time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718620,292.9874267578125,297.1499938964844,293.1499938964844,0.3039269745349884,-5560.60400390625,304.1468200683594,0.8052516579627991,0.3844298422336578,0.3494737446308136,292.9914245605469,297.1499938964844,293.1499938964844,0.2561772465705871,-5117.3515625,304.1445007324219,0.7691004276275635,0.335296630859375,0.3216733932495117,292.9189147949219,297.1499938964844,293.1499938964844,0.3953259587287903,-5320.5244140625,304.138916015625,0.860450267791748,0.4753116965293884,0.3345864415168762,292.8948974609375,297.1499938964844,293.1499938964844,0.5510124564170837,-9339.693359375,304.1349792480469,0.94427490234375,0.6189025044441223,0.5875107049942017,293.0240478515625,297.1499938964844,293.1499938964844,0.0638413727283477,-8146.2060546875,304.1464233398437,0.5216296911239624,0.1085582077503204,0.5119897723197937,290.98516845703125,291.1499938964844,265.222900390625,263.6919250488281,279.1470642089844,293.0198669433594,290.9867248535156,1.0,0.5258243083953857,0.6447808146476746,0.6447808146476746,1.0,1.0,-2.5273053646087646,1.0796034336090088,1.4477018117904663,0.5040149688720703,0.0,0.0,1.0,175.14761352539062,186.0,53.86113739013672,-25117.09375,1671.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6676330566406,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90625,27720.0,0.0,0.0,0.5867558717727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912280321121216,1.6912517547607422,-2.362164195801597e-05,0.0,0.0005954826483502,0.0,0.0,537.853759765625,0.0,0.0,0.0,0.9233505129814148,4.0,0.0,1.0
718680,292.9874267578125,297.1499938964844,293.1499938964844,0.3039269745349884,-5560.60400390625,304.1468200683594,0.8052516579627991,0.3844298422336578,0.3494737446308136,292.9914245605469,297.1499938964844,293.1499938964844,0.2561772465705871,-5117.3515625,304.1445007324219,0.7691004276275635,0.335296630859375,0.3216733932495117,292.9189147949219,297.1499938964844,293.1499938964844,0.3953259587287903,-5320.5244140625,304.138916015625,0.860450267791748,0.4753116965293884,0.3345864415168762,292.8948974609375,297.1499938964844,293.1499938964844,0.5510124564170837,-9339.693359375,304.1349792480469,0.94427490234375,0.6189025044441223,0.5875107049942017,293.0240478515625,297.1499938964844,293.1499938964844,0.0638413727283477,-8146.2060546875,304.1464233398437,0.5216296911239624,0.1085582077503204,0.5119897723197937,290.98516845703125,291.1499938964844,265.222900390625,263.6919250488281,279.1470642089844,293.0198669433594,290.9867248535156,1.0,0.5258243083953857,0.6447808146476746,0.6447808146476746,1.0,1.0,-2.5273053646087646,1.0796034336090088,1.4477018117904663,0.5040149688720703,0.0,0.0,1.0,175.14761352539062,186.0,53.86113739013672,-25117.09375,1671.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6676330566406,308.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90625,27720.0,0.0,0.0,0.5867558717727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912280321121216,1.6912517547607422,-2.362164195801597e-05,0.0,0.0005954826483502,0.0,0.0,537.853759765625,0.0,0.0,0.0,0.9233505129814148,4.0,0.0,1.0
718740,293.0044860839844,297.1499938964844,293.1499938964844,0.3039976954460144,-5560.87890625,304.14776611328125,0.8026310801506042,0.3850845098495483,0.3502221703529358,293.00543212890625,297.1499938964844,293.1499938964844,0.2568229734897613,-5126.83447265625,304.1452331542969,0.767116904258728,0.33647421002388,0.3229481279850006,292.9372253417969,297.1499938964844,293.1499938964844,0.3968032300472259,-5335.42529296875,304.14013671875,0.8585264682769775,0.4774529337882995,0.3362181782722473,292.9149475097656,297.1499938964844,293.1499938964844,0.5526441931724548,-9359.6708984375,304.13726806640625,0.9415798783302308,0.621300995349884,0.5899403691291809,293.0372009277344,297.1499938964844,293.1499938964844,0.0642258077859878,-8177.7724609375,304.14697265625,0.520463764667511,0.1090811192989349,0.5150638818740845,291.0137023925781,291.1499938964844,265.2172241210937,263.68780517578125,279.147705078125,293.0310363769531,291.0150451660156,1.0,0.5293998122215271,0.6445804238319397,0.6445804238319397,1.0,1.0,-2.5383105278015137,1.0846033096313477,1.453707218170166,0.5064906477928162,0.0,0.0,1.0,178.6645965576172,189.0,43.36383438110352,-25284.560546875,1702.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78564453125,308.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.380859375,28800.0,0.0,0.0,0.5912691950798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.692916989326477,-2.366818080190569e-05,0.0,0.0006000630673952,0.0,0.0,539.4440307617188,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
718800,293.0044860839844,297.1499938964844,293.1499938964844,0.3039976954460144,-5560.87890625,304.14776611328125,0.8026310801506042,0.3850845098495483,0.3502221703529358,293.00543212890625,297.1499938964844,293.1499938964844,0.2568229734897613,-5126.83447265625,304.1452331542969,0.767116904258728,0.33647421002388,0.3229481279850006,292.9372253417969,297.1499938964844,293.1499938964844,0.3968032300472259,-5335.42529296875,304.14013671875,0.8585264682769775,0.4774529337882995,0.3362181782722473,292.9149475097656,297.1499938964844,293.1499938964844,0.5526441931724548,-9359.6708984375,304.13726806640625,0.9415798783302308,0.621300995349884,0.5899403691291809,293.0372009277344,297.1499938964844,293.1499938964844,0.0642258077859878,-8177.7724609375,304.14697265625,0.520463764667511,0.1090811192989349,0.5150638818740845,291.0137023925781,291.1499938964844,265.2172241210937,263.68780517578125,279.147705078125,293.0310363769531,291.0150451660156,1.0,0.5293998122215271,0.6445804238319397,0.6445804238319397,1.0,1.0,-2.5383105278015137,1.0846033096313477,1.453707218170166,0.5064906477928162,0.0,0.0,1.0,178.6645965576172,189.0,43.36383438110352,-25284.560546875,1702.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78564453125,308.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.380859375,28800.0,0.0,0.0,0.5912691950798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.692916989326477,-2.366818080190569e-05,0.0,0.0006000630673952,0.0,0.0,539.4440307617188,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
718860,293.0205078125,297.1499938964844,293.1499938964844,0.3032176196575165,-5548.142578125,304.1497497558594,0.7999253869056702,0.38552325963974,0.3507817685604095,293.0185852050781,297.1499938964844,293.1499938964844,0.2567502856254577,-5124.26904296875,304.1469116210937,0.7650636434555054,0.3374687433242798,0.3240529596805572,292.9547424316406,297.1499938964844,293.1499938964844,0.3971222341060638,-5337.37548828125,304.142822265625,0.8564902544021606,0.4792917668819427,0.3376347720623016,292.9338684082031,297.1499938964844,293.1499938964844,0.5527965426445007,-9358.9951171875,304.1411437988281,0.9387847781181335,0.6234166622161865,0.5921126008033752,293.0492858886719,297.1499938964844,293.1499938964844,0.0643582567572593,-8185.59765625,304.1477355957031,0.5191368460655212,0.1094884723424911,0.5176141262054443,291.06646728515625,291.1499938964844,265.2139587402344,263.6856689453125,279.1487121582031,293.04132080078125,291.0682373046875,1.0,0.532743513584137,0.6445005536079407,0.6445005536079407,1.0,1.0,-2.547687768936157,1.0889241695404053,1.4587637186050415,0.5086475610733032,0.0,0.0,1.0,182.1429443359375,192.0,59.90481948852539,-25532.4375,1730.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.877685546875,308.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.5956181883811951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006044767214916,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
718920,293.0205078125,297.1499938964844,293.1499938964844,0.3032176196575165,-5548.142578125,304.1497497558594,0.7999253869056702,0.38552325963974,0.3507817685604095,293.0185852050781,297.1499938964844,293.1499938964844,0.2567502856254577,-5124.26904296875,304.1469116210937,0.7650636434555054,0.3374687433242798,0.3240529596805572,292.9547424316406,297.1499938964844,293.1499938964844,0.3971222341060638,-5337.37548828125,304.142822265625,0.8564902544021606,0.4792917668819427,0.3376347720623016,292.9338684082031,297.1499938964844,293.1499938964844,0.5527965426445007,-9358.9951171875,304.1411437988281,0.9387847781181335,0.6234166622161865,0.5921126008033752,293.0492858886719,297.1499938964844,293.1499938964844,0.0643582567572593,-8185.59765625,304.1477355957031,0.5191368460655212,0.1094884723424911,0.5176141262054443,291.06646728515625,291.1499938964844,265.2139587402344,263.6856689453125,279.1487121582031,293.04132080078125,291.0682373046875,1.0,0.532743513584137,0.6445005536079407,0.6445005536079407,1.0,1.0,-2.547687768936157,1.0889241695404053,1.4587637186050415,0.5086475610733032,0.0,0.0,1.0,182.1429443359375,192.0,59.90481948852539,-25532.4375,1730.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.877685546875,308.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.5956181883811951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006044767214916,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
718980,293.0354919433594,297.1499938964844,293.1499938964844,0.3027913868427276,-5541.26513671875,304.1505432128906,0.7971435785293579,0.3857651054859161,0.3511595129966736,293.03094482421875,297.1499938964844,293.1499938964844,0.2569782435894012,-5127.14697265625,304.1475524902344,0.7629472613334656,0.338288813829422,0.3249905407428741,292.97119140625,297.1499938964844,293.1499938964844,0.3978846669197082,-5344.75341796875,304.1439208984375,0.8543816208839417,0.4808963239192962,0.3388776481151581,292.95166015625,297.1499938964844,293.1499938964844,0.5535882115364075,-9368.310546875,304.14276123046875,0.9359033107757568,0.6252836585044861,0.5940398573875427,293.06036376953125,297.1499938964844,293.1499938964844,0.0645363107323646,-8198.9892578125,304.148193359375,0.5176708102226257,0.1097895354032516,0.5196768045425415,291.09771728515625,291.1499938964844,265.2135009765625,263.685791015625,279.1500549316406,293.0509033203125,291.0990905761719,1.0,0.5358717441558838,0.6445720791816711,0.6445720791816711,1.0,1.0,-2.555556535720825,1.0926446914672852,1.4629119634628296,0.5105361938476562,0.0,0.0,1.0,185.5823974609375,195.0,47.27361679077149,-25670.275390625,1756.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.972900390625,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.890625,28800.0,0.0,0.0,0.5995662212371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250816822052002,1.7251062393188477,-2.457678237988148e-05,0.0,0.0006084835040383,0.0,0.0,570.8037719726562,0.0,0.0,0.0,0.9417723417282104,4.0,0.0,1.0
719040,293.0354919433594,297.1499938964844,293.1499938964844,0.3027913868427276,-5541.26513671875,304.1505432128906,0.7971435785293579,0.3857651054859161,0.3511595129966736,293.03094482421875,297.1499938964844,293.1499938964844,0.2569782435894012,-5127.14697265625,304.1475524902344,0.7629472613334656,0.338288813829422,0.3249905407428741,292.97119140625,297.1499938964844,293.1499938964844,0.3978846669197082,-5344.75341796875,304.1439208984375,0.8543816208839417,0.4808963239192962,0.3388776481151581,292.95166015625,297.1499938964844,293.1499938964844,0.5535882115364075,-9368.310546875,304.14276123046875,0.9359033107757568,0.6252836585044861,0.5940398573875427,293.06036376953125,297.1499938964844,293.1499938964844,0.0645363107323646,-8198.9892578125,304.148193359375,0.5176708102226257,0.1097895354032516,0.5196768045425415,291.09771728515625,291.1499938964844,265.2135009765625,263.685791015625,279.1500549316406,293.0509033203125,291.0990905761719,1.0,0.5358717441558838,0.6445720791816711,0.6445720791816711,1.0,1.0,-2.555556535720825,1.0926446914672852,1.4629119634628296,0.5105361938476562,0.0,0.0,1.0,185.5823974609375,195.0,47.27361679077149,-25670.275390625,1756.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.972900390625,308.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.890625,28800.0,0.0,0.0,0.5995662212371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250816822052002,1.7251062393188477,-2.457678237988148e-05,0.0,0.0006084835040383,0.0,0.0,570.8037719726562,0.0,0.0,0.0,0.9417723417282104,4.0,0.0,1.0
719100,293.0426025390625,297.1499938964844,293.1499938964844,0.3025518655776977,-5537.48779296875,304.15087890625,0.7957292199134827,0.3858143389225006,0.3512844443321228,293.036865234375,297.1499938964844,293.1499938964844,0.2570680975914001,-5128.244140625,304.1478271484375,0.7618693113327026,0.3386349380016327,0.3253990411758423,292.9790344238281,297.1499938964844,293.1499938964844,0.3982353508472442,-5348.1650390625,304.1444091796875,0.8533095717430115,0.4816187024116516,0.3394429087638855,292.96014404296875,297.1499938964844,293.1499938964844,0.5539551377296448,-9372.69140625,304.1434020996094,0.9344388842582704,0.626129150390625,0.5949209928512573,293.0655517578125,297.1499938964844,293.1499938964844,0.064604751765728,-8203.9990234375,304.1484069824219,0.5168939232826233,0.109903484582901,0.5205396413803101,291.1116027832031,291.1499938964844,265.21441650390625,263.6867980957031,279.1508178710937,293.055419921875,291.1129455566406,1.0,0.5373609066009521,0.6446720957756042,0.6446720957756042,1.0,1.0,-2.5589725971221924,1.0943069458007812,1.4646656513214111,0.5113972425460815,0.0,0.0,1.0,187.28712463378903,195.0,43.3350944519043,-25734.005859375,1768.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0235290527344,308.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.876953125,29880.0,0.0,0.0,0.6013612747192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255909442901611,1.7256155014038086,-2.4591294277342968e-05,0.0,0.0006103052874095,0.0,0.0,571.3093872070312,0.0,0.0,0.0,0.9570250511169434,4.0,0.0,1.0
719160,293.0495300292969,297.1499938964844,293.1499938964844,0.3017878532409668,-5525.53076171875,304.152099609375,0.7942973971366882,0.3858127295970917,0.3513670265674591,293.0426025390625,297.1499938964844,293.1499938964844,0.2567098736763,-5121.7001953125,304.1488952636719,0.7607771158218384,0.3389376103878021,0.3257684409618377,292.9866943359375,297.1499938964844,293.1499938964844,0.3979065120220184,-5343.8330078125,304.1460266113281,0.8522247076034546,0.4822851419448852,0.3399719595909118,292.9684143066406,297.1499938964844,293.1499938964844,0.5534072518348694,-9363.9228515625,304.1455993652344,0.9329562187194824,0.6269095540046692,0.5957468152046204,293.070556640625,297.1499938964844,293.1499938964844,0.0645376741886138,-8195.8154296875,304.1488037109375,0.5160912275314331,0.1099950447678566,0.5213015675544739,291.1435241699219,291.1499938964844,265.2161560058594,263.6884460449219,279.15167236328125,293.059814453125,291.14599609375,1.0,0.5388038754463196,0.6448182463645935,0.6448182463645935,1.0,1.0,-2.5620596408843994,1.0958471298217771,1.4662126302719116,0.5122097134590149,0.0,0.0,1.0,188.984603881836,198.0,65.07914733886719,-25880.787109375,1780.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.062255859375,308.5266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.087890625,29880.0,0.0,0.0,0.6031866669654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495605945587158,1.7495858669281006,-2.527921969885938e-05,0.0,0.0006121578044258,0.0,0.0,595.4495239257812,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
719220,293.06280517578125,297.1499938964844,293.1499938964844,0.3008772432804107,-5511.60107421875,304.15289306640625,0.7913705706596375,0.3856664896011352,0.3513978719711303,293.0536804199219,297.1499938964844,293.1499938964844,0.256521463394165,-5117.94482421875,304.1495361328125,0.7585415244102478,0.339415431022644,0.3263842165470123,293.0012512207031,297.1499938964844,293.1499938964844,0.3980598747730255,-5344.7978515625,304.1470642089844,0.8500072360038757,0.4834653735160827,0.3409166932106018,292.9842834472656,297.1499938964844,293.1499938964844,0.5534112453460693,-9362.9970703125,304.1470031738281,0.9299222230911256,0.6282909512519836,0.59721839427948,293.07989501953125,297.1499938964844,293.1499938964844,0.0645383521914482,-8193.4580078125,304.1492004394531,0.514409601688385,0.1101136952638626,0.5225308537483215,291.17877197265625,291.1499938964844,265.22222900390625,263.69390869140625,279.153564453125,293.0682373046875,291.1800537109375,1.0,0.5415523052215576,0.6452674269676208,0.6452674269676208,1.0,1.0,-2.5672178268432617,1.098559856414795,1.4686580896377563,0.5136921405792236,0.0,0.0,0.9937726259231568,192.362533569336,201.0,50.032108306884766,-25987.19140625,1802.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1397705078125,308.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,29868.314453125,29880.0,0.0,0.0,0.6066113710403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7526261806488037,1.752651572227478,-2.5407563953194767e-05,0.0,0.0006156334420666,0.0,0.0,599.2153930664062,0.0,0.0,0.0,0.9569990634918212,4.0,0.0,1.0
719280,293.06280517578125,297.1499938964844,293.1499938964844,0.3008772432804107,-5511.60107421875,304.15289306640625,0.7913705706596375,0.3856664896011352,0.3513978719711303,293.0536804199219,297.1499938964844,293.1499938964844,0.256521463394165,-5117.94482421875,304.1495361328125,0.7585415244102478,0.339415431022644,0.3263842165470123,293.0012512207031,297.1499938964844,293.1499938964844,0.3980598747730255,-5344.7978515625,304.1470642089844,0.8500072360038757,0.4834653735160827,0.3409166932106018,292.9842834472656,297.1499938964844,293.1499938964844,0.5534112453460693,-9362.9970703125,304.1470031738281,0.9299222230911256,0.6282909512519836,0.59721839427948,293.07989501953125,297.1499938964844,293.1499938964844,0.0645383521914482,-8193.4580078125,304.1492004394531,0.514409601688385,0.1101136952638626,0.5225308537483215,291.17877197265625,291.1499938964844,265.22222900390625,263.69390869140625,279.153564453125,293.0682373046875,291.1800537109375,1.0,0.5415523052215576,0.6452674269676208,0.6452674269676208,1.0,1.0,-2.5672178268432617,1.098559856414795,1.4686580896377563,0.5136921405792236,0.0,0.0,0.9937726259231568,192.362533569336,201.0,50.032108306884766,-25987.19140625,1802.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1397705078125,308.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,29868.314453125,29880.0,0.0,0.0,0.6066113710403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7526261806488037,1.752651572227478,-2.5407563953194767e-05,0.0,0.0006156334420666,0.0,0.0,599.2153930664062,0.0,0.0,0.0,0.9569990634918212,4.0,0.0,1.0
719340,293.0752868652344,297.1499938964844,293.1499938964844,0.300126314163208,-5500.32568359375,304.1531677246094,0.7883929014205933,0.3853459656238556,0.3512724041938782,293.06414794921875,297.1499938964844,293.1499938964844,0.2564608156681061,-5116.54052734375,304.1497802734375,0.7562612891197205,0.339731901884079,0.3268477916717529,293.0148620605469,297.1499938964844,293.1499938964844,0.398455262184143,-5348.666015625,304.1473693847656,0.8477656245231628,0.4844753444194793,0.3417401313781738,292.9991455078125,297.1499938964844,293.1499938964844,0.5537592172622681,-9367.2744140625,304.1474304199219,0.9268497824668884,0.6294717788696289,0.5984970927238464,293.08843994140625,297.1499938964844,293.1499938964844,0.0645533129572868,-8193.220703125,304.1494445800781,0.5126527547836304,0.1101546660065651,0.5234019756317139,291.2011108398437,291.1499938964844,265.23211669921875,263.702392578125,279.1557006835937,293.07623291015625,291.2020568847656,1.0,0.5441324710845947,0.6459428071975708,0.6459428071975708,1.0,1.0,-2.571197509765625,1.100874900817871,1.4703227281570437,0.5150389671325684,0.0,0.0,0.9853948354721068,195.70704650878903,189.0,35.80532455444336,-26061.361328125,1823.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23388671875,308.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,29965.283203125,30960.0,0.0,0.0,0.6095265746116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7460284233093262,1.746053695678711,-2.528932054701727e-05,0.0,0.0006185920210555,0.0,0.0,593.6240844726562,0.0,0.0,0.0,0.9688253998756408,4.0,0.0,1.0
719400,293.0752868652344,297.1499938964844,293.1499938964844,0.300126314163208,-5500.32568359375,304.1531677246094,0.7883929014205933,0.3853459656238556,0.3512724041938782,293.06414794921875,297.1499938964844,293.1499938964844,0.2564608156681061,-5116.54052734375,304.1497802734375,0.7562612891197205,0.339731901884079,0.3268477916717529,293.0148620605469,297.1499938964844,293.1499938964844,0.398455262184143,-5348.666015625,304.1473693847656,0.8477656245231628,0.4844753444194793,0.3417401313781738,292.9991455078125,297.1499938964844,293.1499938964844,0.5537592172622681,-9367.2744140625,304.1474304199219,0.9268497824668884,0.6294717788696289,0.5984970927238464,293.08843994140625,297.1499938964844,293.1499938964844,0.0645533129572868,-8193.220703125,304.1494445800781,0.5126527547836304,0.1101546660065651,0.5234019756317139,291.2011108398437,291.1499938964844,265.23211669921875,263.702392578125,279.1557006835937,293.07623291015625,291.2020568847656,1.0,0.5441324710845947,0.6459428071975708,0.6459428071975708,1.0,1.0,-2.571197509765625,1.100874900817871,1.4703227281570437,0.5150389671325684,0.0,0.0,0.9853948354721068,195.70704650878903,189.0,35.80532455444336,-26061.361328125,1823.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23388671875,308.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,29965.283203125,30960.0,0.0,0.0,0.6095265746116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7460284233093262,1.746053695678711,-2.528932054701727e-05,0.0,0.0006185920210555,0.0,0.0,593.6240844726562,0.0,0.0,0.0,0.9688253998756408,4.0,0.0,1.0
719460,293.0869445800781,297.1499938964844,293.1499938964844,0.2984646558761596,-5475.05859375,304.15484619140625,0.790568470954895,0.3848727643489837,0.3507729172706604,293.073974609375,297.1499938964844,293.1499938964844,0.2555865347385406,-5101.53076171875,304.1512756347656,0.7586662769317627,0.339910089969635,0.3269320130348205,293.0274353027344,297.1499938964844,293.1499938964844,0.3977555334568023,-5340.220703125,304.1493225097656,0.8507791757583618,0.485344648361206,0.3422799706459045,293.0130615234375,297.1499938964844,293.1499938964844,0.552701473236084,-9351.5595703125,304.1499328613281,0.9307917356491088,0.6304700970649719,0.5993577241897583,293.09600830078125,297.1499938964844,293.1499938964844,0.0642033740878105,-8159.44140625,304.15020751953125,0.5143327713012695,0.1101736202836036,0.5229411721229553,291.2438049316406,291.1499938964844,265.2461242675781,263.71417236328125,279.158447265625,293.08355712890625,291.24493408203125,1.0,0.5420117974281311,0.6469246745109558,0.6469246745109558,1.0,1.0,-2.571830987930298,1.101825714111328,1.4700053930282593,0.5158019661903381,0.0,0.0,0.9696542024612428,192.86447143554688,177.0,46.84865188598633,-26183.45703125,1811.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3183898925781,308.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,31025.01171875,30960.0,0.0,0.0,0.612180769443512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758297562599182,1.758323311805725,-2.57900646829512e-05,0.0,0.0006212856387719,0.0,0.0,608.5227661132812,0.0,0.0,0.0,0.961618721485138,4.0,0.0,1.0
719520,293.0869445800781,297.1499938964844,293.1499938964844,0.2984646558761596,-5475.05859375,304.15484619140625,0.790568470954895,0.3848727643489837,0.3507729172706604,293.073974609375,297.1499938964844,293.1499938964844,0.2555865347385406,-5101.53076171875,304.1512756347656,0.7586662769317627,0.339910089969635,0.3269320130348205,293.0274353027344,297.1499938964844,293.1499938964844,0.3977555334568023,-5340.220703125,304.1493225097656,0.8507791757583618,0.485344648361206,0.3422799706459045,293.0130615234375,297.1499938964844,293.1499938964844,0.552701473236084,-9351.5595703125,304.1499328613281,0.9307917356491088,0.6304700970649719,0.5993577241897583,293.09600830078125,297.1499938964844,293.1499938964844,0.0642033740878105,-8159.44140625,304.15020751953125,0.5143327713012695,0.1101736202836036,0.5229411721229553,291.2438049316406,291.1499938964844,265.2461242675781,263.71417236328125,279.158447265625,293.08355712890625,291.24493408203125,1.0,0.5420117974281311,0.6469246745109558,0.6469246745109558,1.0,1.0,-2.571830987930298,1.101825714111328,1.4700053930282593,0.5158019661903381,0.0,0.0,0.9696542024612428,192.86447143554688,177.0,46.84865188598633,-26183.45703125,1811.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3183898925781,308.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,31025.01171875,30960.0,0.0,0.0,0.612180769443512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758297562599182,1.758323311805725,-2.57900646829512e-05,0.0,0.0006212856387719,0.0,0.0,608.5227661132812,0.0,0.0,0.0,0.961618721485138,4.0,0.0,1.0
719580,293.0977478027344,297.1499938964844,293.1499938964844,0.2971591055393219,-5455.67724609375,304.1553955078125,0.7961825728416443,0.384280264377594,0.3500224947929382,293.0831604003906,297.1499938964844,293.1499938964844,0.2549914419651031,-5091.6318359375,304.1518249511719,0.764251172542572,0.3399726450443268,0.3267563581466675,293.03887939453125,297.1499938964844,293.1499938964844,0.3976092338562011,-5338.361328125,304.1497802734375,0.8573950529098511,0.4861311018466949,0.3426447212696075,293.0258483886719,297.1499938964844,293.1499938964844,0.5524193048477173,-9347.4853515625,304.1504211425781,0.9393734335899352,0.6313480138778687,0.5999428033828735,293.1025085449219,297.1499938964844,293.1499938964844,0.0638977885246276,-8131.314453125,304.150634765625,0.518467903137207,0.1102226227521896,0.5218764543533325,291.2626342773437,291.1499938964844,265.2645568847656,263.7295227050781,279.1613464355469,293.0900573730469,291.26336669921875,1.0,0.5374364256858826,0.6482027769088745,0.6482027769088745,1.0,1.0,-2.5705816745758057,1.1020936965942385,1.4684879779815674,0.5162776112556458,0.0,0.0,0.953299045562744,186.1497344970703,165.0,31.261211395263672,-26191.45703125,1780.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42852783203125,308.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31183.525390625,30960.0,0.0,0.0,0.6141936779022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7399758100509644,1.740001201629639,-2.543669870647136e-05,0.0,0.0006233284948393,0.0,0.0,592.5570678710938,0.0,0.0,0.0,0.952851176261902,4.0,0.0,1.0
719640,293.0977478027344,297.1499938964844,293.1499938964844,0.2971591055393219,-5455.67724609375,304.1553955078125,0.7961825728416443,0.384280264377594,0.3500224947929382,293.0831604003906,297.1499938964844,293.1499938964844,0.2549914419651031,-5091.6318359375,304.1518249511719,0.764251172542572,0.3399726450443268,0.3267563581466675,293.03887939453125,297.1499938964844,293.1499938964844,0.3976092338562011,-5338.361328125,304.1497802734375,0.8573950529098511,0.4861311018466949,0.3426447212696075,293.0258483886719,297.1499938964844,293.1499938964844,0.5524193048477173,-9347.4853515625,304.1504211425781,0.9393734335899352,0.6313480138778687,0.5999428033828735,293.1025085449219,297.1499938964844,293.1499938964844,0.0638977885246276,-8131.314453125,304.150634765625,0.518467903137207,0.1102226227521896,0.5218764543533325,291.2626342773437,291.1499938964844,265.2645568847656,263.7295227050781,279.1613464355469,293.0900573730469,291.26336669921875,1.0,0.5374364256858826,0.6482027769088745,0.6482027769088745,1.0,1.0,-2.5705816745758057,1.1020936965942385,1.4684879779815674,0.5162776112556458,0.0,0.0,0.953299045562744,186.1497344970703,165.0,31.261211395263672,-26191.45703125,1780.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42852783203125,308.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31183.525390625,30960.0,0.0,0.0,0.6141936779022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7399758100509644,1.740001201629639,-2.543669870647136e-05,0.0,0.0006233284948393,0.0,0.0,592.5570678710938,0.0,0.0,0.0,0.952851176261902,4.0,0.0,1.0
719700,293.1028747558594,297.1499938964844,293.1499938964844,0.2964804768562317,-5445.64208984375,304.1556396484375,0.7998893857002258,0.3839333653450012,0.34957155585289,293.0875549316406,297.1499938964844,293.1499938964844,0.2546645402908325,-5086.25634765625,304.152099609375,0.7679106593132019,0.3399566113948822,0.3265914618968963,293.044189453125,297.1499938964844,293.1499938964844,0.3975380063056946,-5337.48974609375,304.14996337890625,0.8617016673088074,0.4864908456802368,0.3427803218364715,293.0318298339844,297.1499938964844,293.1499938964844,0.5522894859313965,-9345.6533203125,304.15057373046875,0.9448126554489136,0.6317416429519653,0.6001608967781067,293.1054077148437,297.1499938964844,293.1499938964844,0.0637377128005027,-8116.77783203125,304.1508178710937,0.5212393999099731,0.1102574840188026,0.5212345123291016,291.27001953125,291.1499938964844,265.27557373046875,263.7386474609375,279.1628112792969,293.0930480957031,291.27069091796875,1.0,0.5345411896705627,0.6489558815956116,0.6489558815956116,1.0,1.0,-2.569495677947998,1.1020835638046265,1.4674122333526611,0.5164739489555359,0.0,0.0,0.9445474147796632,181.9265594482422,165.0,26.21510887145996,-26189.4609375,1760.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4937744140625,308.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,31224.73828125,32040.0,0.0,0.0,0.6149178147315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7281367778778076,1.7281619310379028,-2.5196688511641696e-05,0.0,0.000624063424766,0.0,0.0,582.187744140625,0.0,0.0,0.0,0.9621662497520448,4.0,0.0,1.0
719760,293.1078796386719,297.1499938964844,293.1499938964844,0.2953163087368011,-5427.99462890625,304.15673828125,0.8040808439254761,0.3835499584674835,0.3490758240222931,293.0918273925781,297.1499938964844,293.1499938964844,0.2539154887199402,-5073.6689453125,304.153076171875,0.7720595598220825,0.3399075865745544,0.3263818621635437,293.0493469238281,297.1499938964844,293.1499938964844,0.3968428373336792,-5329.48583984375,304.1512451171875,0.8665789365768433,0.4868205487728119,0.3428875207901001,293.03765869140625,297.1499938964844,293.1499938964844,0.5513190627098083,-9331.67578125,304.1522521972656,0.9507948160171508,0.6320949196815491,0.6003326177597046,293.1080627441406,297.1499938964844,293.1499938964844,0.0634603500366211,-8090.80908203125,304.1511535644531,0.5244231820106506,0.1102969199419021,0.5205473899841309,291.294189453125,291.1499938964844,265.2878112792969,263.74871826171875,279.1643371582031,293.095947265625,291.2957458496094,1.0,0.5313599705696106,0.6497877240180969,0.6497877240180969,1.0,1.0,-2.5681581497192383,1.1020034551620483,1.46615469455719,0.5166574716567993,0.0,0.0,0.9325981736183168,177.31886291503906,153.0,45.04580307006836,-26261.498046875,1738.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517272949219,308.936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32110.8125,32040.0,0.0,0.0,0.6155917644500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736085057258606,1.7361106872558594,-2.556427898525726e-05,0.0,0.0006247473647817,0.0,0.0,592.3867797851562,0.0,0.0,0.0,0.952766478061676,4.0,0.0,1.0
719820,293.1173400878906,297.1499938964844,293.1499938964844,0.2937820553779602,-5405.43701171875,304.1570129394531,0.8135122656822205,0.3826951682567596,0.3479663133621216,293.1000366210937,297.1499938964844,293.1499938964844,0.2530923783779144,-5060.330078125,304.1534118652344,0.7817148566246033,0.3397203683853149,0.325842410326004,293.0590515136719,297.1499938964844,293.1499938964844,0.3965410888195038,-5326.18798828125,304.1513061523437,0.8779300451278687,0.4873999655246734,0.3430179059505462,293.0487365722656,297.1499938964844,293.1499938964844,0.5508480072021484,-9325.4560546875,304.1522521972656,0.9638866186141968,0.6326968669891357,0.6005353331565857,293.1128845214844,297.1499938964844,293.1499938964844,0.06311596930027,-8059.89794921875,304.1513366699219,0.5319677591323853,0.1103841364383697,0.5190721750259399,291.3076477050781,291.1499938964844,265.316162109375,263.7720031738281,279.1675720214844,293.10137939453125,291.3078918457031,1.0,0.5243496298789978,0.6517031788825989,0.6517031788825989,1.0,1.0,-2.564805269241333,1.1016749143600464,1.4631303548812866,0.517008900642395,0.0,0.0,0.9104220271110536,167.29641723632812,141.0,22.904842376708984,-26215.21875,1689.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842041015625,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32416.525390625,32040.0,0.0,0.0,0.6164050102233887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704068660736084,1.7040935754776,-2.496458000678104e-05,0.0,0.0006255727494135,0.0,0.0,565.38037109375,0.0,0.0,0.0,0.9376301169395448,4.0,0.0,1.0
719880,293.1173400878906,297.1499938964844,293.1499938964844,0.2937820553779602,-5405.43701171875,304.1570129394531,0.8135122656822205,0.3826951682567596,0.3479663133621216,293.1000366210937,297.1499938964844,293.1499938964844,0.2530923783779144,-5060.330078125,304.1534118652344,0.7817148566246033,0.3397203683853149,0.325842410326004,293.0590515136719,297.1499938964844,293.1499938964844,0.3965410888195038,-5326.18798828125,304.1513061523437,0.8779300451278687,0.4873999655246734,0.3430179059505462,293.0487365722656,297.1499938964844,293.1499938964844,0.5508480072021484,-9325.4560546875,304.1522521972656,0.9638866186141968,0.6326968669891357,0.6005353331565857,293.1128845214844,297.1499938964844,293.1499938964844,0.06311596930027,-8059.89794921875,304.1513366699219,0.5319677591323853,0.1103841364383697,0.5190721750259399,291.3076477050781,291.1499938964844,265.316162109375,263.7720031738281,279.1675720214844,293.10137939453125,291.3078918457031,1.0,0.5243496298789978,0.6517031788825989,0.6517031788825989,1.0,1.0,-2.564805269241333,1.1016749143600464,1.4631303548812866,0.517008900642395,0.0,0.0,0.9104220271110536,167.29641723632812,141.0,22.904842376708984,-26215.21875,1689.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842041015625,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32416.525390625,32040.0,0.0,0.0,0.6164050102233887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704068660736084,1.7040935754776,-2.496458000678104e-05,0.0,0.0006255727494135,0.0,0.0,565.38037109375,0.0,0.0,0.0,0.9376301169395448,4.0,0.0,1.0
719940,293.1260986328125,297.1499938964844,293.1499938964844,0.2924288213253021,-5385.77783203125,304.15692138671875,0.8240509629249573,0.3817451894283294,0.3467436730861664,293.1076965332031,297.1499938964844,293.1499938964844,0.252402663230896,-5049.37890625,304.1534118652344,0.7931259274482727,0.339427500963211,0.3251748979091644,293.0680236816406,297.1499938964844,293.1499938964844,0.3965202867984772,-5326.1044921875,304.1509094238281,0.8913719654083252,0.487884372472763,0.3430632352828979,293.0589904785156,297.1499938964844,293.1499938964844,0.5507769584655762,-9324.9375,304.151611328125,0.9778029918670654,0.6331819295883179,0.6006014943122864,293.1170654296875,297.1499938964844,293.1499938964844,0.0628262311220169,-8034.57568359375,304.1513671875,0.5410745739936829,0.1104756891727447,0.5175005793571472,291.30926513671875,291.1499938964844,265.3500061035156,263.79962158203125,279.1710205078125,293.10650634765625,291.3091735839844,1.0,0.5167258381843567,0.6539765000343323,0.6539765000343323,1.0,1.0,-2.5607802867889404,1.1012336015701294,1.459546685218811,0.5174022316932678,0.0,0.0,0.8890131711959839,156.58489990234375,129.0,7.334214210510254,-26149.3671875,1637.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,309.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32501.919921875,30960.0,0.0,0.0,0.6163462400436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642589569091797,1.664283037185669,-2.416961979179177e-05,0.0,0.0006255130865611,0.0,0.0,532.0723266601562,0.0,0.0,0.0,0.9037086367607116,4.0,0.0,1.0
720000,293.1260986328125,297.1499938964844,293.1499938964844,0.2924288213253021,-5385.77783203125,304.15692138671875,0.8240509629249573,0.3817451894283294,0.3467436730861664,293.1076965332031,297.1499938964844,293.1499938964844,0.252402663230896,-5049.37890625,304.1534118652344,0.7931259274482727,0.339427500963211,0.3251748979091644,293.0680236816406,297.1499938964844,293.1499938964844,0.3965202867984772,-5326.1044921875,304.1509094238281,0.8913719654083252,0.487884372472763,0.3430632352828979,293.0589904785156,297.1499938964844,293.1499938964844,0.5507769584655762,-9324.9375,304.151611328125,0.9778029918670654,0.6331819295883179,0.6006014943122864,293.1170654296875,297.1499938964844,293.1499938964844,0.0628262311220169,-8034.57568359375,304.1513671875,0.5410745739936829,0.1104756891727447,0.5175005793571472,291.30926513671875,291.1499938964844,265.3500061035156,263.79962158203125,279.1710205078125,293.10650634765625,291.3091735839844,1.0,0.5167258381843567,0.6539765000343323,0.6539765000343323,1.0,1.0,-2.5607802867889404,1.1012336015701294,1.459546685218811,0.5174022316932678,0.0,0.0,0.8890131711959839,156.58489990234375,129.0,7.334214210510254,-26149.3671875,1637.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,309.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32501.919921875,30960.0,0.0,0.0,0.6163462400436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642589569091797,1.664283037185669,-2.416961979179177e-05,0.0,0.0006255130865611,0.0,0.0,532.0723266601562,0.0,0.0,0.0,0.9037086367607116,4.0,0.0,1.0
720060,293.1348876953125,297.1499938964844,293.1499938964844,0.2915602922439575,-5373.7626953125,304.1561584472656,0.835883378982544,0.3805709183216095,0.3453575372695923,293.11572265625,297.1499938964844,293.1499938964844,0.2520924806594848,-5045.03076171875,304.1528625488281,0.8060537576675415,0.3388779759407043,0.3243135213851928,293.0770874023437,297.1499938964844,293.1499938964844,0.3971983790397644,-5333.92578125,304.14959716796875,0.906775951385498,0.4881252646446228,0.3429726362228393,293.0692443847656,297.1499938964844,293.1499938964844,0.5517075061798096,-9338.5498046875,304.1496887207031,0.991608202457428,0.6334058046340942,0.6004667282104492,293.12158203125,297.1499938964844,293.1499938964844,0.0626068040728569,-8017.04248046875,304.1513061523437,0.5514625310897827,0.1103976964950561,0.5154275894165039,291.2856750488281,291.1499938964844,265.3894958496094,263.831298828125,279.1752014160156,293.1121520996094,291.2856140136719,1.0,0.5086327791213989,0.6566977500915527,0.6566977500915527,1.0,1.0,-2.5553207397460938,1.1003577709197998,1.4549628496170044,0.5177096128463745,0.0,0.0,0.8729639649391174,145.5880584716797,117.0,-14.19606590270996,-26003.486328125,1582.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,309.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31482.4375,30960.0,0.0,0.0,0.6151034235954285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6024869680404663,1.602509617805481,-2.2713677026331425e-05,0.0,0.0006242517847567,0.0,0.0,479.4270935058594,0.0,0.0,0.0,0.887387752532959,4.0,0.0,1.0
720120,293.1348876953125,297.1499938964844,293.1499938964844,0.2915602922439575,-5373.7626953125,304.1561584472656,0.835883378982544,0.3805709183216095,0.3453575372695923,293.11572265625,297.1499938964844,293.1499938964844,0.2520924806594848,-5045.03076171875,304.1528625488281,0.8060537576675415,0.3388779759407043,0.3243135213851928,293.0770874023437,297.1499938964844,293.1499938964844,0.3971983790397644,-5333.92578125,304.14959716796875,0.906775951385498,0.4881252646446228,0.3429726362228393,293.0692443847656,297.1499938964844,293.1499938964844,0.5517075061798096,-9338.5498046875,304.1496887207031,0.991608202457428,0.6334058046340942,0.6004667282104492,293.12158203125,297.1499938964844,293.1499938964844,0.0626068040728569,-8017.04248046875,304.1513061523437,0.5514625310897827,0.1103976964950561,0.5154275894165039,291.2856750488281,291.1499938964844,265.3894958496094,263.831298828125,279.1752014160156,293.1121520996094,291.2856140136719,1.0,0.5086327791213989,0.6566977500915527,0.6566977500915527,1.0,1.0,-2.5553207397460938,1.1003577709197998,1.4549628496170044,0.5177096128463745,0.0,0.0,0.8729639649391174,145.5880584716797,117.0,-14.19606590270996,-26003.486328125,1582.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,309.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31482.4375,30960.0,0.0,0.0,0.6151034235954285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6024869680404663,1.602509617805481,-2.2713677026331425e-05,0.0,0.0006242517847567,0.0,0.0,479.4270935058594,0.0,0.0,0.0,0.887387752532959,4.0,0.0,1.0
720180,293.1436462402344,297.1499938964844,293.1499938964844,0.2897639274597168,-5347.158203125,304.1571350097656,0.8473824262619019,0.3791747391223907,0.3437934815883636,293.12408447265625,297.1499938964844,293.1499938964844,0.2509078681468963,-5025.7958984375,304.1539001464844,0.8177847266197205,0.3380496799945831,0.323212206363678,293.0863037109375,297.1499938964844,293.1499938964844,0.3966541886329651,-5327.73486328125,304.1506652832031,0.9230316281318665,0.4881007969379425,0.3427167236804962,293.0768737792969,297.1499938964844,293.1499938964844,0.5434650182723999,-9219.0673828125,304.1649780273437,0.9990000128746032,0.6338822841644287,0.59234219789505,293.1264953613281,297.1499938964844,293.1499938964844,0.0620572641491889,-7968.708984375,304.1517944335937,0.5611927509307861,0.1101215928792953,0.5125570297241211,291.2914733886719,291.1499938964844,265.4344177246094,263.8664245605469,279.1823425292969,293.118408203125,291.2925720214844,1.0,0.4996888935565948,0.6602276563644409,0.6602276563644409,1.0,1.0,-2.5386452674865723,1.094609618186951,1.4440356492996216,0.5159152746200562,0.0,0.0,0.8539526462554932,135.6439971923828,105.0,6.58139705657959,-25874.390625,1516.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,309.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31442.8125,30960.0,0.0,0.0,0.6129890084266663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609791278839111,1.5610010623931885,-2.19073463085806e-05,0.0,0.0006221059011295,0.0,0.0,448.15338134765625,0.0,0.0,0.0,0.8676484227180481,4.0,0.0,1.0
720240,293.1436462402344,297.1499938964844,293.1499938964844,0.2897639274597168,-5347.158203125,304.1571350097656,0.8473824262619019,0.3791747391223907,0.3437934815883636,293.12408447265625,297.1499938964844,293.1499938964844,0.2509078681468963,-5025.7958984375,304.1539001464844,0.8177847266197205,0.3380496799945831,0.323212206363678,293.0863037109375,297.1499938964844,293.1499938964844,0.3966541886329651,-5327.73486328125,304.1506652832031,0.9230316281318665,0.4881007969379425,0.3427167236804962,293.0768737792969,297.1499938964844,293.1499938964844,0.5434650182723999,-9219.0673828125,304.1649780273437,0.9990000128746032,0.6338822841644287,0.59234219789505,293.1264953613281,297.1499938964844,293.1499938964844,0.0620572641491889,-7968.708984375,304.1517944335937,0.5611927509307861,0.1101215928792953,0.5125570297241211,291.2914733886719,291.1499938964844,265.4344177246094,263.8664245605469,279.1823425292969,293.118408203125,291.2925720214844,1.0,0.4996888935565948,0.6602276563644409,0.6602276563644409,1.0,1.0,-2.5386452674865723,1.094609618186951,1.4440356492996216,0.5159152746200562,0.0,0.0,0.8539526462554932,135.6439971923828,105.0,6.58139705657959,-25874.390625,1516.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,309.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31442.8125,30960.0,0.0,0.0,0.6129890084266663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609791278839111,1.5610010623931885,-2.19073463085806e-05,0.0,0.0006221059011295,0.0,0.0,448.15338134765625,0.0,0.0,0.0,0.8676484227180481,4.0,0.0,1.0
720300,293.14794921875,297.1499938964844,293.1499938964844,0.2885187864303589,-5328.40966796875,304.1580810546875,0.8522494435310364,0.3784127235412597,0.3430050611495971,293.12823486328125,297.1499938964844,293.1499938964844,0.2499998807907104,-5010.7978515625,304.15484619140625,0.8224940299987793,0.3375611007213592,0.3226407766342163,293.09088134765625,297.1499938964844,293.1499938964844,0.3958987891674042,-5319.16943359375,304.15191650390625,0.9301304817199708,0.4880134761333465,0.3425748348236084,293.07086181640625,297.1499938964844,293.1499938964844,0.5308022499084473,-9038.1708984375,304.18524169921875,0.9990000128746032,0.6359826922416687,0.5805643200874329,293.1288452148437,297.1499938964844,293.1499938964844,0.061710886657238,-7937.49072265625,304.152099609375,0.5652382373809814,0.1099575981497764,0.5111972093582153,291.3077697753906,291.1499938964844,265.45880126953125,263.88525390625,279.1874389648437,293.1212463378906,291.3093566894531,1.0,0.4945048093795776,0.6624811291694641,0.6624811291694641,1.0,1.0,-2.521037578582764,1.0876576900482178,1.4333797693252563,0.5129208564758301,0.0,0.0,0.8418260216712952,131.3704833984375,105.0,24.999969482421875,-25745.203125,1474.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,309.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31506.3984375,29880.0,0.0,0.0,0.6114794611930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5367401838302612,1.5367616415023804,-2.146577025996521e-05,0.0,0.0006205739337019,0.0,0.0,430.8515319824219,0.0,0.0,0.0,0.8411301970481873,4.0,0.0,1.0
