time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720360,293.1522521972656,297.1499938964844,293.1499938964844,0.2876760363578796,-5316.130859375,304.1581420898437,0.8576598167419434,0.3775958716869354,0.342156171798706,293.1324768066406,297.1499938964844,293.1499938964844,0.2494287937879562,-5001.72119140625,304.1549987792969,0.827602744102478,0.3370061814785003,0.3219988644123077,293.0954284667969,297.1499938964844,293.1499938964844,0.3956968188285827,-5317.06103515625,304.15191650390625,0.9378520846366882,0.4878654479980469,0.3423817455768585,293.05767822265625,297.1499938964844,293.1499938964844,0.5178907513618469,-8855.517578125,304.2022705078125,0.9990000128746032,0.6395612955093384,0.5679873824119568,293.1311340332031,297.1499938964844,293.1499938964844,0.0614554807543754,-7915.5029296875,304.1521911621094,0.5696430802345276,0.1097748875617981,0.5096928477287292,291.3060302734375,291.1499938964844,265.48443603515625,263.90484619140625,279.19256591796875,293.1244506835937,291.3066101074219,1.0,0.4889771640300751,0.6649925708770752,0.6649925708770752,1.0,1.0,-2.5020980834960938,1.080190658569336,1.4219074249267578,0.5096979737281799,0.0,0.0,0.8314989805221558,126.88866424560548,93.0,11.137149810791016,-25512.36328125,1430.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223083496094,309.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,30697.416015625,29880.0,0.0,0.0,0.6094344854354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4894979000091553,1.4895182847976685,-2.0414656319189817e-05,0.0,0.000618498539552,0.0,0.0,395.6784973144531,0.0,0.0,0.0,0.8319708704948425,4.0,0.0,1.0
720420,293.1606140136719,297.1499938964844,293.1499938964844,0.2848701775074005,-5273.8994140625,304.1601257324219,0.870313286781311,0.3758422434329986,0.3403261601924896,293.14093017578125,297.1499938964844,293.1499938964844,0.2472594827413559,-4965.99365234375,304.1569519042969,0.8392825126647949,0.3357331752777099,0.3205357491970062,293.1044311523437,297.1499938964844,293.1499938964844,0.3937837481498718,-5295.63330078125,304.15447998046875,0.9548240303993224,0.4874259233474731,0.3418788015842438,293.0152282714844,297.1499938964844,293.1499938964844,0.48744997382164,-8426.4755859375,304.2354431152344,0.9990000128746032,0.6504693627357483,0.5405688881874084,293.1351013183594,297.1499938964844,293.1499938964844,0.0606838166713714,-7846.3505859375,304.1527404785156,0.5797139406204224,0.1094452291727066,0.5066187977790833,291.3408508300781,291.1499938964844,265.5392150878906,263.9462585449219,279.203857421875,293.135009765625,291.342529296875,1.0,0.4770346879959106,0.6709312796592712,0.6709312796592712,1.0,1.0,-2.4609057903289795,1.0640485286712646,1.3968572616577148,0.5027862787246704,0.0,0.0,0.8039119243621826,117.43186950683594,111.0,39.317630767822266,-25186.5703125,1339.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484191894531,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30650.263671875,29880.0,0.0,0.0,0.60404372215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4248676300048828,1.4248868227005005,-1.926020195242017e-05,0.0,0.0006130275432951,0.0,0.0,353.8491516113281,0.0,0.0,0.0,0.8014459609985352,4.0,0.0,1.0
720480,293.1606140136719,297.1499938964844,293.1499938964844,0.2848701775074005,-5273.8994140625,304.1601257324219,0.870313286781311,0.3758422434329986,0.3403261601924896,293.14093017578125,297.1499938964844,293.1499938964844,0.2472594827413559,-4965.99365234375,304.1569519042969,0.8392825126647949,0.3357331752777099,0.3205357491970062,293.1044311523437,297.1499938964844,293.1499938964844,0.3937837481498718,-5295.63330078125,304.15447998046875,0.9548240303993224,0.4874259233474731,0.3418788015842438,293.0152282714844,297.1499938964844,293.1499938964844,0.48744997382164,-8426.4755859375,304.2354431152344,0.9990000128746032,0.6504693627357483,0.5405688881874084,293.1351013183594,297.1499938964844,293.1499938964844,0.0606838166713714,-7846.3505859375,304.1527404785156,0.5797139406204224,0.1094452291727066,0.5066187977790833,291.3408508300781,291.1499938964844,265.5392150878906,263.9462585449219,279.203857421875,293.135009765625,291.342529296875,1.0,0.4770346879959106,0.6709312796592712,0.6709312796592712,1.0,1.0,-2.4609057903289795,1.0640485286712646,1.3968572616577148,0.5027862787246704,0.0,0.0,0.8039119243621826,117.43186950683594,111.0,39.317630767822266,-25186.5703125,1339.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484191894531,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30650.263671875,29880.0,0.0,0.0,0.60404372215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4248676300048828,1.4248868227005005,-1.926020195242017e-05,0.0,0.0006130275432951,0.0,0.0,353.8491516113281,0.0,0.0,0.0,0.8014459609985352,4.0,0.0,1.0
720540,293.1693420410156,297.1499938964844,293.1499938964844,0.2829588651657104,-5246.04296875,304.1598205566406,0.8713083863258362,0.3738048374652862,0.3385293483734131,293.1500244140625,297.1499938964844,293.1499938964844,0.2458241432905197,-4943.166015625,304.1569519042969,0.8403580188751221,0.3341215252876282,0.3190562129020691,293.1138000488281,297.1499938964844,293.1499938964844,0.3930346071720123,-5287.88720703125,304.15411376953125,0.957297384738922,0.4866807162761688,0.341382086277008,292.97589111328125,297.1499938964844,293.1499938964844,0.4803454875946045,-8341.4638671875,304.21746826171875,0.9990000128746032,0.6619184017181396,0.5358898043632507,293.1388854980469,297.1499938964844,293.1499938964844,0.060348629951477,-7817.70361328125,304.15234375,0.5808793306350708,0.1090544313192367,0.5047749280929565,291.34197998046875,291.1499938964844,265.59844970703125,263.990478515625,279.205810546875,293.1441650390625,291.3404541015625,1.0,0.4750908017158508,0.6766815781593323,0.6766815781593323,1.0,1.0,-2.448498487472534,1.0612655878067017,1.3872328996658323,0.5023002028465271,0.0,0.0,0.777396023273468,115.66944122314452,129.0,0.2276408076286316,-24963.234375,1316.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,309.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,30678.896484375,28800.0,0.0,0.0,0.5971508622169495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502447605133057,1.3502627611160278,-1.800914469640702e-05,0.0,0.0006060322048142,0.0,0.0,309.8472900390625,0.0,0.0,0.0,0.752236545085907,4.0,0.0,1.0
720600,293.1693420410156,297.1499938964844,293.1499938964844,0.2829588651657104,-5246.04296875,304.1598205566406,0.8713083863258362,0.3738048374652862,0.3385293483734131,293.1500244140625,297.1499938964844,293.1499938964844,0.2458241432905197,-4943.166015625,304.1569519042969,0.8403580188751221,0.3341215252876282,0.3190562129020691,293.1138000488281,297.1499938964844,293.1499938964844,0.3930346071720123,-5287.88720703125,304.15411376953125,0.957297384738922,0.4866807162761688,0.341382086277008,292.97589111328125,297.1499938964844,293.1499938964844,0.4803454875946045,-8341.4638671875,304.21746826171875,0.9990000128746032,0.6619184017181396,0.5358898043632507,293.1388854980469,297.1499938964844,293.1499938964844,0.060348629951477,-7817.70361328125,304.15234375,0.5808793306350708,0.1090544313192367,0.5047749280929565,291.34197998046875,291.1499938964844,265.59844970703125,263.990478515625,279.205810546875,293.1441650390625,291.3404541015625,1.0,0.4750908017158508,0.6766815781593323,0.6766815781593323,1.0,1.0,-2.448498487472534,1.0612655878067017,1.3872328996658323,0.5023002028465271,0.0,0.0,0.777396023273468,115.66944122314452,129.0,0.2276408076286316,-24963.234375,1316.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,309.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,30678.896484375,28800.0,0.0,0.0,0.5971508622169495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502447605133057,1.3502627611160278,-1.800914469640702e-05,0.0,0.0006060322048142,0.0,0.0,309.8472900390625,0.0,0.0,0.0,0.752236545085907,4.0,0.0,1.0
720660,293.17791748046875,297.1499938964844,293.1499938964844,0.2827281951904297,-5244.66064453125,304.1570129394531,0.8625057339668274,0.3715747594833374,0.3367255330085754,293.1592102050781,297.1499938964844,293.1499938964844,0.2457965016365051,-4944.57373046875,304.1547546386719,0.8325241208076477,0.3322611153125763,0.3175147473812103,293.1229248046875,297.1499938964844,293.1499938964844,0.3946160972118377,-5306.57666015625,304.15020751953125,0.948104202747345,0.4857500195503235,0.3408809304237366,292.97235107421875,297.1499938964844,293.1499938964844,0.4949007928371429,-8567.1123046875,304.17047119140625,0.9990000128746032,0.6671285033226013,0.5494951009750366,293.1433410644531,297.1499938964844,293.1499938964844,0.060461550951004,-7832.19580078125,304.1513977050781,0.57429438829422,0.1084356606006622,0.5030737519264221,291.2743530273437,291.1499938964844,265.6617736816406,264.03729248046875,279.2035217285156,293.15057373046875,291.2720031738281,1.0,0.4797204136848449,0.6819326281547546,0.6819326281547546,1.0,1.0,-2.4581639766693115,1.0684407949447632,1.3897231817245483,0.507098376750946,0.0,0.0,0.7657082080841064,119.9172134399414,147.0,-60.51898193359375,-24830.681640625,1346.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49542236328125,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29361.421875,28800.0,0.0,0.0,0.5892857909202576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280380129814148,1.2803966999053955,-1.659514964558184e-05,0.0,0.0005980501882731,0.0,0.0,268.85546875,0.0,0.0,0.0,0.7328858971595764,4.0,0.0,1.0
720720,293.17791748046875,297.1499938964844,293.1499938964844,0.2827281951904297,-5244.66064453125,304.1570129394531,0.8625057339668274,0.3715747594833374,0.3367255330085754,293.1592102050781,297.1499938964844,293.1499938964844,0.2457965016365051,-4944.57373046875,304.1547546386719,0.8325241208076477,0.3322611153125763,0.3175147473812103,293.1229248046875,297.1499938964844,293.1499938964844,0.3946160972118377,-5306.57666015625,304.15020751953125,0.948104202747345,0.4857500195503235,0.3408809304237366,292.97235107421875,297.1499938964844,293.1499938964844,0.4949007928371429,-8567.1123046875,304.17047119140625,0.9990000128746032,0.6671285033226013,0.5494951009750366,293.1433410644531,297.1499938964844,293.1499938964844,0.060461550951004,-7832.19580078125,304.1513977050781,0.57429438829422,0.1084356606006622,0.5030737519264221,291.2743530273437,291.1499938964844,265.6617736816406,264.03729248046875,279.2035217285156,293.15057373046875,291.2720031738281,1.0,0.4797204136848449,0.6819326281547546,0.6819326281547546,1.0,1.0,-2.4581639766693115,1.0684407949447632,1.3897231817245483,0.507098376750946,0.0,0.0,0.7657082080841064,119.9172134399414,147.0,-60.51898193359375,-24830.681640625,1346.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49542236328125,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29361.421875,28800.0,0.0,0.0,0.5892857909202576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280380129814148,1.2803966999053955,-1.659514964558184e-05,0.0,0.0005980501882731,0.0,0.0,268.85546875,0.0,0.0,0.0,0.7328858971595764,4.0,0.0,1.0
720780,293.1864318847656,297.1499938964844,293.1499938964844,0.2822300791740417,-5238.748046875,304.155517578125,0.848124623298645,0.369140088558197,0.3348892629146576,293.1683349609375,297.1499938964844,293.1499938964844,0.2455013543367386,-4941.18505859375,304.1536560058594,0.8193644881248474,0.3301770687103271,0.3159125745296478,293.1318664550781,297.1499938964844,293.1499938964844,0.3958849608898163,-5321.248046875,304.1480407714844,0.9310011863708496,0.4846218824386596,0.3403601050376892,293.005615234375,297.1499938964844,293.1499938964844,0.5226964354515076,-8974.4091796875,304.11724853515625,0.9990000128746032,0.6649593710899353,0.5754261612892151,293.1492614746094,297.1499938964844,293.1499938964844,0.060343250632286,-7825.7890625,304.1511535644531,0.5623614192008972,0.1074092090129852,0.500434935092926,291.2172241210937,291.1499938964844,265.7288818359375,264.08648681640625,279.2001342773437,293.15576171875,291.2142333984375,1.0,0.4889228343963623,0.6867923736572266,0.6867923736572266,1.0,1.0,-2.481381416320801,1.081734299659729,1.3996471166610718,0.5150412321090698,0.0,0.0,0.7604060769081116,128.45591735839844,150.0,-76.35264587402344,-24907.126953125,1411.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6618347167969,309.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29054.33984375,28800.0,0.0,0.0,0.5818547010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529675960540771,1.2529836893081665,-1.6103995221783407e-05,0.0,0.0005905085126869,0.0,0.0,254.3600006103516,0.0,0.0,0.0,0.7203808426856995,4.0,0.0,1.0
720840,293.1864318847656,297.1499938964844,293.1499938964844,0.2822300791740417,-5238.748046875,304.155517578125,0.848124623298645,0.369140088558197,0.3348892629146576,293.1683349609375,297.1499938964844,293.1499938964844,0.2455013543367386,-4941.18505859375,304.1536560058594,0.8193644881248474,0.3301770687103271,0.3159125745296478,293.1318664550781,297.1499938964844,293.1499938964844,0.3958849608898163,-5321.248046875,304.1480407714844,0.9310011863708496,0.4846218824386596,0.3403601050376892,293.005615234375,297.1499938964844,293.1499938964844,0.5226964354515076,-8974.4091796875,304.11724853515625,0.9990000128746032,0.6649593710899353,0.5754261612892151,293.1492614746094,297.1499938964844,293.1499938964844,0.060343250632286,-7825.7890625,304.1511535644531,0.5623614192008972,0.1074092090129852,0.500434935092926,291.2172241210937,291.1499938964844,265.7288818359375,264.08648681640625,279.2001342773437,293.15576171875,291.2142333984375,1.0,0.4889228343963623,0.6867923736572266,0.6867923736572266,1.0,1.0,-2.481381416320801,1.081734299659729,1.3996471166610718,0.5150412321090698,0.0,0.0,0.7604060769081116,128.45591735839844,150.0,-76.35264587402344,-24907.126953125,1411.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6618347167969,309.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29054.33984375,28800.0,0.0,0.0,0.5818547010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529675960540771,1.2529836893081665,-1.6103995221783407e-05,0.0,0.0005905085126869,0.0,0.0,254.3600006103516,0.0,0.0,0.0,0.7203808426856995,4.0,0.0,1.0
720900,293.1905212402344,297.1499938964844,293.1499938964844,0.2818992733955383,-5234.443359375,304.1551208496094,0.8419227004051208,0.3678764998912811,0.333903431892395,293.1727294921875,297.1499938964844,293.1499938964844,0.245269164443016,-4938.017578125,304.1534118652344,0.8134326934814453,0.3290838003158569,0.3150356709957123,293.1361389160156,297.1499938964844,293.1499938964844,0.3964444100856781,-5327.6083984375,304.1473693847656,0.9234123826026917,0.4840146601200104,0.3400494754314422,293.0328674316406,297.1499938964844,293.1499938964844,0.5360070466995239,-9163.822265625,304.0991516113281,0.9990000128746032,0.6614371538162231,0.5871091485023499,293.1526184082031,297.1499938964844,293.1499938964844,0.0601442605257034,-7810.353515625,304.1513061523437,0.5567473769187927,0.1067579016089439,0.4983650147914886,291.1889953613281,291.1499938964844,265.76373291015625,264.11187744140625,279.1995544433594,293.1556091308594,291.1867370605469,1.0,0.4925377666950226,0.6892199516296387,0.6892199516296387,1.0,1.0,-2.490330934524536,1.0870537757873535,1.4032771587371826,0.5184717178344727,0.0,0.0,0.7606762051582336,132.38153076171875,150.0,-74.76458740234375,-24945.07421875,1439.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68658447265625,309.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,28919.98046875,27720.0,0.0,0.0,0.5785528421401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486777305603027,1.2486937046051023,-1.6008443708415143e-05,0.0,0.0005871576140634,0.0,0.0,251.9208068847656,0.0,0.0,0.0,0.7034018635749817,4.0,0.0,1.0
720960,293.1944580078125,297.1499938964844,293.1499938964844,0.2819516360759735,-5236.24560546875,304.1540832519531,0.8365241289138794,0.3665883839130401,0.332886129617691,293.1769714355469,297.1499938964844,293.1499938964844,0.2453631460666656,-4940.52685546875,304.1526184082031,0.8080393671989441,0.3279601335525512,0.3141215145587921,293.1402282714844,297.1499938964844,293.1499938964844,0.3975564539432525,-5340.2724609375,304.1458435058594,0.9168752431869508,0.4833843410015106,0.3397152721881866,293.0625305175781,297.1499938964844,293.1499938964844,0.5490531325340271,-9346.9033203125,304.084716796875,0.9990000128746032,0.6571020483970642,0.5974130630493164,293.1561279296875,297.1499938964844,293.1499938964844,0.0599781237542629,-7798.9091796875,304.1513671875,0.5516039133071899,0.1060400828719139,0.4959053993225097,291.14422607421875,291.1499938964844,265.7994079589844,264.1377868652344,279.20037841796875,293.1566772460937,291.14129638671875,1.0,0.4957382380962372,0.6917944550514221,0.6917944550514221,1.0,1.0,-2.4970362186431885,1.0913796424865725,1.4056564569473269,0.5213156938552856,0.0,0.0,0.7654495239257812,135.86317443847656,153.0,-95.79283142089844,-24878.625,1462.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69512939453125,309.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,27895.21875,27720.0,0.0,0.0,0.5753829479217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2324260473251345,1.2324416637420654,-1.5531839380855672e-05,0.0,0.0005839405348524,0.0,0.0,241.5124053955078,0.0,0.0,0.0,0.7086230516433716,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2803910076618194,-5213.2783203125,304.1553649902344,0.8268998265266418,0.3639101386070251,0.3307504653930664,293.18524169921875,297.1499938964844,293.1499938964844,0.2440711855888366,-4919.912109375,304.1539306640625,0.7979089021682739,0.3255983293056488,0.3121723234653473,293.148193359375,297.1499938964844,293.1499938964844,0.3975177109241485,-5339.515625,304.1473388671875,0.9057227373123168,0.4820154905319214,0.338968276977539,293.1241149902344,297.1499938964844,293.1499938964844,0.5696703791618347,-9627.15234375,304.0726928710937,0.9990000128746032,0.646837055683136,0.6146650910377502,293.1629333496094,297.1499938964844,293.1499938964844,0.0591096580028533,-7725.52294921875,304.1523742675781,0.5420216917991638,0.1045008599758148,0.4902483820915222,291.1179504394531,291.1499938964844,265.873046875,264.1910095214844,279.206298828125,293.16461181640625,291.1170959472656,1.0,0.5010048747062683,0.6976608037948608,0.6976608037948608,1.0,1.0,-2.505197525024414,1.0977598428726196,1.407437801361084,0.5260193347930908,0.0,0.0,0.771808922290802,142.18399047851562,156.0,-49.990665435791016,-24946.71484375,1500.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6187438964844,309.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27595.3203125,27720.0,0.0,0.0,0.5700796842575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456213235855105,1.2456369400024414,-1.5662577425246127e-05,0.0,0.000578558363486,0.0,0.0,247.05401611328125,0.0,0.0,0.0,0.7140491604804993,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2803910076618194,-5213.2783203125,304.1553649902344,0.8268998265266418,0.3639101386070251,0.3307504653930664,293.18524169921875,297.1499938964844,293.1499938964844,0.2440711855888366,-4919.912109375,304.1539306640625,0.7979089021682739,0.3255983293056488,0.3121723234653473,293.148193359375,297.1499938964844,293.1499938964844,0.3975177109241485,-5339.515625,304.1473388671875,0.9057227373123168,0.4820154905319214,0.338968276977539,293.1241149902344,297.1499938964844,293.1499938964844,0.5696703791618347,-9627.15234375,304.0726928710937,0.9990000128746032,0.646837055683136,0.6146650910377502,293.1629333496094,297.1499938964844,293.1499938964844,0.0591096580028533,-7725.52294921875,304.1523742675781,0.5420216917991638,0.1045008599758148,0.4902483820915222,291.1179504394531,291.1499938964844,265.873046875,264.1910095214844,279.206298828125,293.16461181640625,291.1170959472656,1.0,0.5010048747062683,0.6976608037948608,0.6976608037948608,1.0,1.0,-2.505197525024414,1.0977598428726196,1.407437801361084,0.5260193347930908,0.0,0.0,0.771808922290802,142.18399047851562,156.0,-49.990665435791016,-24946.71484375,1500.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6187438964844,309.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27595.3203125,27720.0,0.0,0.0,0.5700796842575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456213235855105,1.2456369400024414,-1.5662577425246127e-05,0.0,0.000578558363486,0.0,0.0,247.05401611328125,0.0,0.0,0.0,0.7140491604804993,4.0,0.0,1.0
721140,293.20928955078125,297.1499938964844,293.1499938964844,0.2779558897018432,-5176.54248046875,304.1576538085937,0.8148775696754456,0.3611383438110351,0.3286274671554565,293.1929931640625,297.1499938964844,293.1499938964844,0.2420089244842529,-4886.10205078125,304.15606689453125,0.7852773666381836,0.3231350481510162,0.3102266788482666,293.1557312011719,297.1499938964844,293.1499938964844,0.3962262272834778,-5324.69091796875,304.1504211425781,0.8925485014915466,0.4805356562137604,0.3382207155227661,293.16510009765625,297.1499938964844,293.1499938964844,0.5643529295921326,-9533.7978515625,304.10711669921875,0.9862751364707948,0.6391103863716125,0.6075870990753174,293.1684875488281,297.1499938964844,293.1499938964844,0.0581288859248161,-7640.62939453125,304.1531982421875,0.5308815836906433,0.1030477732419967,0.485222578048706,291.1277160644531,291.1499938964844,265.949462890625,264.2459411621094,279.2205810546875,293.1777648925781,291.1283264160156,1.0,0.503804087638855,0.7054644227027893,0.7054644227027893,1.0,1.0,-2.4848599433898926,1.091270923614502,1.3935890197753906,0.5242581963539124,0.0,0.0,0.7744913101196289,150.03701782226562,159.0,-1.7066293954849243,-24798.7109375,1506.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4803466796875,309.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27625.337890625,26640.0,0.0,0.0,0.5658629536628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256980538368225,1.2569963932037354,-1.584199162607547e-05,0.0,0.0005742789362557,0.0,0.0,252.6493377685547,0.0,0.0,0.0,0.7040671110153198,4.0,0.0,1.0
721200,293.20928955078125,297.1499938964844,293.1499938964844,0.2779558897018432,-5176.54248046875,304.1576538085937,0.8148775696754456,0.3611383438110351,0.3286274671554565,293.1929931640625,297.1499938964844,293.1499938964844,0.2420089244842529,-4886.10205078125,304.15606689453125,0.7852773666381836,0.3231350481510162,0.3102266788482666,293.1557312011719,297.1499938964844,293.1499938964844,0.3962262272834778,-5324.69091796875,304.1504211425781,0.8925485014915466,0.4805356562137604,0.3382207155227661,293.16510009765625,297.1499938964844,293.1499938964844,0.5643529295921326,-9533.7978515625,304.10711669921875,0.9862751364707948,0.6391103863716125,0.6075870990753174,293.1684875488281,297.1499938964844,293.1499938964844,0.0581288859248161,-7640.62939453125,304.1531982421875,0.5308815836906433,0.1030477732419967,0.485222578048706,291.1277160644531,291.1499938964844,265.949462890625,264.2459411621094,279.2205810546875,293.1777648925781,291.1283264160156,1.0,0.503804087638855,0.7054644227027893,0.7054644227027893,1.0,1.0,-2.4848599433898926,1.091270923614502,1.3935890197753906,0.5242581963539124,0.0,0.0,0.7744913101196289,150.03701782226562,159.0,-1.7066293954849243,-24798.7109375,1506.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4803466796875,309.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27625.337890625,26640.0,0.0,0.0,0.5658629536628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256980538368225,1.2569963932037354,-1.584199162607547e-05,0.0,0.0005742789362557,0.0,0.0,252.6493377685547,0.0,0.0,0.0,0.7040671110153198,4.0,0.0,1.0
721260,293.21636962890625,297.1499938964844,293.1499938964844,0.2758193612098694,-5144.9111328125,304.15875244140625,0.8056681156158447,0.3581987917423248,0.3262615203857422,293.20086669921875,297.1499938964844,293.1499938964844,0.2401515245437622,-4856.2314453125,304.1572265625,0.7760816812515259,0.3204523622989654,0.3079910278320312,293.16326904296875,297.1499938964844,293.1499938964844,0.3954047858715057,-5315.64013671875,304.1517944335937,0.8833852410316467,0.4788625240325928,0.3372687697410583,293.1844787597656,297.1499938964844,293.1499938964844,0.5618337988853455,-9488.3349609375,304.1255187988281,0.9763404130935668,0.6347797513008118,0.6032275557518005,293.1733093261719,297.1499938964844,293.1499938964844,0.0572244934737682,-7564.23583984375,304.1536865234375,0.5227556824684143,0.101601168513298,0.4798687100410461,291.11431884765625,291.1499938964844,266.0283508300781,264.3023681640625,279.2317810058594,293.188232421875,291.1152648925781,1.0,0.5053874850273132,0.7142200469970703,0.7142200469970703,1.0,1.0,-2.466517448425293,1.0858781337738037,1.3806393146514893,0.5229761004447937,0.0,0.0,0.7809094190597534,155.61883544921875,162.0,-2.799607992172241,-24560.30859375,1506.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37744140625,309.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26583.89453125,26640.0,0.0,0.0,0.5617775321006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248231291770935,1.2482467889785769,-1.5473369785468094e-05,0.0,0.0005701327463611,0.0,0.0,245.7259979248047,0.0,0.0,0.0,0.7123702764511108,4.0,0.0,1.0
721320,293.21636962890625,297.1499938964844,293.1499938964844,0.2758193612098694,-5144.9111328125,304.15875244140625,0.8056681156158447,0.3581987917423248,0.3262615203857422,293.20086669921875,297.1499938964844,293.1499938964844,0.2401515245437622,-4856.2314453125,304.1572265625,0.7760816812515259,0.3204523622989654,0.3079910278320312,293.16326904296875,297.1499938964844,293.1499938964844,0.3954047858715057,-5315.64013671875,304.1517944335937,0.8833852410316467,0.4788625240325928,0.3372687697410583,293.1844787597656,297.1499938964844,293.1499938964844,0.5618337988853455,-9488.3349609375,304.1255187988281,0.9763404130935668,0.6347797513008118,0.6032275557518005,293.1733093261719,297.1499938964844,293.1499938964844,0.0572244934737682,-7564.23583984375,304.1536865234375,0.5227556824684143,0.101601168513298,0.4798687100410461,291.11431884765625,291.1499938964844,266.0283508300781,264.3023681640625,279.2317810058594,293.188232421875,291.1152648925781,1.0,0.5053874850273132,0.7142200469970703,0.7142200469970703,1.0,1.0,-2.466517448425293,1.0858781337738037,1.3806393146514893,0.5229761004447937,0.0,0.0,0.7809094190597534,155.61883544921875,162.0,-2.799607992172241,-24560.30859375,1506.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37744140625,309.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26583.89453125,26640.0,0.0,0.0,0.5617775321006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248231291770935,1.2482467889785769,-1.5473369785468094e-05,0.0,0.0005701327463611,0.0,0.0,245.7259979248047,0.0,0.0,0.0,0.7123702764511108,4.0,0.0,1.0
721380,293.2229919433594,297.1499938964844,293.1499938964844,0.2728336155414581,-5099.94189453125,304.1607971191406,0.7978000640869141,0.3551726937294006,0.3237643539905548,293.2084655761719,297.1499938964844,293.1499938964844,0.2374864667654037,-4812.59765625,304.15924072265625,0.7685539126396179,0.3176241815090179,0.305558830499649,293.17047119140625,297.1499938964844,293.1499938964844,0.3933785557746887,-5293.13623046875,304.154541015625,0.8761528134346008,0.477065771818161,0.3361907005310058,293.1964416503906,297.1499938964844,293.1499938964844,0.5586822032928467,-9438.0009765625,304.1387634277344,0.968263566493988,0.6314736008644104,0.6001723408699036,293.17742919921875,297.1499938964844,293.1499938964844,0.0561134666204452,-7468.72265625,304.154296875,0.516154408454895,0.1001729592680931,0.4743804931640625,291.13067626953125,291.1499938964844,266.1093139648437,264.3600769042969,279.2417907714844,293.19677734375,291.1313171386719,1.0,0.5063130259513855,0.7239053249359131,0.7239053249359131,1.0,1.0,-2.44903564453125,1.0809309482574463,1.3681048154830933,0.521975040435791,0.0,0.0,0.7823194861412048,160.03369140625,165.0,13.995562553405762,-24412.7890625,1502.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26776123046875,309.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26591.060546875,26640.0,0.0,0.0,0.5581851005554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536193132400513,1.2536349296569824,-1.5556848666165024e-05,0.0,0.0005664869095198,0.0,0.0,248.3492126464844,0.0,0.0,0.0,0.7147303819656372,4.0,0.0,1.0
721440,293.2229919433594,297.1499938964844,293.1499938964844,0.2728336155414581,-5099.94189453125,304.1607971191406,0.7978000640869141,0.3551726937294006,0.3237643539905548,293.2084655761719,297.1499938964844,293.1499938964844,0.2374864667654037,-4812.59765625,304.15924072265625,0.7685539126396179,0.3176241815090179,0.305558830499649,293.17047119140625,297.1499938964844,293.1499938964844,0.3933785557746887,-5293.13623046875,304.154541015625,0.8761528134346008,0.477065771818161,0.3361907005310058,293.1964416503906,297.1499938964844,293.1499938964844,0.5586822032928467,-9438.0009765625,304.1387634277344,0.968263566493988,0.6314736008644104,0.6001723408699036,293.17742919921875,297.1499938964844,293.1499938964844,0.0561134666204452,-7468.72265625,304.154296875,0.516154408454895,0.1001729592680931,0.4743804931640625,291.13067626953125,291.1499938964844,266.1093139648437,264.3600769042969,279.2417907714844,293.19677734375,291.1313171386719,1.0,0.5063130259513855,0.7239053249359131,0.7239053249359131,1.0,1.0,-2.44903564453125,1.0809309482574463,1.3681048154830933,0.521975040435791,0.0,0.0,0.7823194861412048,160.03369140625,165.0,13.995562553405762,-24412.7890625,1502.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26776123046875,309.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26591.060546875,26640.0,0.0,0.0,0.5581851005554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536193132400513,1.2536349296569824,-1.5556848666165024e-05,0.0,0.0005664869095198,0.0,0.0,248.3492126464844,0.0,0.0,0.0,0.7147303819656372,4.0,0.0,1.0
721500,293.22613525390625,297.1499938964844,293.1499938964844,0.2713290750980377,-5077.34619140625,304.1615600585937,0.7942143678665161,0.3536351323127746,0.3224827349185943,293.2121276855469,297.1499938964844,293.1499938964844,0.2361226677894592,-4790.3251953125,304.1600341796875,0.7651407122612,0.3161652088165283,0.3042883276939392,293.17388916015625,297.1499938964844,293.1499938964844,0.3923393785953522,-5281.724609375,304.15557861328125,0.8729413151741028,0.4761319756507873,0.3356175124645233,293.201171875,297.1499938964844,293.1499938964844,0.5571737885475159,-9414.962890625,304.1435241699219,0.9645709991455078,0.6299523711204529,0.5988085865974426,293.1792907714844,297.1499938964844,293.1499938964844,0.0555572584271431,-7421.1787109375,304.1545104980469,0.5131877660751343,0.0994604527950286,0.4716038405895233,291.1376037597656,291.1499938964844,266.1504821777344,264.3893127441406,279.2467346191406,293.2006530761719,291.1382141113281,1.0,0.506619930267334,0.7291164398193359,0.7291164398193359,1.0,1.0,-2.4403069019317627,1.0784655809402466,1.361841320991516,0.5214865207672119,0.0,0.0,0.7824444770812988,161.99520874023438,165.0,16.291189193725586,-24331.796875,1499.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152404785156,309.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,26609.05078125,25560.0,0.0,0.0,0.5565293431282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254910945892334,1.2549265623092651,-1.5580591934849508e-05,0.0,0.0005648065125569,0.0,0.0,249.0228729248047,0.0,0.0,0.0,0.7003135681152344,4.0,0.0,1.0
721560,293.2290954589844,297.1499938964844,293.1499938964844,0.270393967628479,-5063.9404296875,304.1611633300781,0.79078608751297,0.3520873785018921,0.3211848139762878,293.2156677246094,297.1499938964844,293.1499938964844,0.2352420538663864,-4776.5537109375,304.1598205566406,0.7618860602378845,0.3146815299987793,0.3029881417751312,293.1771850585937,297.1499938964844,293.1499938964844,0.3921107053756714,-5279.69677734375,304.15496826171875,0.8699131011962891,0.4751845896244049,0.3350279629230499,293.20538330078125,297.1499938964844,293.1499938964844,0.5568032264709473,-9408.9248046875,304.1453552246094,0.9610151648521424,0.6284760236740112,0.5974907875061035,293.1810302734375,297.1499938964844,293.1499938964844,0.0551451593637466,-7387.6083984375,304.1544494628906,0.510375440120697,0.098747044801712,0.4688062965869903,291.1197204589844,291.1499938964844,266.19207763671875,264.4188232421875,279.25177001953125,293.20428466796875,291.1189270019531,1.0,0.5068551301956177,0.7345806360244751,0.7345806360244751,1.0,1.0,-2.4315333366394043,1.0759729146957395,1.3555604219436646,0.5209841728210449,0.0,0.0,0.7861217260360718,163.85028076171875,168.0,-13.875515937805176,-24150.48828125,1495.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18328857421875,309.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25717.9140625,25560.0,0.0,0.0,0.5547529458999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378218173980713,1.2378369569778442,-1.5120381249289494e-05,0.0,0.0005630037048831,0.0,0.0,238.55245971679688,0.0,0.0,0.0,0.7051366567611694,4.0,0.0,1.0
721620,293.2347106933594,297.1499938964844,293.1499938964844,0.2672412991523742,-5016.4453125,304.1626892089844,0.7842737436294556,0.3489421308040619,0.3185453116893768,293.2225036621094,297.1499938964844,293.1499938964844,0.2323233634233474,-4728.74560546875,304.1614074707031,0.7557224631309509,0.3116321861743927,0.3003058731555938,293.1834411621094,297.1499938964844,293.1499938964844,0.3898201882839203,-5254.5517578125,304.1571655273437,0.8642575740814209,0.473224937915802,0.3338072001934051,293.212890625,297.1499938964844,293.1499938964844,0.5535420775413513,-9361.29296875,304.1523132324219,0.9541669487953186,0.6255509853363037,0.5949164032936096,293.1842346191406,297.1499938964844,293.1499938964844,0.0539896599948406,-7289.181640625,304.1549072265625,0.5050918459892273,0.0973117426037788,0.463142067193985,291.1356811523437,291.1499938964844,266.2762756347656,264.4784240722656,279.26226806640625,293.2112121582031,291.1365661621094,1.0,0.5071673393249512,0.7463277578353882,0.7463277578353882,1.0,1.0,-2.413776159286499,1.0708558559417725,1.342920422554016,0.5199077129364014,0.0,0.0,0.7872282862663269,167.34112548828125,171.0,14.434170722961426,-24028.255859375,1486.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1207580566406,309.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,25550.83203125,25560.0,0.0,0.0,0.5513678193092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419575452804563,1.2419726848602295,-1.514487394160824e-05,0.0,0.0005595682305283,0.0,0.0,240.0879669189453,0.0,0.0,0.0,0.7065220475196838,4.0,0.0,1.0
721680,293.2347106933594,297.1499938964844,293.1499938964844,0.2672412991523742,-5016.4453125,304.1626892089844,0.7842737436294556,0.3489421308040619,0.3185453116893768,293.2225036621094,297.1499938964844,293.1499938964844,0.2323233634233474,-4728.74560546875,304.1614074707031,0.7557224631309509,0.3116321861743927,0.3003058731555938,293.1834411621094,297.1499938964844,293.1499938964844,0.3898201882839203,-5254.5517578125,304.1571655273437,0.8642575740814209,0.473224937915802,0.3338072001934051,293.212890625,297.1499938964844,293.1499938964844,0.5535420775413513,-9361.29296875,304.1523132324219,0.9541669487953186,0.6255509853363037,0.5949164032936096,293.1842346191406,297.1499938964844,293.1499938964844,0.0539896599948406,-7289.181640625,304.1549072265625,0.5050918459892273,0.0973117426037788,0.463142067193985,291.1356811523437,291.1499938964844,266.2762756347656,264.4784240722656,279.26226806640625,293.2112121582031,291.1365661621094,1.0,0.5071673393249512,0.7463277578353882,0.7463277578353882,1.0,1.0,-2.413776159286499,1.0708558559417725,1.342920422554016,0.5199077129364014,0.0,0.0,0.7872282862663269,167.34112548828125,171.0,14.434170722961426,-24028.255859375,1486.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1207580566406,309.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,25550.83203125,25560.0,0.0,0.0,0.5513678193092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419575452804563,1.2419726848602295,-1.514487394160824e-05,0.0,0.0005595682305283,0.0,0.0,240.0879669189453,0.0,0.0,0.0,0.7065220475196838,4.0,0.0,1.0
721740,293.239990234375,297.1499938964844,293.1499938964844,0.2639778554439544,-4967.2900390625,304.16387939453125,0.7780547738075256,0.345725268125534,0.3158333897590637,293.2290344238281,297.1499938964844,293.1499938964844,0.2292674630880355,-4678.6796875,304.1626892089844,0.7498576641082764,0.3084705770015716,0.2975101768970489,293.1894226074219,297.1499938964844,293.1499938964844,0.3873437047004699,-5227.57177734375,304.15887451171875,0.8589392304420471,0.471165269613266,0.3325108885765075,293.2196655273437,297.1499938964844,293.1499938964844,0.5499809980392456,-9310.9296875,304.15740966796875,0.9474726915359496,0.6225830912590027,0.5923066139221191,293.1871032714844,297.1499938964844,293.1499938964844,0.0528041310608387,-7188.6640625,304.1552429199219,0.5001136660575867,0.0958596915006637,0.4573785066604614,291.1537170410156,291.1499938964844,266.3616027832031,264.5386962890625,279.2737731933594,293.2178649902344,291.1545104980469,1.0,0.5073270797729492,0.7592748403549194,0.7592748403549194,1.0,1.0,-2.395543575286865,1.0654467344284058,1.3300968408584597,0.518661379814148,0.0,0.0,0.7855013608932495,170.6609344482422,174.0,21.621889114379883,-23867.73828125,1477.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627136230469,309.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25591.013671875,24480.0,0.0,0.0,0.5481865406036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239997386932373,1.240012526512146,-1.5124418496270664e-05,0.0,0.0005563396844081,0.0,0.0,239.25994873046875,0.0,0.0,0.0,0.6905971765518188,4.0,0.0,1.0
721800,293.239990234375,297.1499938964844,293.1499938964844,0.2639778554439544,-4967.2900390625,304.16387939453125,0.7780547738075256,0.345725268125534,0.3158333897590637,293.2290344238281,297.1499938964844,293.1499938964844,0.2292674630880355,-4678.6796875,304.1626892089844,0.7498576641082764,0.3084705770015716,0.2975101768970489,293.1894226074219,297.1499938964844,293.1499938964844,0.3873437047004699,-5227.57177734375,304.15887451171875,0.8589392304420471,0.471165269613266,0.3325108885765075,293.2196655273437,297.1499938964844,293.1499938964844,0.5499809980392456,-9310.9296875,304.15740966796875,0.9474726915359496,0.6225830912590027,0.5923066139221191,293.1871032714844,297.1499938964844,293.1499938964844,0.0528041310608387,-7188.6640625,304.1552429199219,0.5001136660575867,0.0958596915006637,0.4573785066604614,291.1537170410156,291.1499938964844,266.3616027832031,264.5386962890625,279.2737731933594,293.2178649902344,291.1545104980469,1.0,0.5073270797729492,0.7592748403549194,0.7592748403549194,1.0,1.0,-2.395543575286865,1.0654467344284058,1.3300968408584597,0.518661379814148,0.0,0.0,0.7855013608932495,170.6609344482422,174.0,21.621889114379883,-23867.73828125,1477.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627136230469,309.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25591.013671875,24480.0,0.0,0.0,0.5481865406036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239997386932373,1.240012526512146,-1.5124418496270664e-05,0.0,0.0005563396844081,0.0,0.0,239.25994873046875,0.0,0.0,0.0,0.6905971765518188,4.0,0.0,1.0
721860,293.2448425292969,297.1499938964844,293.1499938964844,0.2612974941730499,-4927.5341796875,304.163818359375,0.7720746397972107,0.3424609303474426,0.3130708038806915,293.2352294921875,297.1499938964844,293.1499938964844,0.2266712039709091,-4636.7255859375,304.1628723144531,0.7442172765731812,0.3052118718624115,0.294615775346756,293.1949768066406,297.1499938964844,293.1499938964844,0.3856993019580841,-5210.2568359375,304.1588134765625,0.8538838624954224,0.4690407514572143,0.3311614096164703,293.2256774902344,297.1499938964844,293.1499938964844,0.5475496053695679,-9277.708984375,304.1591796875,0.9408975839614868,0.6195957064628601,0.589668869972229,293.1897277832031,297.1499938964844,293.1499938964844,0.0517558865249156,-7101.84814453125,304.1552734375,0.4953371286392212,0.0943887010216713,0.4515126943588257,291.1436462402344,291.1499938964844,266.4477233886719,264.5994567871094,279.2864074707031,293.2241516113281,291.1448669433594,1.0,0.5073855519294739,0.7735357284545898,0.7735357284545898,1.0,1.0,-2.376911401748657,1.0597455501556396,1.3171659708023071,0.5172277092933655,0.0,0.0,0.7877369523048401,173.87261962890625,177.0,7.453083992004394,-23622.06640625,1466.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05352783203125,309.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24553.009765625,24480.0,0.0,0.0,0.5446509718894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190576791763306,1.2190722227096558,-1.457698908780003e-05,0.0,0.0005527514731511,0.0,0.0,226.8900146484375,0.0,0.0,0.0,0.6932123303413391,4.0,0.0,1.0
721920,293.2448425292969,297.1499938964844,293.1499938964844,0.2612974941730499,-4927.5341796875,304.163818359375,0.7720746397972107,0.3424609303474426,0.3130708038806915,293.2352294921875,297.1499938964844,293.1499938964844,0.2266712039709091,-4636.7255859375,304.1628723144531,0.7442172765731812,0.3052118718624115,0.294615775346756,293.1949768066406,297.1499938964844,293.1499938964844,0.3856993019580841,-5210.2568359375,304.1588134765625,0.8538838624954224,0.4690407514572143,0.3311614096164703,293.2256774902344,297.1499938964844,293.1499938964844,0.5475496053695679,-9277.708984375,304.1591796875,0.9408975839614868,0.6195957064628601,0.589668869972229,293.1897277832031,297.1499938964844,293.1499938964844,0.0517558865249156,-7101.84814453125,304.1552734375,0.4953371286392212,0.0943887010216713,0.4515126943588257,291.1436462402344,291.1499938964844,266.4477233886719,264.5994567871094,279.2864074707031,293.2241516113281,291.1448669433594,1.0,0.5073855519294739,0.7735357284545898,0.7735357284545898,1.0,1.0,-2.376911401748657,1.0597455501556396,1.3171659708023071,0.5172277092933655,0.0,0.0,0.7877369523048401,173.87261962890625,177.0,7.453083992004394,-23622.06640625,1466.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05352783203125,309.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24553.009765625,24480.0,0.0,0.0,0.5446509718894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190576791763306,1.2190722227096558,-1.457698908780003e-05,0.0,0.0005527514731511,0.0,0.0,226.8900146484375,0.0,0.0,0.0,0.6932123303413391,4.0,0.0,1.0
721980,293.2494201660156,297.1499938964844,293.1499938964844,0.2578362822532654,-4875.123046875,304.1649780273437,0.7662732005119324,0.3391311466693878,0.3102521598339081,293.2411499023437,297.1499938964844,293.1499938964844,0.2233544290065765,-4582.0869140625,304.1640930175781,0.7387276291847229,0.3018485605716705,0.291622906923294,293.2002868652344,297.1499938964844,293.1499938964844,0.3828993737697601,-5179.748046875,304.1605224609375,0.8490123152732849,0.46682208776474,0.3297514915466308,293.2313537597656,297.1499938964844,293.1499938964844,0.5435048937797546,-9221.8232421875,304.1628112792969,0.934396743774414,0.6165304780006409,0.5869722366333008,293.1921081542969,297.1499938964844,293.1499938964844,0.0504997633397579,-6996.00830078125,304.1556091308594,0.4906566441059112,0.0928970649838447,0.4455460906028747,291.1662902832031,291.1499938964844,266.5342712402344,264.6604309082031,279.3005065917969,293.23028564453125,291.1672668457031,1.0,0.5073707103729248,0.7892789840698242,0.7892789840698242,1.0,1.0,-2.3578298091888428,1.0536993741989136,1.3041304349899292,0.5155693292617798,0.0,0.0,0.7839966416358948,177.02699279785156,165.0,23.232973098754883,-23463.35546875,1455.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04541015625,309.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,24566.81640625,24480.0,0.0,0.0,0.5411359667778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212532877922058,1.2125473022460938,-1.4483767699857708e-05,0.0,0.000549184216652,0.0,0.0,223.9521484375,0.0,0.0,0.0,0.6900869011878967,4.0,0.0,1.0
722040,293.2494201660156,297.1499938964844,293.1499938964844,0.2578362822532654,-4875.123046875,304.1649780273437,0.7662732005119324,0.3391311466693878,0.3102521598339081,293.2411499023437,297.1499938964844,293.1499938964844,0.2233544290065765,-4582.0869140625,304.1640930175781,0.7387276291847229,0.3018485605716705,0.291622906923294,293.2002868652344,297.1499938964844,293.1499938964844,0.3828993737697601,-5179.748046875,304.1605224609375,0.8490123152732849,0.46682208776474,0.3297514915466308,293.2313537597656,297.1499938964844,293.1499938964844,0.5435048937797546,-9221.8232421875,304.1628112792969,0.934396743774414,0.6165304780006409,0.5869722366333008,293.1921081542969,297.1499938964844,293.1499938964844,0.0504997633397579,-6996.00830078125,304.1556091308594,0.4906566441059112,0.0928970649838447,0.4455460906028747,291.1662902832031,291.1499938964844,266.5342712402344,264.6604309082031,279.3005065917969,293.23028564453125,291.1672668457031,1.0,0.5073707103729248,0.7892789840698242,0.7892789840698242,1.0,1.0,-2.3578298091888428,1.0536993741989136,1.3041304349899292,0.5155693292617798,0.0,0.0,0.7839966416358948,177.02699279785156,165.0,23.232973098754883,-23463.35546875,1455.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04541015625,309.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,24566.81640625,24480.0,0.0,0.0,0.5411359667778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212532877922058,1.2125473022460938,-1.4483767699857708e-05,0.0,0.000549184216652,0.0,0.0,223.9521484375,0.0,0.0,0.0,0.6900869011878967,4.0,0.0,1.0
