time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722100,293.25152587890625,297.1499938964844,293.1499938964844,0.2560270726680755,-4847.6923828125,304.16552734375,0.765398383140564,0.337459534406662,0.3087418675422668,293.2439880371094,297.1499938964844,293.1499938964844,0.2216034531593322,-4553.2001953125,304.1647033691406,0.7377839684486389,0.3001406192779541,0.2900043427944183,293.2027893066406,297.1499938964844,293.1499938964844,0.3814024627208709,-5163.46435546875,304.16131591796875,0.8487529754638672,0.4656928777694702,0.3289596736431122,293.2339782714844,297.1499938964844,293.1499938964844,0.5413699746131897,-9192.5322265625,304.16436767578125,0.9340201020240784,0.6149818897247314,0.5855104327201843,293.19317626953125,297.1499938964844,293.1499938964844,0.0497932843863964,-6936.77197265625,304.1558532714844,0.4895611107349396,0.0921550914645195,0.4421204328536987,291.1766967773437,291.1499938964844,266.57763671875,264.69097900390625,279.3084411621094,293.2332458496094,291.1777648925781,1.0,0.5053872466087341,0.7977962493896484,0.7977962493896484,1.0,1.0,-2.347250699996948,1.0501190423965454,1.2971316576004028,0.5144477486610413,0.0,0.0,0.7811728715896606,176.29852294921875,165.0,26.04873275756836,-23367.40234375,1439.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0453796386719,309.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,24594.78515625,23400.0,0.0,0.0,0.5393462777137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071425914764404,1.207157015800476,-1.4410891708394049e-05,0.0,0.0005473679048009,0.0,0.0,221.5872039794922,0.0,0.0,0.0,0.6726080179214478,4.0,0.0,1.0
722160,293.2533874511719,297.1499938964844,293.1499938964844,0.2547470927238464,-4828.916015625,304.1650390625,0.7656961679458618,0.335807055234909,0.307191789150238,293.2466125488281,297.1499938964844,293.1499938964844,0.2202922254800796,-4532.16796875,304.1644287109375,0.7378761172294617,0.2984317243099212,0.288327544927597,293.2051086425781,297.1499938964844,293.1499938964844,0.3806867599487304,-5156.2744140625,304.1605529785156,0.8497565388679504,0.4645734131336212,0.3281297981739044,293.23638916015625,297.1499938964844,293.1499938964844,0.5403234958648682,-9179.21875,304.16363525390625,0.9353289604187012,0.6134468913078308,0.5839990973472595,293.194091796875,297.1499938964844,293.1499938964844,0.0491949021816253,-6888.29638671875,304.1558837890625,0.4892098903656006,0.0914306864142417,0.4385067224502563,291.1619873046875,291.1499938964844,266.6209716796875,264.72149658203125,279.3168334960937,293.23602294921875,291.1613464355469,1.0,0.5026341676712036,0.8067663908004761,0.8067663908004761,1.0,1.0,-2.33622145652771,1.046282172203064,1.289939284324646,0.5131590962409973,0.0,0.0,0.781686544418335,174.23477172851562,153.0,-5.559347629547119,-23160.625,1417.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06805419921875,309.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,23728.294921875,23400.0,0.0,0.0,0.5373093485832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820584535598757,1.1820722818374634,-1.3851004041498529e-05,0.0,0.0005453006597235,0.0,0.0,208.4100036621093,0.0,0.0,0.0,0.6736773252487183,4.0,0.0,1.0
722220,293.256591796875,297.1499938964844,293.1499938964844,0.2509742081165313,-4771.45703125,304.16632080078125,0.7686391472816467,0.3325366675853729,0.3040408194065094,293.2514343261719,297.1499938964844,293.1499938964844,0.2165694236755371,-4470.466796875,304.16583251953125,0.7401147484779358,0.2950049638748169,0.2848722338676452,293.2091979980469,297.1499938964844,293.1499938964844,0.3774585127830505,-5121.0361328125,304.1624450683594,0.8543185591697693,0.4623441994190216,0.3264138996601105,293.2406921386719,297.1499938964844,293.1499938964844,0.535766065120697,-9116.7177734375,304.1667175292969,0.9412683248519896,0.610385000705719,0.580906331539154,293.1954650878906,297.1499938964844,293.1499938964844,0.0476531833410263,-6759.728515625,304.156494140625,0.4900254905223846,0.0900355651974678,0.4310605823993683,291.1838684082031,291.1499938964844,266.7074584960937,264.782470703125,279.3349914550781,293.2411499023437,291.1851501464844,1.0,0.4953765869140625,0.8261617422103882,0.8261617422103882,1.0,1.0,-2.313565254211426,1.038172960281372,1.2753921747207642,0.5102964639663696,0.0,0.0,0.7760138511657715,167.6416778564453,141.0,23.360883712768555,-22988.1796875,1363.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1199035644531,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23569.130859375,23400.0,0.0,0.0,0.5330132842063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701951026916504,1.1702086925506592,-1.3645551916852128e-05,0.0,0.0005409407312981,0.0,0.0,202.95278930664065,0.0,0.0,0.0,0.6677218675613403,4.0,0.0,1.0
722280,293.256591796875,297.1499938964844,293.1499938964844,0.2509742081165313,-4771.45703125,304.16632080078125,0.7686391472816467,0.3325366675853729,0.3040408194065094,293.2514343261719,297.1499938964844,293.1499938964844,0.2165694236755371,-4470.466796875,304.16583251953125,0.7401147484779358,0.2950049638748169,0.2848722338676452,293.2091979980469,297.1499938964844,293.1499938964844,0.3774585127830505,-5121.0361328125,304.1624450683594,0.8543185591697693,0.4623441994190216,0.3264138996601105,293.2406921386719,297.1499938964844,293.1499938964844,0.535766065120697,-9116.7177734375,304.1667175292969,0.9412683248519896,0.610385000705719,0.580906331539154,293.1954650878906,297.1499938964844,293.1499938964844,0.0476531833410263,-6759.728515625,304.156494140625,0.4900254905223846,0.0900355651974678,0.4310605823993683,291.1838684082031,291.1499938964844,266.7074584960937,264.782470703125,279.3349914550781,293.2411499023437,291.1851501464844,1.0,0.4953765869140625,0.8261617422103882,0.8261617422103882,1.0,1.0,-2.313565254211426,1.038172960281372,1.2753921747207642,0.5102964639663696,0.0,0.0,0.7760138511657715,167.6416778564453,141.0,23.360883712768555,-22988.1796875,1363.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1199035644531,309.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23569.130859375,23400.0,0.0,0.0,0.5330132842063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701951026916504,1.1702086925506592,-1.3645551916852128e-05,0.0,0.0005409407312981,0.0,0.0,202.95278930664065,0.0,0.0,0.0,0.6677218675613403,4.0,0.0,1.0
722340,293.25927734375,297.1499938964844,293.1499938964844,0.2471489459276199,-4713.14453125,304.167236328125,0.77394700050354,0.3292901217937469,0.3008356988430023,293.2557678222656,297.1499938964844,293.1499938964844,0.2127581238746643,-4407.19189453125,304.1669006347656,0.7444139719009399,0.2915550768375397,0.2813145220279693,293.2128295898437,297.1499938964844,293.1499938964844,0.3741098046302795,-5084.6259765625,304.1638488769531,0.8615090847015381,0.4601059257984161,0.3246318697929382,293.2445678710937,297.1499938964844,293.1499938964844,0.5310227870941162,-9052.166015625,304.16900634765625,0.950318157672882,0.6073025465011597,0.5777121186256409,293.1963806152344,297.1499938964844,293.1499938964844,0.0460850149393081,-6629.62255859375,304.1569519042969,0.492355614900589,0.0886956602334976,0.4234988391399383,291.2068786621094,291.1499938964844,266.7933959960937,264.8431091308594,279.3546142578125,293.2447814941406,291.2078857421875,1.0,0.4865496158599853,0.8475950956344604,0.8475950956344604,1.0,1.0,-2.290380954742432,1.0295778512954712,1.26080322265625,0.5070924758911133,0.0,0.0,0.766831636428833,158.96372985839844,129.0,28.448392868041992,-22765.76171875,1302.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1780090332031,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23625.193359375,22320.0,0.0,0.0,0.5284396409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505990028381348,1.150612473487854,-1.3382064025790896e-05,0.0,0.0005362990777939,0.0,0.0,194.9051208496093,0.0,0.0,0.0,0.6437811851501465,4.0,0.0,1.0
722400,293.25927734375,297.1499938964844,293.1499938964844,0.2471489459276199,-4713.14453125,304.167236328125,0.77394700050354,0.3292901217937469,0.3008356988430023,293.2557678222656,297.1499938964844,293.1499938964844,0.2127581238746643,-4407.19189453125,304.1669006347656,0.7444139719009399,0.2915550768375397,0.2813145220279693,293.2128295898437,297.1499938964844,293.1499938964844,0.3741098046302795,-5084.6259765625,304.1638488769531,0.8615090847015381,0.4601059257984161,0.3246318697929382,293.2445678710937,297.1499938964844,293.1499938964844,0.5310227870941162,-9052.166015625,304.16900634765625,0.950318157672882,0.6073025465011597,0.5777121186256409,293.1963806152344,297.1499938964844,293.1499938964844,0.0460850149393081,-6629.62255859375,304.1569519042969,0.492355614900589,0.0886956602334976,0.4234988391399383,291.2068786621094,291.1499938964844,266.7933959960937,264.8431091308594,279.3546142578125,293.2447814941406,291.2078857421875,1.0,0.4865496158599853,0.8475950956344604,0.8475950956344604,1.0,1.0,-2.290380954742432,1.0295778512954712,1.26080322265625,0.5070924758911133,0.0,0.0,0.766831636428833,158.96372985839844,129.0,28.448392868041992,-22765.76171875,1302.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1780090332031,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23625.193359375,22320.0,0.0,0.0,0.5284396409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505990028381348,1.150612473487854,-1.3382064025790896e-05,0.0,0.0005362990777939,0.0,0.0,194.9051208496093,0.0,0.0,0.0,0.6437811851501465,4.0,0.0,1.0
722460,293.2615051269531,297.1499938964844,293.1499938964844,0.2440279424190521,-4666.2431640625,304.1667785644531,0.781213641166687,0.3260721862316131,0.297610342502594,293.2596740722656,297.1499938964844,293.1499938964844,0.2095094174146652,-4353.86572265625,304.166748046875,0.7504276037216187,0.2880823910236358,0.2776876986026764,293.2159729003906,297.1499938964844,293.1499938964844,0.3717882335186004,-5060.12353515625,304.1632385253906,0.8709486722946167,0.4578799307346344,0.3228200376033783,293.2478332519531,297.1499938964844,293.1499938964844,0.5277048945426941,-9008.4462890625,304.1683959960937,0.9614782929420472,0.6042422652244568,0.574482262134552,293.1969909667969,297.1499938964844,293.1499938964844,0.0446857959032058,-6515.96044921875,304.156982421875,0.4958919584751129,0.0873945578932762,0.415898323059082,291.1961364746094,291.1499938964844,266.8784484863281,264.9032897949219,279.3763122558594,293.2478942871094,291.1974792480469,1.0,0.4767174124717712,0.8712923526763916,0.8712923526763916,1.0,1.0,-2.266964673995972,1.020618200302124,1.246346354484558,0.5036043524742126,0.0,0.0,0.7620984315872192,149.080810546875,117.0,9.263410568237305,-22447.826171875,1237.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28515625,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22581.859375,22320.0,0.0,0.0,0.5230459570884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121351718902588,1.1121478080749512,-1.2617604625120292e-05,0.0,0.0005308251711539,0.0,0.0,177.16676330566406,0.0,0.0,0.0,0.6383117437362671,4.0,0.0,1.0
722520,293.2615051269531,297.1499938964844,293.1499938964844,0.2440279424190521,-4666.2431640625,304.1667785644531,0.781213641166687,0.3260721862316131,0.297610342502594,293.2596740722656,297.1499938964844,293.1499938964844,0.2095094174146652,-4353.86572265625,304.166748046875,0.7504276037216187,0.2880823910236358,0.2776876986026764,293.2159729003906,297.1499938964844,293.1499938964844,0.3717882335186004,-5060.12353515625,304.1632385253906,0.8709486722946167,0.4578799307346344,0.3228200376033783,293.2478332519531,297.1499938964844,293.1499938964844,0.5277048945426941,-9008.4462890625,304.1683959960937,0.9614782929420472,0.6042422652244568,0.574482262134552,293.1969909667969,297.1499938964844,293.1499938964844,0.0446857959032058,-6515.96044921875,304.156982421875,0.4958919584751129,0.0873945578932762,0.415898323059082,291.1961364746094,291.1499938964844,266.8784484863281,264.9032897949219,279.3763122558594,293.2478942871094,291.1974792480469,1.0,0.4767174124717712,0.8712923526763916,0.8712923526763916,1.0,1.0,-2.266964673995972,1.020618200302124,1.246346354484558,0.5036043524742126,0.0,0.0,0.7620984315872192,149.080810546875,117.0,9.263410568237305,-22447.826171875,1237.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28515625,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22581.859375,22320.0,0.0,0.0,0.5230459570884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121351718902588,1.1121478080749512,-1.2617604625120292e-05,0.0,0.0005308251711539,0.0,0.0,177.16676330566406,0.0,0.0,0.0,0.6383117437362671,4.0,0.0,1.0
722580,293.2634582519531,297.1499938964844,293.1499938964844,0.240163579583168,-4606.9677734375,304.1676330566406,0.7902818918228149,0.3228521049022674,0.2943644821643829,293.2633056640625,297.1499938964844,293.1499938964844,0.2055856436491012,-4288.26806640625,304.1676940917969,0.7580791711807251,0.2845681309700012,0.273999273777008,293.2188415527344,297.1499938964844,293.1499938964844,0.3683179914951324,-5022.28857421875,304.16461181640625,0.8825207352638245,0.4556246399879455,0.3209764957427978,293.2508850097656,297.1499938964844,293.1499938964844,0.5227996110916138,-8941.673828125,304.17041015625,0.973942756652832,0.6011466979980469,0.5712091326713562,293.1973876953125,297.1499938964844,293.1499938964844,0.0430997237563133,-6385.1513671875,304.15728759765625,0.5005654096603394,0.0861214473843574,0.4083079099655151,291.2204284667969,291.1499938964844,266.9623107910156,264.9628295898437,279.4112854003906,293.250732421875,291.2218933105469,1.0,0.466200053691864,0.8838793039321899,0.8838793039321899,1.0,1.0,-2.243372201919556,1.0103099346160889,1.2330622673034668,0.4988430738449096,0.0,0.0,0.7510704398155212,138.51759338378906,105.0,26.94291877746582,-22206.89453125,1170.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3863220214844,309.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,22595.875,22320.0,0.0,0.0,0.5172903537750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881849527359009,1.0881972312927246,-1.230076486535836e-05,0.0,0.000524983915966,0.0,0.0,168.14288330078125,0.0,0.0,0.0,0.6273367404937744,4.0,0.0,1.0
722640,293.2634582519531,297.1499938964844,293.1499938964844,0.240163579583168,-4606.9677734375,304.1676330566406,0.7902818918228149,0.3228521049022674,0.2943644821643829,293.2633056640625,297.1499938964844,293.1499938964844,0.2055856436491012,-4288.26806640625,304.1676940917969,0.7580791711807251,0.2845681309700012,0.273999273777008,293.2188415527344,297.1499938964844,293.1499938964844,0.3683179914951324,-5022.28857421875,304.16461181640625,0.8825207352638245,0.4556246399879455,0.3209764957427978,293.2508850097656,297.1499938964844,293.1499938964844,0.5227996110916138,-8941.673828125,304.17041015625,0.973942756652832,0.6011466979980469,0.5712091326713562,293.1973876953125,297.1499938964844,293.1499938964844,0.0430997237563133,-6385.1513671875,304.15728759765625,0.5005654096603394,0.0861214473843574,0.4083079099655151,291.2204284667969,291.1499938964844,266.9623107910156,264.9628295898437,279.4112854003906,293.250732421875,291.2218933105469,1.0,0.466200053691864,0.8838793039321899,0.8838793039321899,1.0,1.0,-2.243372201919556,1.0103099346160889,1.2330622673034668,0.4988430738449096,0.0,0.0,0.7510704398155212,138.51759338378906,105.0,26.94291877746582,-22206.89453125,1170.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3863220214844,309.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,22595.875,22320.0,0.0,0.0,0.5172903537750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881849527359009,1.0881972312927246,-1.230076486535836e-05,0.0,0.000524983915966,0.0,0.0,168.14288330078125,0.0,0.0,0.0,0.6273367404937744,4.0,0.0,1.0
722700,293.26434326171875,297.1499938964844,293.1499938964844,0.2382042557001114,-4576.83837890625,304.16796875,0.7954941987991333,0.3212409913539886,0.2927342057228088,293.2650451660156,297.1499938964844,293.1499938964844,0.2035888433456421,-4254.78515625,304.1681213378906,0.7625520825386047,0.2827939987182617,0.2721328139305115,293.22021484375,297.1499938964844,293.1499938964844,0.3665226697921753,-5002.71044921875,304.1651916503906,0.889121949672699,0.4544855952262878,0.3200415372848511,293.2523193359375,297.1499938964844,293.1499938964844,0.5202593207359314,-8907.1328125,304.1713256835937,0.9804511666297911,0.5995855331420898,0.5695521831512451,293.1975402832031,297.1499938964844,293.1499938964844,0.0423024520277977,-6319.43505859375,304.15740966796875,0.503359317779541,0.0854923576116561,0.4045206606388092,291.23388671875,291.1499938964844,267.0036926269531,264.9923095703125,279.43658447265625,293.2521057128906,291.235107421875,1.0,0.4607437252998352,0.8830596804618835,0.8830596804618835,1.0,1.0,-2.2315096855163574,1.0044645071029663,1.2270452976226809,0.4958000183105469,0.0,0.0,0.7441182136535645,133.08145141601562,105.0,30.799848556518555,-22061.205078125,1136.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393920898437,309.52764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22637.0625,21240.0,0.0,0.0,0.514234185218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073237061500549,1.0732492208480835,-1.2113885532016866e-05,0.0,0.0005218823207542,0.0,0.0,162.7554931640625,0.0,0.0,0.0,0.605602502822876,4.0,0.0,1.0
722760,293.26513671875,297.1499938964844,293.1499938964844,0.2368932068347931,-4557.42822265625,304.1670837402344,0.8011840581893921,0.3196345865726471,0.2911021113395691,293.2666931152344,297.1499938964844,293.1499938964844,0.2021370530128479,-4231.1484375,304.1674499511719,0.7675002813339233,0.2810110449790954,0.2702534794807434,293.2214660644531,297.1499938964844,293.1499938964844,0.3657044470310211,-4994.5546875,304.1639099121094,0.8963005542755127,0.4533483386039734,0.3191014230251312,293.2536315917969,297.1499938964844,293.1499938964844,0.5190707445144653,-8892.447265625,304.1695861816406,0.9870501756668092,0.5980299711227417,0.5678887367248535,293.1976623535156,297.1499938964844,293.1499938964844,0.0416685082018375,-6269.1123046875,304.1572265625,0.5064998865127563,0.0848673805594444,0.4007394015789032,291.2167663574219,291.1499938964844,267.04461669921875,265.02154541015625,279.461669921875,293.2533569335937,291.2155456542969,1.0,0.4551761150360107,0.8822957873344421,0.8822957873344421,1.0,1.0,-2.21962308883667,0.9986108541488647,1.2210122346878052,0.4927628636360168,0.0,0.0,0.7411729097366333,127.57506561279295,93.0,-7.675808906555176,-21795.111328125,1103.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51544189453125,309.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21763.173828125,21240.0,0.0,0.0,0.5108222961425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392271280288696,1.039238691329956,-1.1479979548312258e-05,0.0,0.0005184197216294,0.0,0.0,148.91412353515625,0.0,0.0,0.0,0.6026412844657898,4.0,0.0,1.0
722820,293.2665710449219,297.1499938964844,293.1499938964844,0.2331473082304,-4499.705078125,304.16766357421875,0.8135902285575867,0.3164253830909729,0.2878468334674835,293.26983642578125,297.1499938964844,293.1499938964844,0.1982439011335373,-4165.67578125,304.1681213378906,0.7787408232688904,0.2774160206317901,0.2664688229560852,293.22381591796875,297.1499938964844,293.1499938964844,0.3623396754264831,-4957.8564453125,304.1649169921875,0.9127268195152284,0.4510639607906341,0.3172219097614288,293.25592041015625,297.1499938964844,293.1499938964844,0.513344943523407,-8813.166015625,304.17291259765625,0.9990000128746032,0.594937264919281,0.5635194182395935,293.19781494140625,297.1499938964844,293.1499938964844,0.0401235707104206,-6142.2314453125,304.1573791503906,0.5138273239135742,0.0836309865117073,0.3932316303253174,291.2355651855469,291.1499938964844,267.1250915527344,265.07928466796875,279.5118103027344,293.2556457519531,291.2367248535156,1.0,0.443705677986145,0.8807680010795593,0.8807680010795593,1.0,1.0,-2.1946911811828613,0.9863149523735046,1.208376169204712,0.4865159392356872,0.0,0.0,0.7288537621498108,116.56746673583984,81.0,20.225460052490234,-21527.546875,1035.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6653137207031,309.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,21585.533203125,21240.0,0.0,0.0,0.5035557150840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0108563899993896,1.010867476463318,-1.108661490434315e-05,0.0,0.0005110450438223,0.0,0.0,139.10853576660156,0.0,0.0,0.0,0.589362621307373,4.0,0.0,1.0
722880,293.2665710449219,297.1499938964844,293.1499938964844,0.2331473082304,-4499.705078125,304.16766357421875,0.8135902285575867,0.3164253830909729,0.2878468334674835,293.26983642578125,297.1499938964844,293.1499938964844,0.1982439011335373,-4165.67578125,304.1681213378906,0.7787408232688904,0.2774160206317901,0.2664688229560852,293.22381591796875,297.1499938964844,293.1499938964844,0.3623396754264831,-4957.8564453125,304.1649169921875,0.9127268195152284,0.4510639607906341,0.3172219097614288,293.25592041015625,297.1499938964844,293.1499938964844,0.513344943523407,-8813.166015625,304.17291259765625,0.9990000128746032,0.594937264919281,0.5635194182395935,293.19781494140625,297.1499938964844,293.1499938964844,0.0401235707104206,-6142.2314453125,304.1573791503906,0.5138273239135742,0.0836309865117073,0.3932316303253174,291.2355651855469,291.1499938964844,267.1250915527344,265.07928466796875,279.5118103027344,293.2556457519531,291.2367248535156,1.0,0.443705677986145,0.8807680010795593,0.8807680010795593,1.0,1.0,-2.1946911811828613,0.9863149523735046,1.208376169204712,0.4865159392356872,0.0,0.0,0.7288537621498108,116.56746673583984,81.0,20.225460052490234,-21527.546875,1035.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6653137207031,309.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,21585.533203125,21240.0,0.0,0.0,0.5035557150840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0108563899993896,1.010867476463318,-1.108661490434315e-05,0.0,0.0005110450438223,0.0,0.0,139.10853576660156,0.0,0.0,0.0,0.589362621307373,4.0,0.0,1.0
722940,293.2677307128906,297.1499938964844,293.1499938964844,0.2291117310523986,-4436.90869140625,304.16851806640625,0.8229070901870728,0.313237577676773,0.2847160995006561,293.2726135253906,297.1499938964844,293.1499938964844,0.1941026300191879,-4095.349609375,304.16900634765625,0.7875991463661194,0.2738190293312073,0.2627880871295929,293.2258605957031,297.1499938964844,293.1499938964844,0.3584164083003998,-4914.6689453125,304.16650390625,0.9273775219917296,0.4487774968147278,0.3154228925704956,293.23980712890625,297.1499938964844,293.1499938964844,0.4859817028045654,-8421.609375,304.2109375,0.9990000128746032,0.5954538583755493,0.5386317372322083,293.1975402832031,297.1499938964844,293.1499938964844,0.0386345088481903,-6018.47509765625,304.15740966796875,0.5197975635528564,0.0824741646647453,0.3865380585193634,291.27606201171875,291.1499938964844,267.2033386230469,265.1358642578125,279.568603515625,293.252197265625,291.2782897949219,1.0,0.4307133257389068,0.8792402744293213,0.8792402744293213,1.0,1.0,-2.1463606357574463,0.9626408219337464,1.1837197542190552,0.4744304120540619,0.0,0.0,0.7096129059791565,107.60516357421876,69.0,48.41897964477539,-21057.517578125,954.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324584960937,309.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21697.20703125,20160.0,0.0,0.0,0.4955059587955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970962941646576,0.970973551273346,-1.0631769328028897e-05,0.0,0.0005028755404055,0.0,0.0,126.82666015625,0.0,0.0,0.0,0.5567002892494202,4.0,0.0,1.0
723000,293.2677307128906,297.1499938964844,293.1499938964844,0.2291117310523986,-4436.90869140625,304.16851806640625,0.8229070901870728,0.313237577676773,0.2847160995006561,293.2726135253906,297.1499938964844,293.1499938964844,0.1941026300191879,-4095.349609375,304.16900634765625,0.7875991463661194,0.2738190293312073,0.2627880871295929,293.2258605957031,297.1499938964844,293.1499938964844,0.3584164083003998,-4914.6689453125,304.16650390625,0.9273775219917296,0.4487774968147278,0.3154228925704956,293.23980712890625,297.1499938964844,293.1499938964844,0.4859817028045654,-8421.609375,304.2109375,0.9990000128746032,0.5954538583755493,0.5386317372322083,293.1975402832031,297.1499938964844,293.1499938964844,0.0386345088481903,-6018.47509765625,304.15740966796875,0.5197975635528564,0.0824741646647453,0.3865380585193634,291.27606201171875,291.1499938964844,267.2033386230469,265.1358642578125,279.568603515625,293.252197265625,291.2782897949219,1.0,0.4307133257389068,0.8792402744293213,0.8792402744293213,1.0,1.0,-2.1463606357574463,0.9626408219337464,1.1837197542190552,0.4744304120540619,0.0,0.0,0.7096129059791565,107.60516357421876,69.0,48.41897964477539,-21057.517578125,954.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324584960937,309.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21697.20703125,20160.0,0.0,0.0,0.4955059587955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970962941646576,0.970973551273346,-1.0631769328028897e-05,0.0,0.0005028755404055,0.0,0.0,126.82666015625,0.0,0.0,0.0,0.5567002892494202,4.0,0.0,1.0
723060,293.2689819335937,297.1499938964844,293.1499938964844,0.2257487028837204,-4385.18701171875,304.16802978515625,0.8341586589813232,0.3100025355815887,0.2815302014350891,293.2754821777344,297.1499938964844,293.1499938964844,0.190502643585205,-4034.729736328125,304.16876220703125,0.798611581325531,0.2701311707496643,0.2590163648128509,293.2279663085937,297.1499938964844,293.1499938964844,0.3555151522159576,-4883.458984375,304.1659851074219,0.94505113363266,0.4464277327060699,0.3135693073272705,293.1971435546875,297.1499938964844,293.1499938964844,0.4554064571857452,-7987.1435546875,304.2416381835937,0.9990000128746032,0.601780891418457,0.5098468661308289,293.197265625,297.1499938964844,293.1499938964844,0.0373305231332778,-5911.8193359375,304.1571350097656,0.5276051163673401,0.0813252329826355,0.3798618614673614,291.2813415527344,291.1499938964844,267.279052734375,265.1911315917969,279.6253356933594,293.2453918457031,291.2841186523437,1.0,0.416486382484436,0.8779795169830322,0.8779795169830322,1.0,1.0,-2.093221664428711,0.9366704821586608,1.1565511226654053,0.4612019062042236,0.0,0.0,0.6925142407417297,98.12895965576172,72.0,33.332366943359375,-20424.634765625,870.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09918212890625,309.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20697.490234375,20160.0,0.0,0.0,0.4855954945087433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068515300750732,0.9068611860275269,-9.674620741861872e-06,0.0,0.0004928176640532,0.0,0.0,106.61843872070312,0.0,0.0,0.0,0.5402346253395081,4.0,0.0,1.0
723120,293.2689819335937,297.1499938964844,293.1499938964844,0.2257487028837204,-4385.18701171875,304.16802978515625,0.8341586589813232,0.3100025355815887,0.2815302014350891,293.2754821777344,297.1499938964844,293.1499938964844,0.190502643585205,-4034.729736328125,304.16876220703125,0.798611581325531,0.2701311707496643,0.2590163648128509,293.2279663085937,297.1499938964844,293.1499938964844,0.3555151522159576,-4883.458984375,304.1659851074219,0.94505113363266,0.4464277327060699,0.3135693073272705,293.1971435546875,297.1499938964844,293.1499938964844,0.4554064571857452,-7987.1435546875,304.2416381835937,0.9990000128746032,0.601780891418457,0.5098468661308289,293.197265625,297.1499938964844,293.1499938964844,0.0373305231332778,-5911.8193359375,304.1571350097656,0.5276051163673401,0.0813252329826355,0.3798618614673614,291.2813415527344,291.1499938964844,267.279052734375,265.1911315917969,279.6253356933594,293.2453918457031,291.2841186523437,1.0,0.416486382484436,0.8779795169830322,0.8779795169830322,1.0,1.0,-2.093221664428711,0.9366704821586608,1.1565511226654053,0.4612019062042236,0.0,0.0,0.6925142407417297,98.12895965576172,72.0,33.332366943359375,-20424.634765625,870.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09918212890625,309.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20697.490234375,20160.0,0.0,0.0,0.4855954945087433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068515300750732,0.9068611860275269,-9.674620741861872e-06,0.0,0.0004928176640532,0.0,0.0,106.61843872070312,0.0,0.0,0.0,0.5402346253395081,4.0,0.0,1.0
723180,293.2705078125,297.1499938964844,293.1499938964844,0.2221017330884933,-4328.48974609375,304.16802978515625,0.8411148190498352,0.3066805899143219,0.2783966958522796,293.2786560058594,297.1499938964844,293.1499938964844,0.1866359561681747,-3968.9404296875,304.1688842773437,0.8049382567405701,0.2663103640079498,0.2552544474601745,293.2303771972656,297.1499938964844,293.1499938964844,0.3521022498607635,-4846.23583984375,304.1662292480469,0.956157088279724,0.4439660608768463,0.3117401897907257,293.1438293457031,297.1499938964844,293.1499938964844,0.4334054589271545,-7680.83056640625,304.2469787597656,0.9990000128746032,0.6113997101783752,0.4910000264644623,293.1972045898437,297.1499938964844,293.1499938964844,0.0360375195741653,-5804.50244140625,304.1568908691406,0.5321540832519531,0.0801420286297798,0.3736539781093597,291.30596923828125,291.1499938964844,267.3519287109375,265.2449035644531,279.6790466308594,293.2447814941406,291.3059387207031,1.0,0.4068595468997955,0.8767187595367432,0.8767187595367432,1.0,1.0,-2.052638530731201,0.9168359637260436,1.1358025074005127,0.4510822594165802,0.0,0.0,0.6694248914718628,92.0380401611328,90.0,23.371814727783203,-19916.966796875,812.6265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938903808594,309.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20718.59375,20160.0,0.0,0.0,0.4742671847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85197514295578,0.8519842624664307,-9.09328900888795e-06,0.0,0.0004813208943232,0.0,0.0,92.68988800048828,0.0,0.0,0.0,0.5167558193206787,4.0,0.0,1.0
723240,293.2705078125,297.1499938964844,293.1499938964844,0.2221017330884933,-4328.48974609375,304.16802978515625,0.8411148190498352,0.3066805899143219,0.2783966958522796,293.2786560058594,297.1499938964844,293.1499938964844,0.1866359561681747,-3968.9404296875,304.1688842773437,0.8049382567405701,0.2663103640079498,0.2552544474601745,293.2303771972656,297.1499938964844,293.1499938964844,0.3521022498607635,-4846.23583984375,304.1662292480469,0.956157088279724,0.4439660608768463,0.3117401897907257,293.1438293457031,297.1499938964844,293.1499938964844,0.4334054589271545,-7680.83056640625,304.2469787597656,0.9990000128746032,0.6113997101783752,0.4910000264644623,293.1972045898437,297.1499938964844,293.1499938964844,0.0360375195741653,-5804.50244140625,304.1568908691406,0.5321540832519531,0.0801420286297798,0.3736539781093597,291.30596923828125,291.1499938964844,267.3519287109375,265.2449035644531,279.6790466308594,293.2447814941406,291.3059387207031,1.0,0.4068595468997955,0.8767187595367432,0.8767187595367432,1.0,1.0,-2.052638530731201,0.9168359637260436,1.1358025074005127,0.4510822594165802,0.0,0.0,0.6694248914718628,92.0380401611328,90.0,23.371814727783203,-19916.966796875,812.6265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938903808594,309.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20718.59375,20160.0,0.0,0.0,0.4742671847343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85197514295578,0.8519842624664307,-9.09328900888795e-06,0.0,0.0004813208943232,0.0,0.0,92.68988800048828,0.0,0.0,0.0,0.5167558193206787,4.0,0.0,1.0
723300,293.2714233398437,297.1499938964844,293.1499938964844,0.2206488251686096,-4306.2529296875,304.1673889160156,0.840419590473175,0.3049759268760681,0.2768764197826385,293.2803955078125,297.1499938964844,293.1499938964844,0.1850066184997558,-3941.517578125,304.1684265136719,0.8037230968475342,0.2643373608589172,0.2534050941467285,293.231689453125,297.1499938964844,293.1499938964844,0.3509429395198822,-4834.0078125,304.1653747558594,0.9561638236045836,0.4426881372928619,0.3108576238155365,293.1224670410156,297.1499938964844,293.1499938964844,0.4309177696704864,-7653.65185546875,304.2336730957031,0.9990000128746032,0.6156795024871826,0.489600270986557,293.1972351074219,297.1499938964844,293.1499938964844,0.0355374887585639,-5763.81640625,304.15655517578125,0.5311744809150696,0.0795359686017036,0.3709060251712799,291.3018493652344,291.1499938964844,267.3871765136719,265.2712097167969,279.70220947265625,293.2475280761719,291.30029296875,1.0,0.4055368900299072,0.8760883808135986,0.8760883808135986,1.0,1.0,-2.0425353050231934,0.9118861556053162,1.1306490898132324,0.4484979808330536,0.0,0.0,0.6596388816833496,91.41175842285156,90.0,2.3220582008361816,-19716.95703125,801.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5390014648437,309.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,20682.57421875,19080.0,0.0,0.0,0.4681811332702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262984156608582,0.8263072371482849,-8.823463758744765e-06,0.0,0.0004751443339046,0.0,0.0,86.58189392089844,0.0,0.0,0.0,0.4909500181674957,4.0,0.0,1.0
723360,293.2723693847656,297.1499938964844,293.1499938964844,0.2200986742973327,-4299.16748046875,304.16522216796875,0.8370612859725952,0.3032501935958862,0.2753766775131225,293.2822265625,297.1499938964844,293.1499938964844,0.1841244548559188,-3927.8662109375,304.1666564941406,0.7997143268585205,0.2623290419578552,0.2515653371810913,293.2330322265625,297.1499938964844,293.1499938964844,0.3512012362480163,-4838.40087890625,304.1620788574219,0.9526886343955994,0.4413933455944061,0.3099915683269501,293.1100769042969,297.1499938964844,293.1499938964844,0.4352127611637115,-7726.2978515625,304.2105407714844,0.9990000128746032,0.6184746026992798,0.4931918978691101,293.1973876953125,297.1499938964844,293.1499938964844,0.0352792181074619,-5746.0703125,304.15582275390625,0.5281087160110474,0.0789108797907829,0.3683244287967682,291.2528076171875,291.1499938964844,267.4216003417969,265.2970886230469,279.7217712402344,293.2502136230469,291.247314453125,1.0,0.4060058295726776,0.8755834698677063,0.8755834698677063,1.0,1.0,-2.038690090179444,0.909968912601471,1.1287211179733276,0.4475355148315429,0.0,0.0,0.6573846340179443,92.25846862792967,108.0,-66.80633544921875,-19449.373046875,801.2616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6886901855469,309.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19667.658203125,19080.0,0.0,0.0,0.4617561995983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790519654750824,0.7905279397964478,-8.242661351687275e-06,0.0,0.0004686238535214,0.0,0.0,77.00980377197266,0.0,0.0,0.0,0.487435519695282,4.0,0.0,1.0
723420,293.2744445800781,297.1499938964844,293.1499938964844,0.2178644984960556,-4265.44384765625,304.1639099121094,0.8248351216316223,0.2997305989265442,0.2724365592002868,293.2859802246094,297.1499938964844,293.1499938964844,0.181381270289421,-3882.0478515625,304.16571044921875,0.7858039736747742,0.2582155764102936,0.2479142397642135,293.2357482910156,297.1499938964844,293.1499938964844,0.3499464988708496,-4825.76318359375,304.16021728515625,0.9378014206886292,0.4387393295764923,0.3083124756813049,293.1156921386719,297.1499938964844,293.1499938964844,0.4533785581588745,-8006.04541015625,304.159912109375,0.9990000128746032,0.6184336543083191,0.5115407109260559,293.19830322265625,297.1499938964844,293.1499938964844,0.0344902835786342,-5683.5771484375,304.1552124023437,0.5176687240600586,0.0775227770209312,0.3632578551769256,291.2132568359375,291.1499938964844,267.4877319335937,265.3474426269531,279.7506103515625,293.2516174316406,291.2105712890625,1.0,0.4113772213459015,0.8745737075805664,0.8745737075805664,1.0,1.0,-2.0446977615356445,0.9127888083457948,1.131908893585205,0.4489900469779968,0.0,0.0,0.6519721746444702,97.34003448486328,126.0,-55.93736267089844,-19388.951171875,824.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87408447265625,309.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,19290.529296875,19080.0,0.0,0.0,0.4493128061294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720545530319214,0.7720625400543213,-7.982162969710771e-06,0.0,0.0004559953813441,0.0,0.0,72.5787124633789,0.0,0.0,0.0,0.4786854684352875,4.0,0.0,1.0
723480,293.2744445800781,297.1499938964844,293.1499938964844,0.2178644984960556,-4265.44384765625,304.1639099121094,0.8248351216316223,0.2997305989265442,0.2724365592002868,293.2859802246094,297.1499938964844,293.1499938964844,0.181381270289421,-3882.0478515625,304.16571044921875,0.7858039736747742,0.2582155764102936,0.2479142397642135,293.2357482910156,297.1499938964844,293.1499938964844,0.3499464988708496,-4825.76318359375,304.16021728515625,0.9378014206886292,0.4387393295764923,0.3083124756813049,293.1156921386719,297.1499938964844,293.1499938964844,0.4533785581588745,-8006.04541015625,304.159912109375,0.9990000128746032,0.6184336543083191,0.5115407109260559,293.19830322265625,297.1499938964844,293.1499938964844,0.0344902835786342,-5683.5771484375,304.1552124023437,0.5176687240600586,0.0775227770209312,0.3632578551769256,291.2132568359375,291.1499938964844,267.4877319335937,265.3474426269531,279.7506103515625,293.2516174316406,291.2105712890625,1.0,0.4113772213459015,0.8745737075805664,0.8745737075805664,1.0,1.0,-2.0446977615356445,0.9127888083457948,1.131908893585205,0.4489900469779968,0.0,0.0,0.6519721746444702,97.34003448486328,126.0,-55.93736267089844,-19388.951171875,824.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87408447265625,309.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,19290.529296875,19080.0,0.0,0.0,0.4493128061294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720545530319214,0.7720625400543213,-7.982162969710771e-06,0.0,0.0004559953813441,0.0,0.0,72.5787124633789,0.0,0.0,0.0,0.4786854684352875,4.0,0.0,1.0
723540,293.2767944335937,297.1499938964844,293.1499938964844,0.2159020453691482,-4236.103515625,304.1625366210937,0.8073894381523132,0.2961034178733825,0.2695262730121612,293.2899780273437,297.1499938964844,293.1499938964844,0.1788386851549148,-3839.7431640625,304.1647033691406,0.7671201229095459,0.2539648413658142,0.2442666441202163,293.2386779785156,297.1499938964844,293.1499938964844,0.349124550819397,-4818.00146484375,304.158203125,0.9156957864761353,0.4359734058380127,0.3066529035568237,293.16070556640625,297.1499938964844,293.1499938964844,0.4845274090766907,-8465.890625,304.1047058105469,0.9990000128746032,0.6102554202079773,0.5410892963409424,293.2005310058594,297.1499938964844,293.1499938964844,0.033657431602478,-5617.93994140625,304.1548767089844,0.5038837194442749,0.075853981077671,0.3576578497886657,291.162353515625,291.1499938964844,267.54998779296875,265.3959045410156,279.7706604003906,293.2518920898437,291.1594543457031,1.0,0.4211999475955963,0.8735639452934265,0.8735639452934265,1.0,1.0,-2.0635826587677,0.9218685626983644,1.141714096069336,0.4536063075065613,0.0,0.0,0.6536968350410461,106.13726043701172,129.0,-66.69929504394531,-19411.87890625,871.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.869873046875,309.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,19102.537109375,18000.0,0.0,0.0,0.4384033977985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673130035400391,0.7673208713531494,-7.895325325080194e-06,0.0,0.0004449237021617,0.0,0.0,71.32553100585938,0.0,0.0,0.0,0.4614558517932892,4.0,0.0,1.0
723600,293.2767944335937,297.1499938964844,293.1499938964844,0.2159020453691482,-4236.103515625,304.1625366210937,0.8073894381523132,0.2961034178733825,0.2695262730121612,293.2899780273437,297.1499938964844,293.1499938964844,0.1788386851549148,-3839.7431640625,304.1647033691406,0.7671201229095459,0.2539648413658142,0.2442666441202163,293.2386779785156,297.1499938964844,293.1499938964844,0.349124550819397,-4818.00146484375,304.158203125,0.9156957864761353,0.4359734058380127,0.3066529035568237,293.16070556640625,297.1499938964844,293.1499938964844,0.4845274090766907,-8465.890625,304.1047058105469,0.9990000128746032,0.6102554202079773,0.5410892963409424,293.2005310058594,297.1499938964844,293.1499938964844,0.033657431602478,-5617.93994140625,304.1548767089844,0.5038837194442749,0.075853981077671,0.3576578497886657,291.162353515625,291.1499938964844,267.54998779296875,265.3959045410156,279.7706604003906,293.2518920898437,291.1594543457031,1.0,0.4211999475955963,0.8735639452934265,0.8735639452934265,1.0,1.0,-2.0635826587677,0.9218685626983644,1.141714096069336,0.4536063075065613,0.0,0.0,0.6536968350410461,106.13726043701172,129.0,-66.69929504394531,-19411.87890625,871.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.869873046875,309.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,19102.537109375,18000.0,0.0,0.0,0.4384033977985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673130035400391,0.7673208713531494,-7.895325325080194e-06,0.0,0.0004449237021617,0.0,0.0,71.32553100585938,0.0,0.0,0.0,0.4614558517932892,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2142536789178848,-4211.8271484375,304.1612854003906,0.7921748161315918,0.2926104068756103,0.2666209638118744,293.2929382324219,297.1499938964844,293.1499938964844,0.17651928961277,-3801.374267578125,304.163818359375,0.7521770000457764,0.2498157024383545,0.2405914366245269,293.2405700683594,297.1499938964844,293.1499938964844,0.3488412797451019,-4816.21484375,304.1561889648437,0.8992894291877747,0.433342307806015,0.3049989342689514,293.22955322265625,297.1499938964844,293.1499938964844,0.5132236480712891,-8875.0810546875,304.07305908203125,0.9990000128746032,0.5960496068000793,0.5656731724739075,293.2023620605469,297.1499938964844,293.1499938964844,0.032765720039606,-5548.048828125,304.1547546386719,0.4927477836608886,0.0741970688104629,0.3513827919960022,291.09332275390625,291.1499938964844,267.6101989746094,265.4433288574219,279.7979736328125,293.2594909667969,291.0937805175781,1.0,0.4285443425178528,0.8719509243965149,0.8719509243965149,1.0,1.0,-2.0756306648254395,0.9275423288345336,1.1480883359909058,0.4566211402416229,0.0,0.0,0.6673737168312073,113.778076171875,132.0,-61.41864776611328,-19378.798828125,909.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7196655273437,309.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.568359375,18000.0,0.0,0.0,0.4292663931846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689920663833618,0.7689996957778931,-7.631476364622358e-06,0.0,0.0004356508143246,0.0,0.0,69.71451568603516,0.0,0.0,0.0,0.4724023342132568,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2142536789178848,-4211.8271484375,304.1612854003906,0.7921748161315918,0.2926104068756103,0.2666209638118744,293.2929382324219,297.1499938964844,293.1499938964844,0.17651928961277,-3801.374267578125,304.163818359375,0.7521770000457764,0.2498157024383545,0.2405914366245269,293.2405700683594,297.1499938964844,293.1499938964844,0.3488412797451019,-4816.21484375,304.1561889648437,0.8992894291877747,0.433342307806015,0.3049989342689514,293.22955322265625,297.1499938964844,293.1499938964844,0.5132236480712891,-8875.0810546875,304.07305908203125,0.9990000128746032,0.5960496068000793,0.5656731724739075,293.2023620605469,297.1499938964844,293.1499938964844,0.032765720039606,-5548.048828125,304.1547546386719,0.4927477836608886,0.0741970688104629,0.3513827919960022,291.09332275390625,291.1499938964844,267.6101989746094,265.4433288574219,279.7979736328125,293.2594909667969,291.0937805175781,1.0,0.4285443425178528,0.8719509243965149,0.8719509243965149,1.0,1.0,-2.0756306648254395,0.9275423288345336,1.1480883359909058,0.4566211402416229,0.0,0.0,0.6673737168312073,113.778076171875,132.0,-61.41864776611328,-19378.798828125,909.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7196655273437,309.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.568359375,18000.0,0.0,0.0,0.4292663931846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689920663833618,0.7689996957778931,-7.631476364622358e-06,0.0,0.0004356508143246,0.0,0.0,69.71451568603516,0.0,0.0,0.0,0.4724023342132568,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2110932022333145,-4161.529296875,304.1628112792969,0.7749033570289612,0.2893043160438537,0.2640143632888794,293.2944641113281,297.1499938964844,293.1499938964844,0.1730071306228637,-3740.160400390625,304.1650695800781,0.736049473285675,0.2458809465169906,0.2372407615184784,293.2414245605469,297.1499938964844,293.1499938964844,0.3459430336952209,-4783.51904296875,304.15899658203125,0.8811601996421814,0.430870771408081,0.303563117980957,293.27606201171875,297.1499938964844,293.1499938964844,0.5049852132797241,-8739.77734375,304.1127014160156,0.9815171957015992,0.5844969153404236,0.5566808581352234,293.20263671875,297.1499938964844,293.1499938964844,0.0317784249782562,-5463.02685546875,304.1548156738281,0.480667382478714,0.0728132799267768,0.3467961549758911,291.1227722167969,291.1499938964844,267.6703186035156,265.4908142089844,279.8475341796875,293.274169921875,291.1244201660156,1.0,0.4328365921974182,0.870337963104248,0.870337963104248,1.0,1.0,-2.050328493118286,0.915041983127594,1.135286569595337,0.4505015611648559,0.0,0.0,0.6694414615631104,123.03067779541016,135.0,13.282124519348145,-19183.6953125,918.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4367980957031,309.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.337890625,18000.0,0.0,0.0,0.4223699867725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802833318710327,0.7802910804748535,-7.750542863504961e-06,0.0,0.0004286518378648,0.0,0.0,72.0761489868164,0.0,0.0,0.0,0.4769762754440307,4.0,0.0,1.0
