time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2110932022333145,-4161.529296875,304.1628112792969,0.7749033570289612,0.2893043160438537,0.2640143632888794,293.2944641113281,297.1499938964844,293.1499938964844,0.1730071306228637,-3740.160400390625,304.1650695800781,0.736049473285675,0.2458809465169906,0.2372407615184784,293.2414245605469,297.1499938964844,293.1499938964844,0.3459430336952209,-4783.51904296875,304.15899658203125,0.8811601996421814,0.430870771408081,0.303563117980957,293.27606201171875,297.1499938964844,293.1499938964844,0.5049852132797241,-8739.77734375,304.1127014160156,0.9815171957015992,0.5844969153404236,0.5566808581352234,293.20263671875,297.1499938964844,293.1499938964844,0.0317784249782562,-5463.02685546875,304.1548156738281,0.480667382478714,0.0728132799267768,0.3467961549758911,291.1227722167969,291.1499938964844,267.6703186035156,265.4908142089844,279.8475341796875,293.274169921875,291.1244201660156,1.0,0.4328365921974182,0.870337963104248,0.870337963104248,1.0,1.0,-2.050328493118286,0.915041983127594,1.135286569595337,0.4505015611648559,0.0,0.0,0.6694414615631104,123.03067779541016,135.0,13.282124519348145,-19183.6953125,918.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4367980957031,309.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.337890625,18000.0,0.0,0.0,0.4223699867725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802833318710327,0.7802910804748535,-7.750542863504961e-06,0.0,0.0004286518378648,0.0,0.0,72.0761489868164,0.0,0.0,0.0,0.4769762754440307,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2095644921064376,-4137.302734375,304.1632385253906,0.768474280834198,0.2876318693161011,0.2626650333404541,293.2952575683594,297.1499938964844,293.1499938964844,0.1712992638349533,-3710.4453125,304.1654357910156,0.7299753427505493,0.2438956946134567,0.2355256527662277,293.2419738769531,297.1499938964844,293.1499938964844,0.3445741832256317,-4768.259765625,304.1598205566406,0.8745725154876709,0.4296046197414398,0.3028018474578857,293.2855224609375,297.1499938964844,293.1499938964844,0.5016649961471558,-8685.7890625,304.12548828125,0.9737289547920228,0.58104008436203,0.5530257821083069,293.20269775390625,297.1499938964844,293.1499938964844,0.0312991328537464,-5421.79443359375,304.1548156738281,0.4755380153656006,0.0721334218978881,0.3444368541240692,291.1329345703125,291.1499938964844,267.7003479003906,265.5145263671875,279.86962890625,293.27801513671875,291.1336669921875,1.0,0.4342758059501648,0.8695314526557922,0.8695314526557922,1.0,1.0,-2.0387110710144043,0.9093295335769652,1.1293814182281494,0.447571188211441,0.0,0.0,0.6695214509963989,126.55034637451172,135.0,17.85944938659668,-19043.798828125,920.3339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2918701171875,309.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.83984375,18000.0,0.0,0.0,0.4193919599056244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810916304588318,0.7810994386672974,-7.768044270051178e-06,0.0,0.0004256295214872,0.0,0.0,72.31053924560547,0.0,0.0,0.0,0.4774452447891235,4.0,0.0,1.0
723960,293.2788391113281,297.1499938964844,293.1499938964844,0.2080910801887512,-4114.013671875,304.1635131835937,0.7629839777946472,0.2859707474708557,0.2612975239753723,293.2959899902344,297.1499938964844,293.1499938964844,0.1696301698684692,-3681.4326171875,304.1656494140625,0.7246485352516174,0.2419108748435974,0.2337840795516967,293.24249267578125,297.1499938964844,293.1499938964844,0.3432903885841369,-4754.0458984375,304.1603698730469,0.8690325617790222,0.4283423721790313,0.3020212650299072,293.2908020019531,297.1499938964844,293.1499938964844,0.4990284442901611,-8644.55078125,304.1346740722656,0.9670270085334778,0.5782830715179443,0.5502592921257019,293.20263671875,297.1499938964844,293.1499938964844,0.0308347810059785,-5381.89404296875,304.15478515625,0.4705843329429626,0.0714778527617454,0.3420554101467132,291.1388244628906,291.1499938964844,267.7303771972656,265.53826904296875,279.8904113769531,293.2803649902344,291.1393737792969,1.0,0.4354084730148315,0.8688253164291382,0.8688253164291382,1.0,1.0,-2.0278563499450684,0.9040030241012572,1.1238532066345217,0.4448160529136657,0.0,0.0,0.6696678996086121,129.5631103515625,138.0,17.023677825927734,-18908.92578125,920.7459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15087890625,309.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4765625,18000.0,0.0,0.0,0.4166604876518249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817332148551941,0.7817409634590149,-7.777442988299299e-06,0.0,0.0004228574107401,0.0,0.0,72.46500396728516,0.0,0.0,0.0,0.4777609705924988,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2052190899848938,-4068.640380859375,304.1637878417969,0.7538965940475464,0.2826979458332062,0.2585609257221222,293.2972717285156,297.1499938964844,293.1499938964844,0.166331261396408,-3624.014404296875,304.1659240722656,0.7152623534202576,0.2379568517208099,0.230267122387886,293.24322509765625,297.1499938964844,293.1499938964844,0.3408088088035583,-4726.69775390625,304.1610412597656,0.8600424528121948,0.4258461594581604,0.3004436492919922,293.2955627441406,297.1499938964844,293.1499938964844,0.4947802424430847,-8579.8037109375,304.1466979980469,0.955761969089508,0.5737409591674805,0.5459559559822083,293.2021179199219,297.1499938964844,293.1499938964844,0.0299581736326217,-5306.23046875,304.1546630859375,0.460656464099884,0.0702499821782112,0.3374468684196472,291.14654541015625,291.1499938964844,267.790283203125,265.58575439453125,279.9297790527344,293.2826232910156,291.1468200683594,1.0,0.4370506405830383,0.8674129843711853,0.8674129843711853,1.0,1.0,-2.0077478885650635,0.8941454887390137,1.1136023998260498,0.4396558701992035,0.0,0.0,0.6695556044578552,134.53843688964844,141.0,11.914042472839355,-18648.89453125,919.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851013183594,309.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.4118585288524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820920348167419,0.7820998430252075,-7.78448156779632e-06,0.0,0.0004179840616416,0.0,0.0,72.5641098022461,0.0,0.0,0.0,0.4779424369335174,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2052190899848938,-4068.640380859375,304.1637878417969,0.7538965940475464,0.2826979458332062,0.2585609257221222,293.2972717285156,297.1499938964844,293.1499938964844,0.166331261396408,-3624.014404296875,304.1659240722656,0.7152623534202576,0.2379568517208099,0.230267122387886,293.24322509765625,297.1499938964844,293.1499938964844,0.3408088088035583,-4726.69775390625,304.1610412597656,0.8600424528121948,0.4258461594581604,0.3004436492919922,293.2955627441406,297.1499938964844,293.1499938964844,0.4947802424430847,-8579.8037109375,304.1466979980469,0.955761969089508,0.5737409591674805,0.5459559559822083,293.2021179199219,297.1499938964844,293.1499938964844,0.0299581736326217,-5306.23046875,304.1546630859375,0.460656464099884,0.0702499821782112,0.3374468684196472,291.14654541015625,291.1499938964844,267.790283203125,265.58575439453125,279.9297790527344,293.2826232910156,291.1468200683594,1.0,0.4370506405830383,0.8674129843711853,0.8674129843711853,1.0,1.0,-2.0077478885650635,0.8941454887390137,1.1136023998260498,0.4396558701992035,0.0,0.0,0.6695556044578552,134.53843688964844,141.0,11.914042472839355,-18648.89453125,919.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851013183594,309.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.4118585288524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820920348167419,0.7820998430252075,-7.78448156779632e-06,0.0,0.0004179840616416,0.0,0.0,72.5641098022461,0.0,0.0,0.0,0.4779424369335174,4.0,0.0,1.0
724140,293.27862548828125,297.1499938964844,293.1499938964844,0.2024276852607727,-4024.5009765625,304.1638488769531,0.7463576197624207,0.2794867753982544,0.2558476626873016,293.2982482910156,297.1499938964844,293.1499938964844,0.1630755513906479,-3567.18408203125,304.1660461425781,0.7064997553825378,0.234025776386261,0.2267364412546157,293.24371337890625,297.1499938964844,293.1499938964844,0.3384052515029907,-4700.29296875,304.1613464355469,0.8527414202690125,0.4233869612216949,0.298866331577301,293.29718017578125,297.1499938964844,293.1499938964844,0.4909793436527252,-8523.8779296875,304.1540222167969,0.9461524486541748,0.5697242617607117,0.542289674282074,293.2012023925781,297.1499938964844,293.1499938964844,0.0290810205042362,-5237.4130859375,304.1545715332031,0.4518380165100097,0.0691180303692817,0.3331267833709717,291.1513061523437,291.1499938964844,267.8500671386719,265.6332092285156,279.9675598144531,293.28350830078125,291.1515197753906,1.0,0.4381683766841888,0.8660007119178772,0.8660007119178772,1.0,1.0,-1.9887638092041016,0.8848577737808228,1.1039060354232788,0.4347043931484222,0.0,0.0,0.6690518260002136,138.65426635742188,144.0,8.172470092773438,-18402.736328125,916.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64776611328125,309.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.4077814817428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814512848854065,0.7814590930938721,-7.780703526805155e-06,0.0,0.0004138463700655,0.0,0.0,72.44945526123047,0.0,0.0,0.0,0.4776886999607086,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.2024276852607727,-4024.5009765625,304.1638488769531,0.7463576197624207,0.2794867753982544,0.2558476626873016,293.2982482910156,297.1499938964844,293.1499938964844,0.1630755513906479,-3567.18408203125,304.1660461425781,0.7064997553825378,0.234025776386261,0.2267364412546157,293.24371337890625,297.1499938964844,293.1499938964844,0.3384052515029907,-4700.29296875,304.1613464355469,0.8527414202690125,0.4233869612216949,0.298866331577301,293.29718017578125,297.1499938964844,293.1499938964844,0.4909793436527252,-8523.8779296875,304.1540222167969,0.9461524486541748,0.5697242617607117,0.542289674282074,293.2012023925781,297.1499938964844,293.1499938964844,0.0290810205042362,-5237.4130859375,304.1545715332031,0.4518380165100097,0.0691180303692817,0.3331267833709717,291.1513061523437,291.1499938964844,267.8500671386719,265.6332092285156,279.9675598144531,293.28350830078125,291.1515197753906,1.0,0.4381683766841888,0.8660007119178772,0.8660007119178772,1.0,1.0,-1.9887638092041016,0.8848577737808228,1.1039060354232788,0.4347043931484222,0.0,0.0,0.6690518260002136,138.65426635742188,144.0,8.172470092773438,-18402.736328125,916.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64776611328125,309.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.4077814817428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814512848854065,0.7814590930938721,-7.780703526805155e-06,0.0,0.0004138463700655,0.0,0.0,72.44945526123047,0.0,0.0,0.0,0.4776886999607086,4.0,0.0,1.0
724260,293.27813720703125,297.1499938964844,293.1499938964844,0.1996708214282989,-3980.790283203125,304.163818359375,0.7397263050079346,0.2763241231441498,0.253161609172821,293.2990417480469,297.1499938964844,293.1499938964844,0.1598308533430099,-3510.308349609375,304.1661071777344,0.6981722712516785,0.2301094979047775,0.223201721906662,293.2439880371094,297.1499938964844,293.1499938964844,0.3360070884227752,-4673.93896484375,304.1615600585937,0.8464226722717285,0.4209538400173187,0.2972943484783172,293.2976379394531,297.1499938964844,293.1499938964844,0.4872033894062042,-8469.6953125,304.158935546875,0.9374765157699584,0.5659021139144897,0.5388374924659729,293.20001220703125,297.1499938964844,293.1499938964844,0.0281570721417665,-5175.474609375,304.15460205078125,0.4443019330501556,0.0680561885237693,0.3290548324584961,291.1560363769531,291.1499938964844,267.90972900390625,265.6806335449219,280.0042724609375,293.2837829589844,291.15631103515625,1.0,0.4389902353286743,0.8647950291633606,0.8647950291633606,1.0,1.0,-1.970369458198548,0.8758981823921204,1.0944713354110718,0.4298465847969055,0.0,0.0,0.6679344177246094,142.28416442871094,132.0,7.256656646728516,-18169.1796875,911.5638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44384765625,308.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.4042506515979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796292901039124,0.7796370983123779,-7.766294402244966e-06,0.0,0.0004102630191482,0.0,0.0,72.09815979003906,0.0,0.0,0.0,0.4769387245178222,4.0,0.0,1.0
724320,293.27813720703125,297.1499938964844,293.1499938964844,0.1996708214282989,-3980.790283203125,304.163818359375,0.7397263050079346,0.2763241231441498,0.253161609172821,293.2990417480469,297.1499938964844,293.1499938964844,0.1598308533430099,-3510.308349609375,304.1661071777344,0.6981722712516785,0.2301094979047775,0.223201721906662,293.2439880371094,297.1499938964844,293.1499938964844,0.3360070884227752,-4673.93896484375,304.1615600585937,0.8464226722717285,0.4209538400173187,0.2972943484783172,293.2976379394531,297.1499938964844,293.1499938964844,0.4872033894062042,-8469.6953125,304.158935546875,0.9374765157699584,0.5659021139144897,0.5388374924659729,293.20001220703125,297.1499938964844,293.1499938964844,0.0281570721417665,-5175.474609375,304.15460205078125,0.4443019330501556,0.0680561885237693,0.3290548324584961,291.1560363769531,291.1499938964844,267.90972900390625,265.6806335449219,280.0042724609375,293.2837829589844,291.15631103515625,1.0,0.4389902353286743,0.8647950291633606,0.8647950291633606,1.0,1.0,-1.970369458198548,0.8758981823921204,1.0944713354110718,0.4298465847969055,0.0,0.0,0.6679344177246094,142.28416442871094,132.0,7.256656646728516,-18169.1796875,911.5638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44384765625,308.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.4042506515979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796292901039124,0.7796370983123779,-7.766294402244966e-06,0.0,0.0004102630191482,0.0,0.0,72.09815979003906,0.0,0.0,0.0,0.4769387245178222,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1967340558767318,-3933.953125,304.16412353515625,0.7386988401412964,0.2732498347759247,0.2503254413604736,293.29949951171875,297.1499938964844,293.1499938964844,0.1563952267169952,-3449.695556640625,304.1664733886719,0.6956835389137268,0.2262370735406875,0.2194713205099105,293.2439880371094,297.1499938964844,293.1499938964844,0.3333491086959839,-4644.54150390625,304.1621398925781,0.8467043042182922,0.4185769259929657,0.2955861985683441,293.2973937988281,297.1499938964844,293.1499938964844,0.4830840229988098,-8411.359375,304.1628112792969,0.937544286251068,0.5622076988220215,0.5352845191955566,293.19854736328125,297.1499938964844,293.1499938964844,0.0274503286927938,-5092.2275390625,304.1542358398437,0.4424048364162445,0.0670862942934036,0.3242766559123993,291.16363525390625,291.1499938964844,267.9691772460937,265.72802734375,280.04132080078125,293.2835998535156,291.1641540527344,1.0,0.4347627758979797,0.8635892868041992,0.8635892868041992,1.0,1.0,-1.950429320335388,0.8662089109420776,1.084220290184021,0.4245671927928924,0.0,0.0,0.6656646728515625,140.21153259277344,120.0,10.508560180664062,-17934.296875,886.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2781677246094,308.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.326171875,18000.0,0.0,0.0,0.4010772109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758919596672058,0.7758997082710266,-7.735953658993822e-06,0.0,0.0004070423892699,0.0,0.0,71.37528991699219,0.0,0.0,0.0,0.4753908514976501,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1967340558767318,-3933.953125,304.16412353515625,0.7386988401412964,0.2732498347759247,0.2503254413604736,293.29949951171875,297.1499938964844,293.1499938964844,0.1563952267169952,-3449.695556640625,304.1664733886719,0.6956835389137268,0.2262370735406875,0.2194713205099105,293.2439880371094,297.1499938964844,293.1499938964844,0.3333491086959839,-4644.54150390625,304.1621398925781,0.8467043042182922,0.4185769259929657,0.2955861985683441,293.2973937988281,297.1499938964844,293.1499938964844,0.4830840229988098,-8411.359375,304.1628112792969,0.937544286251068,0.5622076988220215,0.5352845191955566,293.19854736328125,297.1499938964844,293.1499938964844,0.0274503286927938,-5092.2275390625,304.1542358398437,0.4424048364162445,0.0670862942934036,0.3242766559123993,291.16363525390625,291.1499938964844,267.9691772460937,265.72802734375,280.04132080078125,293.2835998535156,291.1641540527344,1.0,0.4347627758979797,0.8635892868041992,0.8635892868041992,1.0,1.0,-1.950429320335388,0.8662089109420776,1.084220290184021,0.4245671927928924,0.0,0.0,0.6656646728515625,140.21153259277344,120.0,10.508560180664062,-17934.296875,886.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2781677246094,308.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.326171875,18000.0,0.0,0.0,0.4010772109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758919596672058,0.7758997082710266,-7.735953658993822e-06,0.0,0.0004070423892699,0.0,0.0,71.37528991699219,0.0,0.0,0.0,0.4753908514976501,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952394694089889,-3910.04638671875,304.1642761230469,0.7397518157958984,0.2717621922492981,0.2488917857408523,293.299560546875,297.1499938964844,293.1499938964844,0.1546414941549301,-3418.630859375,304.1666564941406,0.6960843205451965,0.224330723285675,0.217570811510086,293.2438049316406,297.1499938964844,293.1499938964844,0.3319633305072784,-4629.18701171875,304.1624755859375,0.8486992716789246,0.417422354221344,0.2947091460227966,293.29705810546875,297.1499938964844,293.1499938964844,0.4809361696243286,-8381.16796875,304.16436767578125,0.940053403377533,0.5604091882705688,0.5334928631782532,293.1976623535156,297.1499938964844,293.1499938964844,0.0270902868360281,-5051.50439453125,304.15411376953125,0.4430468380451202,0.066649429500103,0.3218030035495758,291.1683654785156,291.1499938964844,267.9988708496094,265.751708984375,280.0597229003906,293.2832946777344,291.1688842773437,1.0,0.4314973354339599,0.8629864454269409,0.8629864454269409,1.0,1.0,-1.940250039100647,0.8612735867500305,1.0789763927459717,0.4218488931655884,0.0,0.0,0.6639651656150818,137.60850524902344,120.0,11.744521141052246,-17815.302734375,869.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117614746094,308.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.65625,18000.0,0.0,0.0,0.3995540738105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728346586227417,0.7728423476219177,-7.71066788729513e-06,0.0,0.0004054965975228,0.0,0.0,70.78396606445312,0.0,0.0,0.0,0.4741331934928894,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.193747341632843,-3886.144775390625,304.1643981933594,0.7415895462036133,0.2703039348125458,0.2474592924118042,293.2995300292969,297.1499938964844,293.1499938964844,0.1528831422328949,-3387.412841796875,304.1668395996094,0.6972960829734802,0.2224430590867996,0.2156607061624527,293.2434997558594,297.1499938964844,293.1499938964844,0.3305674493312835,-4613.71826171875,304.1627197265625,0.8516342043876648,0.4162884950637817,0.2938265204429626,293.29656982421875,297.1499938964844,293.1499938964844,0.4787667691707611,-8350.7998046875,304.16571044921875,0.9437609910964966,0.5586395263671875,0.5317016243934631,293.1966552734375,297.1499938964844,293.1499938964844,0.026641746982932,-5011.15380859375,304.1541748046875,0.4445107877254486,0.0662424936890602,0.3193368017673492,291.17315673828125,291.1499938964844,268.0284729003906,265.775390625,280.0780029296875,293.28289794921875,291.1737060546875,1.0,0.4276672005653381,0.8624149560928345,0.8624149560928345,1.0,1.0,-1.9300634860992432,0.8563434481620789,1.073720097541809,0.4191172420978546,0.0,0.0,0.6619417667388916,134.30653381347656,108.0,12.52669620513916,-17696.5390625,849.4371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566162109375,308.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5,18000.0,0.0,0.0,0.3980389237403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690377235412598,0.7690454125404358,-7.678474503336474e-06,0.0,0.0004039588966406,0.0,0.0,70.04823303222656,0.0,0.0,0.0,0.4725691676139831,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1907862424850464,-3838.615478515625,304.1645202636719,0.7473206520080566,0.2674647867679596,0.244610384106636,293.2992248535156,297.1499938964844,293.1499938964844,0.1493711322546005,-3324.84521484375,304.1670837402344,0.7017742395401001,0.2187169790267944,0.2118294388055801,293.24273681640625,297.1499938964844,293.1499938964844,0.3277687132358551,-4582.69873046875,304.16314697265625,0.8599986433982849,0.4140752255916595,0.2920568585395813,293.2953186035156,297.1499938964844,293.1499938964844,0.4743998050689697,-8289.9619140625,304.167724609375,0.9540348052978516,0.5551777482032776,0.5281350612640381,293.1944274902344,297.1499938964844,293.1499938964844,0.0257793515920639,-4931.458984375,304.1542358398437,0.4496612846851349,0.0655096769332885,0.3144997060298919,291.1827392578125,291.1499938964844,268.0875549316406,265.8226928710937,280.1141662597656,293.2818298339844,291.1832580566406,1.0,0.4187302589416504,0.8612720966339111,0.8612720966339111,1.0,1.0,-1.9098248481750488,0.846565842628479,1.0632590055465698,0.4136494696140289,0.0,0.0,0.6569327116012573,126.19144439697266,96.0,13.07681369781494,-17460.283203125,805.6987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,308.5835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.986328125,18000.0,0.0,0.0,0.3949496746063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592799067497253,0.7592874765396118,-7.594356702611549e-06,0.0,0.0004008237156085,0.0,0.0,68.16915130615234,0.0,0.0,0.0,0.4685504138469696,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1907862424850464,-3838.615478515625,304.1645202636719,0.7473206520080566,0.2674647867679596,0.244610384106636,293.2992248535156,297.1499938964844,293.1499938964844,0.1493711322546005,-3324.84521484375,304.1670837402344,0.7017742395401001,0.2187169790267944,0.2118294388055801,293.24273681640625,297.1499938964844,293.1499938964844,0.3277687132358551,-4582.69873046875,304.16314697265625,0.8599986433982849,0.4140752255916595,0.2920568585395813,293.2953186035156,297.1499938964844,293.1499938964844,0.4743998050689697,-8289.9619140625,304.167724609375,0.9540348052978516,0.5551777482032776,0.5281350612640381,293.1944274902344,297.1499938964844,293.1499938964844,0.0257793515920639,-4931.458984375,304.1542358398437,0.4496612846851349,0.0655096769332885,0.3144997060298919,291.1827392578125,291.1499938964844,268.0875549316406,265.8226928710937,280.1141662597656,293.2818298339844,291.1832580566406,1.0,0.4187302589416504,0.8612720966339111,0.8612720966339111,1.0,1.0,-1.9098248481750488,0.846565842628479,1.0632590055465698,0.4136494696140289,0.0,0.0,0.6569327116012573,126.19144439697266,96.0,13.07681369781494,-17460.283203125,805.6987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,308.5835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.986328125,18000.0,0.0,0.0,0.3949496746063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592799067497253,0.7592874765396118,-7.594356702611549e-06,0.0,0.0004008237156085,0.0,0.0,68.16915130615234,0.0,0.0,0.0,0.4685504138469696,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878784596920013,-3791.822265625,304.1645202636719,0.7556209564208984,0.2647135853767395,0.2417937815189361,293.2987060546875,297.1499938964844,293.1499938964844,0.1458882987499237,-3262.517333984375,304.16717529296875,0.7086473703384399,0.2150443196296692,0.2079988420009613,293.24176025390625,297.1499938964844,293.1499938964844,0.3249972760677337,-4551.9833984375,304.16339111328125,0.8714969754219055,0.4119226932525635,0.2902926504611969,293.2937927246094,297.1499938964844,293.1499938964844,0.4700550734996795,-8229.724609375,304.1690368652344,0.9671210646629332,0.5518054366111755,0.5246030688285828,293.1920471191406,297.1499938964844,293.1499938964844,0.0249693617224693,-4855.1845703125,304.1541748046875,0.4576744139194488,0.0648694857954979,0.3098489344120025,291.191650390625,291.1499938964844,268.1464233398437,265.86993408203125,280.1498413085937,293.2804870605469,291.1921081542969,1.0,0.4085659384727478,0.8601292371749878,0.8601292371749878,1.0,1.0,-1.889897704124451,0.8369601964950562,1.0529375076293943,0.4082156717777252,0.0,0.0,0.6507692337036133,116.74574279785156,84.0,12.4162015914917,-17225.92578125,758.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0442810058594,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2109375,18000.0,0.0,0.0,0.3916678726673126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468445301055908,0.7468519806861877,-7.486328740924364e-06,0.0,0.0003974931023549,0.0,0.0,65.81321716308594,0.0,0.0,0.0,0.4634461998939514,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878784596920013,-3791.822265625,304.1645202636719,0.7556209564208984,0.2647135853767395,0.2417937815189361,293.2987060546875,297.1499938964844,293.1499938964844,0.1458882987499237,-3262.517333984375,304.16717529296875,0.7086473703384399,0.2150443196296692,0.2079988420009613,293.24176025390625,297.1499938964844,293.1499938964844,0.3249972760677337,-4551.9833984375,304.16339111328125,0.8714969754219055,0.4119226932525635,0.2902926504611969,293.2937927246094,297.1499938964844,293.1499938964844,0.4700550734996795,-8229.724609375,304.1690368652344,0.9671210646629332,0.5518054366111755,0.5246030688285828,293.1920471191406,297.1499938964844,293.1499938964844,0.0249693617224693,-4855.1845703125,304.1541748046875,0.4576744139194488,0.0648694857954979,0.3098489344120025,291.191650390625,291.1499938964844,268.1464233398437,265.86993408203125,280.1498413085937,293.2804870605469,291.1921081542969,1.0,0.4085659384727478,0.8601292371749878,0.8601292371749878,1.0,1.0,-1.889897704124451,0.8369601964950562,1.0529375076293943,0.4082156717777252,0.0,0.0,0.6507692337036133,116.74574279785156,84.0,12.4162015914917,-17225.92578125,758.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0442810058594,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2109375,18000.0,0.0,0.0,0.3916678726673126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468445301055908,0.7468519806861877,-7.486328740924364e-06,0.0,0.0003974931023549,0.0,0.0,65.81321716308594,0.0,0.0,0.0,0.4634461998939514,4.0,0.0,1.0
724860,293.2705993652344,297.1499938964844,293.1499938964844,0.1856012046337127,-3755.094970703125,304.1644287109375,0.7641640901565552,0.2625654339790344,0.2395680397748947,293.29815673828125,297.1499938964844,293.1499938964844,0.1431332975625991,-3213.014892578125,304.16717529296875,0.7154971957206726,0.2121353894472122,0.204940840601921,293.24090576171875,297.1499938964844,293.1499938964844,0.3228188455104828,-4527.841796875,304.1634521484375,0.8829777240753174,0.4102357029914856,0.28889000415802,293.2924499511719,297.1499938964844,293.1499938964844,0.4666286110877991,-8182.357421875,304.169677734375,0.9788663983345032,0.5491619110107422,0.5218074321746826,293.1900634765625,297.1499938964844,293.1499938964844,0.0243596713989973,-4796.86767578125,304.154052734375,0.4660820662975311,0.0644116029143333,0.3062764406204223,291.1978759765625,291.1499938964844,268.193359375,265.9076843261719,280.1779479980469,293.2793273925781,291.19830322265625,1.0,0.3998134434223175,0.859270453453064,0.859270453453064,1.0,1.0,-1.8742213249206543,0.8294223546981812,1.0447990894317627,0.403914600610733,0.0,0.0,0.6451531052589417,108.61681365966795,84.0,11.248040199279783,-17039.857421875,720.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.042236328125,308.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.861328125,18000.0,0.0,0.0,0.3888340592384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352796196937561,0.7352870106697083,-7.386007382592652e-06,0.0,0.0003946171491406,0.0,0.0,63.66762161254883,0.0,0.0,0.0,0.4587219059467315,4.0,0.0,1.0
724920,293.2701721191406,297.1499938964844,293.1499938964844,0.1850393265485763,-3746.022216796875,304.1643981933594,0.7665860056877136,0.262035071849823,0.2390156239271164,293.29803466796875,297.1499938964844,293.1499938964844,0.1424494385719299,-3200.698974609375,304.16717529296875,0.7173656821250916,0.2114115208387375,0.2041774988174438,293.2406921386719,297.1499938964844,293.1499938964844,0.3222808539867401,-4521.87939453125,304.1634521484375,0.8861820697784424,0.4098182022571563,0.2885408103466034,293.2920837402344,297.1499938964844,293.1499938964844,0.4657810926437378,-8170.6552734375,304.1697998046875,0.98191100358963,0.5485078692436218,0.5211129188537598,293.1895751953125,297.1499938964844,293.1499938964844,0.0242125354707241,-4782.67138671875,304.1540222167969,0.4682635962963104,0.0643036663532257,0.3054038286209106,291.1993103027344,291.1499938964844,268.2050476074219,265.9171142578125,280.1849365234375,293.2790222167969,291.1996765136719,1.0,0.3975557088851928,0.859055757522583,0.859055757522583,1.0,1.0,-1.8703402280807493,0.8275579810142517,1.0427823066711426,0.4028460383415222,0.0,0.0,0.643669843673706,106.53026580810548,72.0,10.892593383789062,-16993.52734375,710.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044921875,308.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18146.4609375,18000.0,0.0,0.0,0.3880915343761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732200026512146,0.7322073578834534,-7.359378287219442e-06,0.0,0.0003938635636586,0.0,0.0,63.10401153564453,0.0,0.0,0.0,0.4574678838253021,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1822762191295623,-3701.341064453125,304.1642150878906,0.7806432247161865,0.2594198286533355,0.2362784743309021,293.2973022460937,297.1499938964844,293.1499938964844,0.1390605717897415,-3139.501708984375,304.1671142578125,0.7278717756271362,0.20780910551548,0.2003682106733322,293.2395324707031,297.1499938964844,293.1499938964844,0.3196340203285217,-4492.54443359375,304.1633605957031,0.904414713382721,0.4077533781528473,0.28680419921875,293.290283203125,297.1499938964844,293.1499938964844,0.4615989923477173,-8113.01611328125,304.170166015625,0.9973966479301452,0.5452753305435181,0.5176671743392944,293.1871032714844,297.1499938964844,293.1499938964844,0.0235077962279319,-4713.98583984375,304.15386962890625,0.4790839552879333,0.0637995153665542,0.3011623024940491,291.2054138183594,291.1499938964844,268.263427734375,265.9642028808594,280.2196044921875,293.2774963378906,291.2056884765625,1.0,0.3859020471572876,0.857982337474823,0.857982337474823,1.0,1.0,-1.851154327392578,0.8183514475822449,1.0328028202056885,0.3975455462932586,0.0,0.0,0.6358567476272583,95.86124420166016,60.0,8.844033241271973,-16762.80859375,662.1284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,308.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.3841548562049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158616781234741,0.7158688902854919,-7.218960035970667e-06,0.0,0.0003898683353327,0.0,0.0,60.16948318481445,0.0,0.0,0.0,0.4508461356163025,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1822762191295623,-3701.341064453125,304.1642150878906,0.7806432247161865,0.2594198286533355,0.2362784743309021,293.2973022460937,297.1499938964844,293.1499938964844,0.1390605717897415,-3139.501708984375,304.1671142578125,0.7278717756271362,0.20780910551548,0.2003682106733322,293.2395324707031,297.1499938964844,293.1499938964844,0.3196340203285217,-4492.54443359375,304.1633605957031,0.904414713382721,0.4077533781528473,0.28680419921875,293.290283203125,297.1499938964844,293.1499938964844,0.4615989923477173,-8113.01611328125,304.170166015625,0.9973966479301452,0.5452753305435181,0.5176671743392944,293.1871032714844,297.1499938964844,293.1499938964844,0.0235077962279319,-4713.98583984375,304.15386962890625,0.4790839552879333,0.0637995153665542,0.3011623024940491,291.2054138183594,291.1499938964844,268.263427734375,265.9642028808594,280.2196044921875,293.2774963378906,291.2056884765625,1.0,0.3859020471572876,0.857982337474823,0.857982337474823,1.0,1.0,-1.851154327392578,0.8183514475822449,1.0328028202056885,0.3975455462932586,0.0,0.0,0.6358567476272583,95.86124420166016,60.0,8.844033241271973,-16762.80859375,662.1284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,308.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.3841548562049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158616781234741,0.7158688902854919,-7.218960035970667e-06,0.0,0.0003898683353327,0.0,0.0,60.16948318481445,0.0,0.0,0.0,0.4508461356163025,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809005886316299,-3678.969482421875,304.16412353515625,0.7869520783424377,0.2581559121608734,0.2349748164415359,293.2968139648437,297.1499938964844,293.1499938964844,0.1373769789934158,-3108.9130859375,304.16705322265625,0.7323288917541504,0.2060415148735046,0.1985206604003906,293.23883056640625,297.1499938964844,293.1499938964844,0.3182689547538757,-4477.31884765625,304.1634216308594,0.9131093621253968,0.4067566394805908,0.2859805226325989,293.2865295410156,297.1499938964844,293.1499938964844,0.4517574608325958,-7970.744140625,304.1847229003906,0.9990000128746032,0.5442285537719727,0.508390486240387,293.1857604980469,297.1499938964844,293.1499938964844,0.0232005137950181,-4683.34423828125,304.1537170410156,0.4833695292472839,0.0635948330163955,0.2993654310703277,291.2115173339844,291.1499938964844,268.2925109863281,265.9877319335937,280.2411804199219,293.2757263183594,291.2132263183594,1.0,0.379571259021759,0.8574455976486206,0.8574455976486206,1.0,1.0,-1.832767367362976,0.8094590902328491,1.0233081579208374,0.3929539322853088,0.0,0.0,0.6311938166618347,91.31108856201172,60.0,18.105100631713867,-16605.927734375,634.4061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1017150878906,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.0546875,18000.0,0.0,0.0,0.3820132911205292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070156335830688,0.7070227861404419,-7.144838036765577e-06,0.0,0.0003876949485857,0.0,0.0,58.62763977050781,0.0,0.0,0.0,0.4472702741622925,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1793500483036041,-3653.421630859375,304.1643981933594,0.7932053804397583,0.2568951249122619,0.2337048351764679,293.2963256835937,297.1499938964844,293.1499938964844,0.1355693787336349,-3075.716796875,304.167236328125,0.7367115020751953,0.2042767852544784,0.1967063099145889,293.2381896972656,297.1499938964844,293.1499938964844,0.3165668845176697,-4458.01513671875,304.1640930175781,0.9221510291099548,0.4057582318782806,0.2851800620555877,293.274169921875,297.1499938964844,293.1499938964844,0.4367420077323913,-7749.3056640625,304.2057189941406,0.9990000128746032,0.5449182987213135,0.494109958410263,293.1843566894531,297.1499938964844,293.1499938964844,0.0228941403329372,-4651.5302734375,304.1535949707031,0.487515240907669,0.0634183958172798,0.2978017032146454,291.2312927246094,291.1499938964844,268.321533203125,266.0111999511719,280.263671875,293.2709655761719,291.2340393066406,1.0,0.3727951943874359,0.8569596409797668,0.8569596409797668,1.0,1.0,-1.8094216585159304,0.7982670068740845,1.0111546516418457,0.3868929743766784,0.0,0.0,0.6238424181938171,86.95577239990234,48.0,36.91851043701172,-16408.681640625,604.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14422607421875,308.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18222.259765625,18000.0,0.0,0.0,0.3796452581882477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951954960823059,0.6952025294303894,-7.055771220620954e-06,0.0,0.0003852916706819,0.0,0.0,56.66764068603516,0.0,0.0,0.0,0.442544937133789,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1763390600681305,-3603.82568359375,304.1645812988281,0.8080372214317322,0.254373162984848,0.2311476022005081,293.2955322265625,297.1499938964844,293.1499938964844,0.1320236176252365,-3010.461669921875,304.1673889160156,0.7475123405456543,0.200727567076683,0.1930475980043411,293.23712158203125,297.1499938964844,293.1499938964844,0.3132860660552978,-4420.95263671875,304.1648254394531,0.9435919523239136,0.4037400186061859,0.283552348613739,293.22808837890625,297.1499938964844,293.1499938964844,0.4033005535602569,-7261.6044921875,304.24267578125,0.9990000128746032,0.5510584712028503,0.4629330933094024,293.1813659667969,297.1499938964844,293.1499938964844,0.0223549138754606,-4594.96728515625,304.1532897949219,0.4972756803035736,0.0631518959999084,0.2949780523777008,291.2662353515625,291.1499938964844,268.3793334960937,266.05810546875,280.3083801269531,293.2572326660156,291.26812744140625,1.0,0.3582010567188263,0.8559877872467041,0.8559877872467041,1.0,1.0,-1.7591803073883057,0.7741929888725281,0.9849873185157776,0.3740275502204895,0.0,0.0,0.6058558225631714,77.87544250488281,51.0,42.851829528808594,-15932.9169921875,542.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957458496094,308.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.37890625,18000.0,0.0,0.0,0.3738791048526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610856652259827,0.6610924601554871,-6.798614776926115e-06,0.0,0.0003794397634919,0.0,0.0,51.2352294921875,0.0,0.0,0.0,0.4293302297592163,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1763390600681305,-3603.82568359375,304.1645812988281,0.8080372214317322,0.254373162984848,0.2311476022005081,293.2955322265625,297.1499938964844,293.1499938964844,0.1320236176252365,-3010.461669921875,304.1673889160156,0.7475123405456543,0.200727567076683,0.1930475980043411,293.23712158203125,297.1499938964844,293.1499938964844,0.3132860660552978,-4420.95263671875,304.1648254394531,0.9435919523239136,0.4037400186061859,0.283552348613739,293.22808837890625,297.1499938964844,293.1499938964844,0.4033005535602569,-7261.6044921875,304.24267578125,0.9990000128746032,0.5510584712028503,0.4629330933094024,293.1813659667969,297.1499938964844,293.1499938964844,0.0223549138754606,-4594.96728515625,304.1532897949219,0.4972756803035736,0.0631518959999084,0.2949780523777008,291.2662353515625,291.1499938964844,268.3793334960937,266.05810546875,280.3083801269531,293.2572326660156,291.26812744140625,1.0,0.3582010567188263,0.8559877872467041,0.8559877872467041,1.0,1.0,-1.7591803073883057,0.7741929888725281,0.9849873185157776,0.3740275502204895,0.0,0.0,0.6058558225631714,77.87544250488281,51.0,42.851829528808594,-15932.9169921875,542.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957458496094,308.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.37890625,18000.0,0.0,0.0,0.3738791048526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610856652259827,0.6610924601554871,-6.798614776926115e-06,0.0,0.0003794397634919,0.0,0.0,51.2352294921875,0.0,0.0,0.0,0.4293302297592163,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1737584471702575,-3561.61962890625,304.1640014648437,0.8178890347480774,0.2518320381641388,0.2286847233772277,293.2951354980469,297.1499938964844,293.1499938964844,0.1288045644760131,-2951.311767578125,304.1669311523437,0.7546030879020691,0.1971222460269928,0.1894547641277313,293.23638916015625,297.1499938964844,293.1499938964844,0.3106613159179687,-4391.7578125,304.1642150878906,0.9584369659423828,0.4016833007335663,0.2819816768169403,293.1677551269531,297.1499938964844,293.1499938964844,0.3793370127677917,-6917.12744140625,304.2509460449219,0.9990000128746032,0.5613119602203369,0.4411585927009582,293.1786499023437,297.1499938964844,293.1499938964844,0.0220036562532186,-4558.388671875,304.1527709960937,0.5047268271446228,0.0629105046391487,0.2929411232471466,291.2803649902344,291.1499938964844,268.43682861328125,266.1048889160156,280.34991455078125,293.25018310546875,291.2801208496094,1.0,0.3481902480125427,0.8550158739089966,0.8550158739089966,1.0,1.0,-1.721420407295227,0.7562064528465271,0.9652140140533448,0.3640675544738769,0.0,0.0,0.5871020555496216,71.79690551757812,69.0,18.88378524780273,-15493.1767578125,499.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18348.525390625,18000.0,0.0,0.0,0.3665599524974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222856044769287,0.6222921013832092,-6.5010181060642935e-06,0.0,0.0003720117383636,0.0,0.0,45.4238395690918,0.0,0.0,0.0,0.4145325124263763,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1737584471702575,-3561.61962890625,304.1640014648437,0.8178890347480774,0.2518320381641388,0.2286847233772277,293.2951354980469,297.1499938964844,293.1499938964844,0.1288045644760131,-2951.311767578125,304.1669311523437,0.7546030879020691,0.1971222460269928,0.1894547641277313,293.23638916015625,297.1499938964844,293.1499938964844,0.3106613159179687,-4391.7578125,304.1642150878906,0.9584369659423828,0.4016833007335663,0.2819816768169403,293.1677551269531,297.1499938964844,293.1499938964844,0.3793370127677917,-6917.12744140625,304.2509460449219,0.9990000128746032,0.5613119602203369,0.4411585927009582,293.1786499023437,297.1499938964844,293.1499938964844,0.0220036562532186,-4558.388671875,304.1527709960937,0.5047268271446228,0.0629105046391487,0.2929411232471466,291.2803649902344,291.1499938964844,268.43682861328125,266.1048889160156,280.34991455078125,293.25018310546875,291.2801208496094,1.0,0.3481902480125427,0.8550158739089966,0.8550158739089966,1.0,1.0,-1.721420407295227,0.7562064528465271,0.9652140140533448,0.3640675544738769,0.0,0.0,0.5871020555496216,71.79690551757812,69.0,18.88378524780273,-15493.1767578125,499.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18348.525390625,18000.0,0.0,0.0,0.3665599524974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222856044769287,0.6222921013832092,-6.5010181060642935e-06,0.0,0.0003720117383636,0.0,0.0,45.4238395690918,0.0,0.0,0.0,0.4145325124263763,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1718701422214508,-3531.435546875,304.1624450683594,0.8155105113983154,0.249222382903099,0.2263634651899337,293.2952880859375,297.1499938964844,293.1499938964844,0.126103937625885,-2902.149169921875,304.165771484375,0.7503554224967957,0.1934149265289306,0.1859785616397857,293.236083984375,297.1499938964844,293.1499938964844,0.3091729879379272,-4376.08642578125,304.1618957519531,0.9570159316062928,0.3995568454265594,0.2805171906948089,293.12261962890625,297.1499938964844,293.1499938964844,0.3774422705173492,-6905.44189453125,304.21954345703125,0.9990000128746032,0.5700781345367432,0.4407109320163727,293.1766052246094,297.1499938964844,293.1499938964844,0.0218633152544498,-4545.86962890625,304.1520690917969,0.5040826201438904,0.0626034587621688,0.2916232943534851,291.25836181640625,291.1499938964844,268.4939880371094,266.15155029296875,280.3816833496094,293.2543029785156,291.2553100585937,1.0,0.3472278416156769,0.8544476628303528,0.8544476628303528,1.0,1.0,-1.7105615139007568,0.7511820197105408,0.9593795537948608,0.3606015145778656,0.0,0.0,0.5735934972763062,71.43973541259766,87.0,-26.074840545654297,-15226.3291015625,492.0425415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76861572265625,308.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18266.015625,18000.0,0.0,0.0,0.3581273853778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904268622398376,0.5904331207275391,-6.247745204746025e-06,0.0,0.0003634537861216,0.0,0.0,40.91413116455078,0.0,0.0,0.0,0.4024904072284698,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1718701422214508,-3531.435546875,304.1624450683594,0.8155105113983154,0.249222382903099,0.2263634651899337,293.2952880859375,297.1499938964844,293.1499938964844,0.126103937625885,-2902.149169921875,304.165771484375,0.7503554224967957,0.1934149265289306,0.1859785616397857,293.236083984375,297.1499938964844,293.1499938964844,0.3091729879379272,-4376.08642578125,304.1618957519531,0.9570159316062928,0.3995568454265594,0.2805171906948089,293.12261962890625,297.1499938964844,293.1499938964844,0.3774422705173492,-6905.44189453125,304.21954345703125,0.9990000128746032,0.5700781345367432,0.4407109320163727,293.1766052246094,297.1499938964844,293.1499938964844,0.0218633152544498,-4545.86962890625,304.1520690917969,0.5040826201438904,0.0626034587621688,0.2916232943534851,291.25836181640625,291.1499938964844,268.4939880371094,266.15155029296875,280.3816833496094,293.2543029785156,291.2553100585937,1.0,0.3472278416156769,0.8544476628303528,0.8544476628303528,1.0,1.0,-1.7105615139007568,0.7511820197105408,0.9593795537948608,0.3606015145778656,0.0,0.0,0.5735934972763062,71.43973541259766,87.0,-26.074840545654297,-15226.3291015625,492.0425415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76861572265625,308.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18266.015625,18000.0,0.0,0.0,0.3581273853778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904268622398376,0.5904331207275391,-6.247745204746025e-06,0.0,0.0003634537861216,0.0,0.0,40.91413116455078,0.0,0.0,0.0,0.4024904072284698,4.0,0.0,1.0
