time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1704600304365158,-3509.492431640625,304.16064453125,0.802976131439209,0.2465577274560928,0.224137544631958,293.2958679199219,297.1499938964844,293.1499938964844,0.1237447187304496,-2859.52197265625,304.1644592285156,0.7373813390731812,0.1896218508481979,0.1825729459524154,293.236083984375,297.1499938964844,293.1499938964844,0.3085036873817444,-4369.97216796875,304.1590576171875,0.9423728585243224,0.3973751366138458,0.2791274785995483,293.1170349121094,297.1499938964844,293.1499938964844,0.393742561340332,-7163.841796875,304.1689453125,0.9990000128746032,0.5719943046569824,0.4572659432888031,293.17535400390625,297.1499938964844,293.1499938964844,0.0218476895242929,-4548.00048828125,304.15142822265625,0.4968519806861877,0.0621855705976486,0.2906706929206848,291.2098693847656,291.1499938964844,268.5508117675781,266.1980895996094,280.39892578125,293.2537841796875,291.2060852050781,1.0,0.3529472351074219,0.8538793921470642,0.8538793921470642,1.0,1.0,-1.7208536863327026,0.7562370896339417,0.9646165370941162,0.3624243438243866,0.0,0.0,0.5687269568443298,75.60236358642578,105.0,-58.14291763305664,-15167.96875,510.65374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.932373046875,308.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.802734375,18000.0,0.0,0.0,0.3496482968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746751427650452,0.574681282043457,-6.104140084062237e-06,0.0,0.0003548485983628,0.0,0.0,38.69141387939453,0.0,0.0,0.0,0.3963572382926941,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1704600304365158,-3509.492431640625,304.16064453125,0.802976131439209,0.2465577274560928,0.224137544631958,293.2958679199219,297.1499938964844,293.1499938964844,0.1237447187304496,-2859.52197265625,304.1644592285156,0.7373813390731812,0.1896218508481979,0.1825729459524154,293.236083984375,297.1499938964844,293.1499938964844,0.3085036873817444,-4369.97216796875,304.1590576171875,0.9423728585243224,0.3973751366138458,0.2791274785995483,293.1170349121094,297.1499938964844,293.1499938964844,0.393742561340332,-7163.841796875,304.1689453125,0.9990000128746032,0.5719943046569824,0.4572659432888031,293.17535400390625,297.1499938964844,293.1499938964844,0.0218476895242929,-4548.00048828125,304.15142822265625,0.4968519806861877,0.0621855705976486,0.2906706929206848,291.2098693847656,291.1499938964844,268.5508117675781,266.1980895996094,280.39892578125,293.2537841796875,291.2060852050781,1.0,0.3529472351074219,0.8538793921470642,0.8538793921470642,1.0,1.0,-1.7208536863327026,0.7562370896339417,0.9646165370941162,0.3624243438243866,0.0,0.0,0.5687269568443298,75.60236358642578,105.0,-58.14291763305664,-15167.96875,510.65374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.932373046875,308.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.802734375,18000.0,0.0,0.0,0.3496482968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746751427650452,0.574681282043457,-6.104140084062237e-06,0.0,0.0003548485983628,0.0,0.0,38.69141387939453,0.0,0.0,0.0,0.3963572382926941,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1698325127363205,-3499.808837890625,304.15985107421875,0.7939040064811707,0.2452039867639541,0.2230535894632339,293.2962646484375,297.1499938964844,293.1499938964844,0.122616983950138,-2839.1396484375,304.16387939453125,0.7288855910301208,0.1876945346593856,0.1808911263942718,293.2362365722656,297.1499938964844,293.1499938964844,0.3082990050315857,-4368.35791015625,304.15777587890625,0.9312950372695924,0.3962595462799072,0.2784534096717834,293.1302185058594,297.1499938964844,293.1499938964844,0.4071820676326751,-7369.30908203125,304.1410522460937,0.9990000128746032,0.569832444190979,0.4703825414180755,293.1752319335937,297.1499938964844,293.1499938964844,0.0218338351696729,-4548.6748046875,304.15118408203125,0.4915419518947601,0.061887752264738,0.2900950312614441,291.1821594238281,291.1499938964844,268.5791015625,266.2212829589844,280.40283203125,293.2504272460937,291.1782531738281,1.0,0.3577700853347778,0.8535952568054199,0.8535952568054199,1.0,1.0,-1.7317768335342407,0.7615107893943787,0.970266044139862,0.3648102581501007,0.0,0.0,0.5693511366844177,79.07195281982422,105.0,-67.35553741455078,-15201.3095703125,527.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9614562988281,308.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.033203125,18000.0,0.0,0.0,0.345757246017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727472901344299,0.572753369808197,-6.074928933230694e-06,0.0,0.0003508996451273,0.0,0.0,38.36393356323242,0.0,0.0,0.0,0.3954793214797973,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1692190766334533,-3490.32177734375,304.1591796875,0.7837416529655457,0.2438339740037918,0.2219836562871933,293.2967529296875,297.1499938964844,293.1499938964844,0.1214962005615234,-2818.825927734375,304.16339111328125,0.7194086909294128,0.1857454180717468,0.1792186945676803,293.2364501953125,297.1499938964844,293.1499938964844,0.3081153929233551,-4366.921875,304.1567077636719,0.918653964996338,0.395124077796936,0.2777881622314453,293.15350341796875,297.1499938964844,293.1499938964844,0.4234992563724518,-7614.73193359375,304.113037109375,0.9990000128746032,0.5655194520950317,0.4860522747039795,293.17547607421875,297.1499938964844,293.1499938964844,0.021795030683279,-4546.77490234375,304.1510314941406,0.485331118106842,0.0615204982459545,0.2893548011779785,291.154296875,291.1499938964844,268.6072998046875,266.2444763183594,280.4057922363281,293.2472839355469,291.15057373046875,1.0,0.3636387586593628,0.8530336022377014,0.8530336022377014,1.0,1.0,-1.7456073760986328,0.7681406736373901,0.9774667024612428,0.3679377138614654,0.0,0.0,0.5718588829040527,83.359619140625,108.0,-71.71723175048828,-15268.240234375,549.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9482727050781,308.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.3422726988792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746482014656067,0.5746542811393738,-6.072914402466267e-06,0.0,0.0003473632968962,0.0,0.0,38.52629852294922,0.0,0.0,0.0,0.3960018455982208,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1676488667726516,-3465.11865234375,304.1587829589844,0.767952561378479,0.2411115169525146,0.2197874933481216,293.29766845703125,297.1499938964844,293.1499938964844,0.1189817413687706,-2772.5029296875,304.16314697265625,0.7027484774589539,0.1818452328443527,0.1757969856262207,293.23687744140625,297.1499938964844,293.1499938964844,0.3071604967117309,-4356.7900390625,304.1561279296875,0.9003491997718811,0.3928458392620086,0.2764009535312652,293.2184143066406,297.1499938964844,293.1499938964844,0.450408011674881,-8008.6845703125,304.0812072753906,0.9990000128746032,0.5523014664649963,0.5110316872596741,293.17633056640625,297.1499938964844,293.1499938964844,0.0215351581573486,-4522.55810546875,304.1511535644531,0.4742763936519623,0.0607018209993839,0.2870270609855652,291.1177978515625,291.1499938964844,268.6633605957031,266.29071044921875,280.4233703613281,293.2521057128906,291.116455078125,1.0,0.3721583783626556,0.8519102931022644,0.8519102931022644,1.0,1.0,-1.7644026279449463,0.7771021723747253,0.9873005151748656,0.3722240328788757,0.0,0.0,0.5790438652038574,90.40601348876952,111.0,-49.02733612060547,-15388.4521484375,583.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7984619140625,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.767578125,18000.0,0.0,0.0,0.3368279933929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863198041915894,0.5863258838653564,-6.135343483038014e-06,0.0,0.000341837585438,0.0,0.0,39.92920684814453,0.0,0.0,0.0,0.4000121057033539,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1676488667726516,-3465.11865234375,304.1587829589844,0.767952561378479,0.2411115169525146,0.2197874933481216,293.29766845703125,297.1499938964844,293.1499938964844,0.1189817413687706,-2772.5029296875,304.16314697265625,0.7027484774589539,0.1818452328443527,0.1757969856262207,293.23687744140625,297.1499938964844,293.1499938964844,0.3071604967117309,-4356.7900390625,304.1561279296875,0.9003491997718811,0.3928458392620086,0.2764009535312652,293.2184143066406,297.1499938964844,293.1499938964844,0.450408011674881,-8008.6845703125,304.0812072753906,0.9990000128746032,0.5523014664649963,0.5110316872596741,293.17633056640625,297.1499938964844,293.1499938964844,0.0215351581573486,-4522.55810546875,304.1511535644531,0.4742763936519623,0.0607018209993839,0.2870270609855652,291.1177978515625,291.1499938964844,268.6633605957031,266.29071044921875,280.4233703613281,293.2521057128906,291.116455078125,1.0,0.3721583783626556,0.8519102931022644,0.8519102931022644,1.0,1.0,-1.7644026279449463,0.7771021723747253,0.9873005151748656,0.3722240328788757,0.0,0.0,0.5790438652038574,90.40601348876952,111.0,-49.02733612060547,-15388.4521484375,583.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7984619140625,308.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.767578125,18000.0,0.0,0.0,0.3368279933929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863198041915894,0.5863258838653564,-6.135343483038014e-06,0.0,0.000341837585438,0.0,0.0,39.92920684814453,0.0,0.0,0.0,0.4000121057033539,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.165657490491867,-3432.130859375,304.1592102050781,0.7517802119255066,0.2384530752897262,0.2176947593688964,293.2982177734375,297.1499938964844,293.1499938964844,0.1161801442503929,-2719.884033203125,304.1634521484375,0.684411883354187,0.1779911965131759,0.1724619269371032,293.2371826171875,297.1499938964844,293.1499938964844,0.3053272664546966,-4335.93701171875,304.1572265625,0.8820016980171204,0.39058518409729,0.2750634253025055,293.2772827148437,297.1499938964844,293.1499938964844,0.4549550414085388,-8060.7822265625,304.09918212890625,0.987338125705719,0.5385494232177734,0.51358562707901,293.1773376464844,297.1499938964844,293.1499938964844,0.0211817827075719,-4485.646484375,304.1513366699219,0.4588786959648132,0.0598293617367744,0.2846891283988952,291.11627197265625,291.1499938964844,268.71905517578125,266.3367919921875,280.46209716796875,293.26971435546875,291.1192626953125,1.0,0.3784553110599518,0.8507870435714722,0.8507870435714722,1.0,1.0,-1.756651759147644,0.7733336091041565,0.9833181500434875,0.3700617849826813,0.0,0.0,0.5843952298164368,98.38018798828124,114.0,1.5964937210083008,-15351.45703125,601.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54034423828125,308.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.07421875,18000.0,0.0,0.0,0.3333176374435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991804003715515,0.5991866588592529,-6.227317498996854e-06,0.0,0.0003382750437594,0.0,0.0,41.63642883300781,0.0,0.0,0.0,0.4047029316425323,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.165657490491867,-3432.130859375,304.1592102050781,0.7517802119255066,0.2384530752897262,0.2176947593688964,293.2982177734375,297.1499938964844,293.1499938964844,0.1161801442503929,-2719.884033203125,304.1634521484375,0.684411883354187,0.1779911965131759,0.1724619269371032,293.2371826171875,297.1499938964844,293.1499938964844,0.3053272664546966,-4335.93701171875,304.1572265625,0.8820016980171204,0.39058518409729,0.2750634253025055,293.2772827148437,297.1499938964844,293.1499938964844,0.4549550414085388,-8060.7822265625,304.09918212890625,0.987338125705719,0.5385494232177734,0.51358562707901,293.1773376464844,297.1499938964844,293.1499938964844,0.0211817827075719,-4485.646484375,304.1513366699219,0.4588786959648132,0.0598293617367744,0.2846891283988952,291.11627197265625,291.1499938964844,268.71905517578125,266.3367919921875,280.46209716796875,293.26971435546875,291.1192626953125,1.0,0.3784553110599518,0.8507870435714722,0.8507870435714722,1.0,1.0,-1.756651759147644,0.7733336091041565,0.9833181500434875,0.3700617849826813,0.0,0.0,0.5843952298164368,98.38018798828124,114.0,1.5964937210083008,-15351.45703125,601.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54034423828125,308.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.07421875,18000.0,0.0,0.0,0.3333176374435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991804003715515,0.5991866588592529,-6.227317498996854e-06,0.0,0.0003382750437594,0.0,0.0,41.63642883300781,0.0,0.0,0.0,0.4047029316425323,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1632766872644424,-3392.10009765625,304.1600646972656,0.7385165095329285,0.2357582598924636,0.215579941868782,293.29888916015625,297.1499938964844,293.1499938964844,0.1131173372268676,-2661.59716796875,304.1640625,0.6685711145401001,0.1740960925817489,0.1691021770238876,293.23785400390625,297.1499938964844,293.1499938964844,0.3027227818965912,-4305.92578125,304.1590881347656,0.8667641878128052,0.38824063539505,0.2736774384975433,293.29742431640625,297.1499938964844,293.1499938964844,0.4471986591815948,-7937.46435546875,304.1283569335937,0.9690209627151488,0.5311902761459351,0.5056744813919067,293.17852783203125,297.1499938964844,293.1499938964844,0.0207121986895799,-4433.97412109375,304.15167236328125,0.4445553123950958,0.0588956214487552,0.2819759845733642,291.1438293457031,291.1499938964844,268.7743225097656,266.3827209472656,280.5022888183594,293.2779846191406,291.1444702148437,1.0,0.3824969232082367,0.8495204448699951,0.8495204448699951,1.0,1.0,-1.7355659008026123,0.7632541656494141,0.9723116755485536,0.3643417954444885,0.0,0.0,0.582896888256073,105.52180480957033,117.0,19.09536933898925,-15129.9248046875,608.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28875732421875,308.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.3307921588420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993472933769226,0.599353551864624,-6.251708782656351e-06,0.0,0.0003357120149303,0.0,0.0,41.78489685058594,0.0,0.0,0.0,0.4050460159778595,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1632766872644424,-3392.10009765625,304.1600646972656,0.7385165095329285,0.2357582598924636,0.215579941868782,293.29888916015625,297.1499938964844,293.1499938964844,0.1131173372268676,-2661.59716796875,304.1640625,0.6685711145401001,0.1740960925817489,0.1691021770238876,293.23785400390625,297.1499938964844,293.1499938964844,0.3027227818965912,-4305.92578125,304.1590881347656,0.8667641878128052,0.38824063539505,0.2736774384975433,293.29742431640625,297.1499938964844,293.1499938964844,0.4471986591815948,-7937.46435546875,304.1283569335937,0.9690209627151488,0.5311902761459351,0.5056744813919067,293.17852783203125,297.1499938964844,293.1499938964844,0.0207121986895799,-4433.97412109375,304.15167236328125,0.4445553123950958,0.0588956214487552,0.2819759845733642,291.1438293457031,291.1499938964844,268.7743225097656,266.3827209472656,280.5022888183594,293.2779846191406,291.1444702148437,1.0,0.3824969232082367,0.8495204448699951,0.8495204448699951,1.0,1.0,-1.7355659008026123,0.7632541656494141,0.9723116755485536,0.3643417954444885,0.0,0.0,0.582896888256073,105.52180480957033,117.0,19.09536933898925,-15129.9248046875,608.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28875732421875,308.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.3307921588420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993472933769226,0.599353551864624,-6.251708782656351e-06,0.0,0.0003357120149303,0.0,0.0,41.78489685058594,0.0,0.0,0.0,0.4050460159778595,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1610745638608932,-3355.290771484375,304.1603698730469,0.7287493348121643,0.2331033051013946,0.2134059518575668,293.29949951171875,297.1499938964844,293.1499938964844,0.1101536080241203,-2605.1748046875,304.164306640625,0.6563338041305542,0.1702000498771667,0.1656464487314224,293.2384948730469,297.1499938964844,293.1499938964844,0.300415575504303,-4279.66943359375,304.1598815917969,0.8558587431907654,0.3858833014965057,0.2722090780735016,293.3030700683594,297.1499938964844,293.1499938964844,0.4426013827323913,-7865.5068359375,304.1430053710937,0.9549915194511414,0.5263004302978516,0.500930905342102,293.17926025390625,297.1499938964844,293.1499938964844,0.0202594138681888,-4384.5244140625,304.15185546875,0.4343461096286773,0.0580220036208629,0.2790504395961761,291.1542358398437,291.1499938964844,268.8291320800781,266.4284362792969,280.5375061035156,293.280517578125,291.1548767089844,1.0,0.3853892683982849,0.8482538461685181,0.8482538461685181,1.0,1.0,-1.7178338766098022,0.7547780871391296,0.9630557894706726,0.3594891130924225,0.0,0.0,0.5816336870193481,110.96549987792967,120.0,16.107656478881836,-14928.970703125,612.1520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857849121094,308.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.3286898136138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976437330245972,0.5976499319076538,-6.243535608518869e-06,0.0,0.0003335783840157,0.0,0.0,41.57757568359375,0.0,0.0,0.0,0.4044626355171203,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1610745638608932,-3355.290771484375,304.1603698730469,0.7287493348121643,0.2331033051013946,0.2134059518575668,293.29949951171875,297.1499938964844,293.1499938964844,0.1101536080241203,-2605.1748046875,304.164306640625,0.6563338041305542,0.1702000498771667,0.1656464487314224,293.2384948730469,297.1499938964844,293.1499938964844,0.300415575504303,-4279.66943359375,304.1598815917969,0.8558587431907654,0.3858833014965057,0.2722090780735016,293.3030700683594,297.1499938964844,293.1499938964844,0.4426013827323913,-7865.5068359375,304.1430053710937,0.9549915194511414,0.5263004302978516,0.500930905342102,293.17926025390625,297.1499938964844,293.1499938964844,0.0202594138681888,-4384.5244140625,304.15185546875,0.4343461096286773,0.0580220036208629,0.2790504395961761,291.1542358398437,291.1499938964844,268.8291320800781,266.4284362792969,280.5375061035156,293.280517578125,291.1548767089844,1.0,0.3853892683982849,0.8482538461685181,0.8482538461685181,1.0,1.0,-1.7178338766098022,0.7547780871391296,0.9630557894706726,0.3594891130924225,0.0,0.0,0.5816336870193481,110.96549987792967,120.0,16.107656478881836,-14928.970703125,612.1520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857849121094,308.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.3286898136138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976437330245972,0.5976499319076538,-6.243535608518869e-06,0.0,0.0003335783840157,0.0,0.0,41.57757568359375,0.0,0.0,0.0,0.4044626355171203,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1599985212087631,-3337.297119140625,304.16046142578125,0.7245716452598572,0.231805682182312,0.2123285382986068,293.2996826171875,297.1499938964844,293.1499938964844,0.1086861565709114,-2577.14453125,304.16436767578125,0.6510540246963501,0.168270081281662,0.1639159470796585,293.2387390136719,297.1499938964844,293.1499938964844,0.2992768585681915,-4266.74267578125,304.16015625,0.8513482213020325,0.3847145736217499,0.2714683711528778,293.30401611328125,297.1499938964844,293.1499938964844,0.4406008720397949,-7834.9931640625,304.1478881835937,0.9489158391952516,0.5241743326187134,0.4989617764949798,293.179443359375,297.1499938964844,293.1499938964844,0.0200487058609724,-4361.29736328125,304.15191650390625,0.4302378296852112,0.0576187558472156,0.2776605486869812,291.15850830078125,291.1499938964844,268.8563842773437,266.45123291015625,280.5543212890625,293.2809753417969,291.15899658203125,1.0,0.386550635099411,0.8476205468177795,0.8476205468177795,1.0,1.0,-1.709539771080017,0.7508130073547363,0.9587268233299256,0.3572177290916443,0.0,0.0,0.580632209777832,113.29591369628906,120.0,13.909978866577148,-14831.9169921875,613.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018310546875,308.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.29296875,18000.0,0.0,0.0,0.3277460634708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596005380153656,0.5960115790367126,-6.23372261543409e-06,0.0,0.0003326205769553,0.0,0.0,41.36824035644531,0.0,0.0,0.0,0.4038765132427215,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1589428335428238,-3319.636962890625,304.16046142578125,0.7206777930259705,0.2305278480052948,0.2112619876861572,293.2998046875,297.1499938964844,293.1499938964844,0.1072338968515396,-2549.34033203125,304.1643981933594,0.646173357963562,0.1663548201322555,0.1621911823749542,293.2389221191406,297.1499938964844,293.1499938964844,0.298153281211853,-4254.0029296875,304.1603698730469,0.8472623229026794,0.3835531771183014,0.270727276802063,293.3044128417969,297.1499938964844,293.1499938964844,0.4386742115020752,-7806.04150390625,304.1517639160156,0.9432608485221864,0.5221438407897949,0.4971058070659637,293.17950439453125,297.1499938964844,293.1499938964844,0.0198492184281349,-4339.17724609375,304.15191650390625,0.4265980422496795,0.0572342909872531,0.2763271033763885,291.1620788574219,291.1499938964844,268.8835144042969,266.4739990234375,280.57061767578125,293.2811279296875,291.1625061035156,1.0,0.387578397989273,0.8471950888633728,0.8471950888633728,1.0,1.0,-1.7014689445495603,0.7469722628593445,0.954496681690216,0.3550270795822143,0.0,0.0,0.579468309879303,115.44727325439452,108.0,12.050630569458008,-14738.125,613.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293212890625,307.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.40625,18000.0,0.0,0.0,0.3268419802188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594012975692749,0.5940192341804504,-6.22093375568511e-06,0.0,0.0003317030495963,0.0,0.0,41.10992813110352,0.0,0.0,0.0,0.4031536877155304,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567054688930511,-3282.06494140625,304.16070556640625,0.7191188335418701,0.2280741035938263,0.2090019732713699,293.299560546875,297.1499938964844,293.1499938964844,0.1042120456695556,-2491.18115234375,304.1646423339844,0.6422921419143677,0.1626050472259521,0.158590480685234,293.2389831542969,297.1499938964844,293.1499938964844,0.295707494020462,-4226.166015625,304.1609802246094,0.8467017412185669,0.3812856674194336,0.2691165506839752,293.30419921875,297.1499938964844,293.1499938964844,0.434631884098053,-7746.31982421875,304.1578674316406,0.941972315311432,0.5182749032974243,0.4933912754058838,293.17919921875,297.1499938964844,293.1499938964844,0.0193552635610103,-4283.68505859375,304.152099609375,0.4248636066913605,0.0565464980900287,0.2729654312133789,291.17041015625,291.1499938964844,268.9374389648437,266.51934814453125,280.60333251953125,293.2807922363281,291.1710510253906,1.0,0.3842668235301971,0.8463441729545593,0.8463441729545593,1.0,1.0,-1.6840033531188965,0.7386636137962341,0.9453396797180176,0.350346565246582,0.0,0.0,0.5762302279472351,114.33306884765624,96.0,12.446354866027832,-14548.396484375,598.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,307.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.712890625,18000.0,0.0,0.0,0.3250665366649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886586308479309,0.5886647701263428,-6.186393875395879e-06,0.0,0.0003299012023489,0.0,0.0,40.41965103149414,0.0,0.0,0.0,0.4012004733085632,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567054688930511,-3282.06494140625,304.16070556640625,0.7191188335418701,0.2280741035938263,0.2090019732713699,293.299560546875,297.1499938964844,293.1499938964844,0.1042120456695556,-2491.18115234375,304.1646423339844,0.6422921419143677,0.1626050472259521,0.158590480685234,293.2389831542969,297.1499938964844,293.1499938964844,0.295707494020462,-4226.166015625,304.1609802246094,0.8467017412185669,0.3812856674194336,0.2691165506839752,293.30419921875,297.1499938964844,293.1499938964844,0.434631884098053,-7746.31982421875,304.1578674316406,0.941972315311432,0.5182749032974243,0.4933912754058838,293.17919921875,297.1499938964844,293.1499938964844,0.0193552635610103,-4283.68505859375,304.152099609375,0.4248636066913605,0.0565464980900287,0.2729654312133789,291.17041015625,291.1499938964844,268.9374389648437,266.51934814453125,280.60333251953125,293.2807922363281,291.1710510253906,1.0,0.3842668235301971,0.8463441729545593,0.8463441729545593,1.0,1.0,-1.6840033531188965,0.7386636137962341,0.9453396797180176,0.350346565246582,0.0,0.0,0.5762302279472351,114.33306884765624,96.0,12.446354866027832,-14548.396484375,598.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,307.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.712890625,18000.0,0.0,0.0,0.3250665366649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886586308479309,0.5886647701263428,-6.186393875395879e-06,0.0,0.0003299012023489,0.0,0.0,40.41965103149414,0.0,0.0,0.0,0.4012004733085632,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1544646471738815,-3244.330078125,304.1608581542969,0.7223130464553833,0.2257812321186065,0.2067381590604782,293.2986755371094,297.1499938964844,293.1499938964844,0.1011824682354927,-2432.52099609375,304.164794921875,0.6426699161529541,0.1589921861886978,0.154960349202156,293.23858642578125,297.1499938964844,293.1499938964844,0.2931808233261108,-4197.38525390625,304.1615295410156,0.8518326282501221,0.3791123628616333,0.267455905675888,293.3030700683594,297.1499938964844,293.1499938964844,0.4304722249507904,-7685.8486328125,304.1621398925781,0.948192536830902,0.5145920515060425,0.489715039730072,293.1783142089844,297.1499938964844,293.1499938964844,0.0188458319753408,-4225.3271484375,304.1522521972656,0.4273550510406494,0.0559837110340595,0.2694286406040191,291.17938232421875,291.1499938964844,268.9908447265625,266.5644836425781,280.6356506347656,293.2797546386719,291.179931640625,1.0,0.3776666522026062,0.8454932570457458,0.8454932570457458,1.0,1.0,-1.6662728786468506,0.7302364706993103,0.9360363483428956,0.3456157743930816,0.0,0.0,0.5717052221298218,109.3149871826172,84.0,12.290933609008787,-14355.3447265625,572.5723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550354003906,307.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.58984375,18000.0,0.0,0.0,0.3231694400310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807806849479675,0.5807868242263794,-6.135170679044677e-06,0.0,0.0003279758966527,0.0,0.0,39.4146842956543,0.0,0.0,0.0,0.398346871137619,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1544646471738815,-3244.330078125,304.1608581542969,0.7223130464553833,0.2257812321186065,0.2067381590604782,293.2986755371094,297.1499938964844,293.1499938964844,0.1011824682354927,-2432.52099609375,304.164794921875,0.6426699161529541,0.1589921861886978,0.154960349202156,293.23858642578125,297.1499938964844,293.1499938964844,0.2931808233261108,-4197.38525390625,304.1615295410156,0.8518326282501221,0.3791123628616333,0.267455905675888,293.3030700683594,297.1499938964844,293.1499938964844,0.4304722249507904,-7685.8486328125,304.1621398925781,0.948192536830902,0.5145920515060425,0.489715039730072,293.1783142089844,297.1499938964844,293.1499938964844,0.0188458319753408,-4225.3271484375,304.1522521972656,0.4273550510406494,0.0559837110340595,0.2694286406040191,291.17938232421875,291.1499938964844,268.9908447265625,266.5644836425781,280.6356506347656,293.2797546386719,291.179931640625,1.0,0.3776666522026062,0.8454932570457458,0.8454932570457458,1.0,1.0,-1.6662728786468506,0.7302364706993103,0.9360363483428956,0.3456157743930816,0.0,0.0,0.5717052221298218,109.3149871826172,84.0,12.290933609008787,-14355.3447265625,572.5723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550354003906,307.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.58984375,18000.0,0.0,0.0,0.3231694400310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807806849479675,0.5807868242263794,-6.135170679044677e-06,0.0,0.0003279758966527,0.0,0.0,39.4146842956543,0.0,0.0,0.0,0.398346871137619,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1522798091173172,-3207.4619140625,304.160888671875,0.7289426326751709,0.2236285656690597,0.2045156806707382,293.2972717285156,297.1499938964844,293.1499938964844,0.0982059985399246,-2374.56298828125,304.1648254394531,0.646190345287323,0.1555102616548538,0.1513620018959045,293.2378234863281,297.1499938964844,293.1499938964844,0.2906606793403625,-4168.68603515625,304.1618957519531,0.8613663911819458,0.3770208060741424,0.2657851278781891,293.3014221191406,297.1499938964844,293.1499938964844,0.426298439502716,-7625.818359375,304.1650085449219,0.9595188498497008,0.5110491514205933,0.4860848188400268,293.177001953125,297.1499938964844,293.1499938964844,0.018357316032052,-4168.27734375,304.1523132324219,0.4333003163337707,0.0555293336510658,0.2659551501274109,291.1875,291.1499938964844,269.04376220703125,266.60943603515625,280.6674194335937,293.2781982421875,291.18798828125,1.0,0.3688502609729767,0.8446773290634155,0.8446773290634155,1.0,1.0,-1.6487489938735962,0.7219146490097046,0.9268343448638916,0.3409673571586609,0.0,0.0,0.5661519765853882,101.92599487304688,72.0,11.38202953338623,-14163.576171875,540.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,307.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.490234375,18000.0,0.0,0.0,0.3210033774375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708783268928528,0.5708844065666199,-6.069743903935887e-06,0.0,0.0003257775970268,0.0,0.0,38.1675910949707,0.0,0.0,0.0,0.3947651982307434,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1522798091173172,-3207.4619140625,304.160888671875,0.7289426326751709,0.2236285656690597,0.2045156806707382,293.2972717285156,297.1499938964844,293.1499938964844,0.0982059985399246,-2374.56298828125,304.1648254394531,0.646190345287323,0.1555102616548538,0.1513620018959045,293.2378234863281,297.1499938964844,293.1499938964844,0.2906606793403625,-4168.68603515625,304.1618957519531,0.8613663911819458,0.3770208060741424,0.2657851278781891,293.3014221191406,297.1499938964844,293.1499938964844,0.426298439502716,-7625.818359375,304.1650085449219,0.9595188498497008,0.5110491514205933,0.4860848188400268,293.177001953125,297.1499938964844,293.1499938964844,0.018357316032052,-4168.27734375,304.1523132324219,0.4333003163337707,0.0555293336510658,0.2659551501274109,291.1875,291.1499938964844,269.04376220703125,266.60943603515625,280.6674194335937,293.2781982421875,291.18798828125,1.0,0.3688502609729767,0.8446773290634155,0.8446773290634155,1.0,1.0,-1.6487489938735962,0.7219146490097046,0.9268343448638916,0.3409673571586609,0.0,0.0,0.5661519765853882,101.92599487304688,72.0,11.38202953338623,-14163.576171875,540.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,307.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.490234375,18000.0,0.0,0.0,0.3210033774375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708783268928528,0.5708844065666199,-6.069743903935887e-06,0.0,0.0003257775970268,0.0,0.0,38.1675910949707,0.0,0.0,0.0,0.3947651982307434,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1501707583665847,-3171.80419921875,304.1607666015625,0.7386516332626343,0.2215951979160308,0.2023495435714721,293.29547119140625,297.1499938964844,293.1499938964844,0.0953018963336944,-2317.76904296875,304.16473388671875,0.6525917649269104,0.1521461009979248,0.1478201746940612,293.2368469238281,297.1499938964844,293.1499938964844,0.2881819009780884,-4140.46533203125,304.1620483398437,0.8750717639923096,0.3749957382678985,0.2641203701496124,293.2994079589844,297.1499938964844,293.1499938964844,0.4221679866313934,-7566.828125,304.1668701171875,0.974327564239502,0.5076190829277039,0.4825078845024109,293.1754455566406,297.1499938964844,293.1499938964844,0.0179002005606889,-4113.89404296875,304.1523132324219,0.4428103566169739,0.0551621466875076,0.2626228034496307,291.1943359375,291.1499938964844,269.0961608886719,266.6541442871094,280.6986694335937,293.2763061523437,291.1947326660156,1.0,0.3585211932659149,0.8438614010810852,0.8438614010810852,1.0,1.0,-1.6316016912460327,0.7137739658355713,0.9178276658058168,0.3364450633525848,0.0,0.0,0.5597655177116394,93.08663177490234,60.0,9.73538875579834,-13973.5341796875,504.9866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,307.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3515625,18000.0,0.0,0.0,0.3184694647789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593385696411133,0.5593445301055908,-5.993487320665736e-06,0.0,0.0003232060116715,0.0,0.0,36.744422912597656,0.0,0.0,0.0,0.3906162083148956,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1501707583665847,-3171.80419921875,304.1607666015625,0.7386516332626343,0.2215951979160308,0.2023495435714721,293.29547119140625,297.1499938964844,293.1499938964844,0.0953018963336944,-2317.76904296875,304.16473388671875,0.6525917649269104,0.1521461009979248,0.1478201746940612,293.2368469238281,297.1499938964844,293.1499938964844,0.2881819009780884,-4140.46533203125,304.1620483398437,0.8750717639923096,0.3749957382678985,0.2641203701496124,293.2994079589844,297.1499938964844,293.1499938964844,0.4221679866313934,-7566.828125,304.1668701171875,0.974327564239502,0.5076190829277039,0.4825078845024109,293.1754455566406,297.1499938964844,293.1499938964844,0.0179002005606889,-4113.89404296875,304.1523132324219,0.4428103566169739,0.0551621466875076,0.2626228034496307,291.1943359375,291.1499938964844,269.0961608886719,266.6541442871094,280.6986694335937,293.2763061523437,291.1947326660156,1.0,0.3585211932659149,0.8438614010810852,0.8438614010810852,1.0,1.0,-1.6316016912460327,0.7137739658355713,0.9178276658058168,0.3364450633525848,0.0,0.0,0.5597655177116394,93.08663177490234,60.0,9.73538875579834,-13973.5341796875,504.9866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,307.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3515625,18000.0,0.0,0.0,0.3184694647789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593385696411133,0.5593445301055908,-5.993487320665736e-06,0.0,0.0003232060116715,0.0,0.0,36.744422912597656,0.0,0.0,0.0,0.3906162083148956,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491478532552719,-3154.486572265625,304.1606750488281,0.7447783946990967,0.220618337392807,0.2012898027896881,293.29443359375,297.1499938964844,293.1499938964844,0.0938786417245864,-2289.880859375,304.1646423339844,0.6569480299949646,0.1505044996738433,0.1460741460323333,293.2362976074219,297.1499938964844,293.1499938964844,0.2869644165039062,-4126.60595703125,304.1620788574219,0.8835851550102234,0.3740042746067047,0.2632927894592285,293.29833984375,297.1499938964844,293.1499938964844,0.4201316237449646,-7537.85400390625,304.1675109863281,0.9825811386108398,0.505940854549408,0.480741024017334,293.1745910644531,297.1499938964844,293.1499938964844,0.0176842026412487,-4087.853271484375,304.1522827148437,0.4490985572338104,0.055005595088005,0.2610174715518951,291.1972045898437,291.1499938964844,269.12213134765625,266.6763916015625,280.7141418457031,293.2752990722656,291.1975402832031,1.0,0.3529235124588012,0.8434534072875977,0.8434534072875977,1.0,1.0,-1.6231906414031982,0.7097811102867126,0.9134094715118408,0.3342378735542297,0.0,0.0,0.5563297867774963,88.30756378173828,60.0,8.732863426208496,-13879.330078125,486.6546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718811035156,307.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.013671875,18000.0,0.0,0.0,0.3170454502105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531057119369507,0.5531116724014282,-5.952484116278356e-06,0.0,0.0003217608027625,0.0,0.0,35.99007797241211,0.0,0.0,0.0,0.3883881866931915,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481465250253677,-3137.51904296875,304.1605529785156,0.7518923282623291,0.219665378332138,0.2002458572387695,293.2933654785156,297.1499938964844,293.1499938964844,0.0924743115901947,-2262.34521484375,304.1645202636719,0.6621633172035217,0.1488876044750213,0.1443454027175903,293.2357177734375,297.1499938964844,293.1499938964844,0.2857634723186493,-4112.9345703125,304.1620483398437,0.8932892084121704,0.3730249404907226,0.2624691128730774,293.2972106933594,297.1499938964844,293.1499938964844,0.418118953704834,-7509.2666015625,304.16796875,0.9911360144615172,0.5042844414710999,0.4789886176586151,293.1737365722656,297.1499938964844,293.1499938964844,0.0174763742834329,-4062.586181640625,304.1522521972656,0.45655557513237,0.0548640899360179,0.2594527304172516,291.1996154785156,291.1499938964844,269.14801025390625,266.6986083984375,280.7294616699219,293.27423095703125,291.19989013671875,1.0,0.3470921218395233,0.8430743217468262,0.8430743217468262,1.0,1.0,-1.614890217781067,0.7058430314064026,0.9090471267700196,0.3320704996585846,0.0,0.0,0.5527753233909607,83.36497497558594,48.0,7.63822078704834,-13785.7119140625,468.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.798095703125,307.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.529296875,18000.0,0.0,0.0,0.3155136108398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466535687446594,0.5466594696044922,-5.910269464948215e-06,0.0,0.0003202062216587,0.0,0.0,35.22015380859375,0.0,0.0,0.0,0.3860922455787658,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461634635925293,-3103.710693359375,304.16033935546875,0.7665612697601318,0.2178536802530288,0.1982750743627548,293.2908935546875,297.1499938964844,293.1499938964844,0.0897132381796836,-2208.065185546875,304.1642761230469,0.6727381944656372,0.1457559615373611,0.1410155445337295,293.234375,297.1499938964844,293.1499938964844,0.2832756638526916,-4084.4326171875,304.1622314453125,0.913305938243866,0.3711271584033966,0.2608889043331146,293.2892150878906,297.1499938964844,293.1499938964844,0.4020629525184631,-7271.693359375,304.1905822753906,0.9990000128746032,0.5021284222602844,0.46352019906044,293.1717834472656,297.1499938964844,293.1499938964844,0.0171133615076541,-4017.285400390625,304.152099609375,0.4713425040245056,0.0546589940786361,0.2568012773990631,291.21051025390625,291.1499938964844,269.19927978515625,266.74285888671875,280.7658996582031,293.2698669433594,291.2133483886719,1.0,0.3343740999698639,0.8423160314559937,0.8423160314559937,1.0,1.0,-1.584668755531311,0.6915003657341003,0.8931683897972107,0.3245266377925873,0.0,0.0,0.5442951917648315,74.3207778930664,36.0,23.812562942504883,-13540.2744140625,426.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86932373046875,307.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.677734375,18000.0,0.0,0.0,0.3120760023593902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328264832496643,0.5328323245048523,-5.822904313390609e-06,0.0,0.0003167174581903,0.0,0.0,33.61842727661133,0.0,0.0,0.0,0.3812001347541809,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461634635925293,-3103.710693359375,304.16033935546875,0.7665612697601318,0.2178536802530288,0.1982750743627548,293.2908935546875,297.1499938964844,293.1499938964844,0.0897132381796836,-2208.065185546875,304.1642761230469,0.6727381944656372,0.1457559615373611,0.1410155445337295,293.234375,297.1499938964844,293.1499938964844,0.2832756638526916,-4084.4326171875,304.1622314453125,0.913305938243866,0.3711271584033966,0.2608889043331146,293.2892150878906,297.1499938964844,293.1499938964844,0.4020629525184631,-7271.693359375,304.1905822753906,0.9990000128746032,0.5021284222602844,0.46352019906044,293.1717834472656,297.1499938964844,293.1499938964844,0.0171133615076541,-4017.285400390625,304.152099609375,0.4713425040245056,0.0546589940786361,0.2568012773990631,291.21051025390625,291.1499938964844,269.19927978515625,266.74285888671875,280.7658996582031,293.2698669433594,291.2133483886719,1.0,0.3343740999698639,0.8423160314559937,0.8423160314559937,1.0,1.0,-1.584668755531311,0.6915003657341003,0.8931683897972107,0.3245266377925873,0.0,0.0,0.5442951917648315,74.3207778930664,36.0,23.812562942504883,-13540.2744140625,426.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86932373046875,307.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.677734375,18000.0,0.0,0.0,0.3120760023593902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328264832496643,0.5328323245048523,-5.822904313390609e-06,0.0,0.0003167174581903,0.0,0.0,33.61842727661133,0.0,0.0,0.0,0.3812001347541809,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439322531223297,-3065.03515625,304.1606140136719,0.7826340198516846,0.21609628200531,0.1964126676321029,293.288330078125,297.1499938964844,293.1499938964844,0.0868495553731918,-2151.359130859375,304.1642761230469,0.6842570304870605,0.1427055746316909,0.1378234624862671,293.2331237792969,297.1499938964844,293.1499938964844,0.2801685631275177,-4048.239013671875,304.1632995605469,0.9365293383598328,0.3692410588264465,0.2593638598918915,293.2495422363281,297.1499938964844,293.1499938964844,0.368956446647644,-6776.634765625,304.2320251464844,0.9990000128746032,0.5065799355506897,0.4318456053733825,293.1693725585937,297.1499938964844,293.1499938964844,0.0168021880090236,-3975.54541015625,304.15191650390625,0.4838238358497619,0.0545927919447422,0.2549318373203277,291.2510070800781,291.1499938964844,269.25,266.7868347167969,280.80548095703125,293.2543640136719,291.2532653808594,1.0,0.3197959065437317,0.8415578007698059,0.8415578007698059,1.0,1.0,-1.5367228984832764,0.6688990592956543,0.8678237795829773,0.3124836087226867,0.0,0.0,0.5279719233512878,65.84513092041016,39.0,43.10923385620117,-13134.4716796875,378.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033264160156,307.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.91796875,18000.0,0.0,0.0,0.3076184689998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080504417419434,0.508056104183197,-5.688287728844443e-06,0.0,0.0003121936460956,0.0,0.0,30.95929336547852,0.0,0.0,0.0,0.3728395998477936,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439322531223297,-3065.03515625,304.1606140136719,0.7826340198516846,0.21609628200531,0.1964126676321029,293.288330078125,297.1499938964844,293.1499938964844,0.0868495553731918,-2151.359130859375,304.1642761230469,0.6842570304870605,0.1427055746316909,0.1378234624862671,293.2331237792969,297.1499938964844,293.1499938964844,0.2801685631275177,-4048.239013671875,304.1632995605469,0.9365293383598328,0.3692410588264465,0.2593638598918915,293.2495422363281,297.1499938964844,293.1499938964844,0.368956446647644,-6776.634765625,304.2320251464844,0.9990000128746032,0.5065799355506897,0.4318456053733825,293.1693725585937,297.1499938964844,293.1499938964844,0.0168021880090236,-3975.54541015625,304.15191650390625,0.4838238358497619,0.0545927919447422,0.2549318373203277,291.2510070800781,291.1499938964844,269.25,266.7868347167969,280.80548095703125,293.2543640136719,291.2532653808594,1.0,0.3197959065437317,0.8415578007698059,0.8415578007698059,1.0,1.0,-1.5367228984832764,0.6688990592956543,0.8678237795829773,0.3124836087226867,0.0,0.0,0.5279719233512878,65.84513092041016,39.0,43.10923385620117,-13134.4716796875,378.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033264160156,307.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.91796875,18000.0,0.0,0.0,0.3076184689998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080504417419434,0.508056104183197,-5.688287728844443e-06,0.0,0.0003121936460956,0.0,0.0,30.95929336547852,0.0,0.0,0.0,0.3728395998477936,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421309113502502,-3034.167724609375,304.1600341796875,0.7949038147926331,0.2143429964780807,0.1946510672569275,293.2860412597656,297.1499938964844,293.1499938964844,0.0842831283807754,-2101.05029296875,304.1637878417969,0.6920633316040039,0.1396678835153579,0.1347496807575225,293.2322082519531,297.1499938964844,293.1499938964844,0.2777687013149261,-4020.7763671875,304.1628112792969,0.9537981152534484,0.3673237562179565,0.2578895688056946,293.1922302246094,297.1499938964844,293.1499938964844,0.3445847332477569,-6416.9404296875,304.2445373535156,0.9990000128746032,0.5156698226928711,0.4089843034744262,293.1669311523437,297.1499938964844,293.1499938964844,0.0166571680456399,-3956.3232421875,304.1515197753906,0.4927500188350677,0.0546013675630092,0.2539786994457245,291.26593017578125,291.1499938964844,269.299072265625,266.8296813964844,280.8387756347656,293.2396240234375,291.2657470703125,1.0,0.3096475899219513,0.8410923480987549,0.8410923480987549,1.0,1.0,-1.5005472898483276,0.6519126296043396,0.848634660243988,0.3034389019012451,0.0,0.0,0.5111125707626343,60.05257415771485,57.0,19.35826110839844,-12748.6005859375,345.0678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21514892578125,307.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18229.814453125,18000.0,0.0,0.0,0.3016816973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786141812801361,0.4786197245121002,-5.517887984751724e-06,0.0,0.0003061686002183,0.0,0.0,27.92129135131836,0.0,0.0,0.0,0.3630314171314239,4.0,0.0,1.0
