time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421309113502502,-3034.167724609375,304.1600341796875,0.7949038147926331,0.2143429964780807,0.1946510672569275,293.2860412597656,297.1499938964844,293.1499938964844,0.0842831283807754,-2101.05029296875,304.1637878417969,0.6920633316040039,0.1396678835153579,0.1347496807575225,293.2322082519531,297.1499938964844,293.1499938964844,0.2777687013149261,-4020.7763671875,304.1628112792969,0.9537981152534484,0.3673237562179565,0.2578895688056946,293.1922302246094,297.1499938964844,293.1499938964844,0.3445847332477569,-6416.9404296875,304.2445373535156,0.9990000128746032,0.5156698226928711,0.4089843034744262,293.1669311523437,297.1499938964844,293.1499938964844,0.0166571680456399,-3956.3232421875,304.1515197753906,0.4927500188350677,0.0546013675630092,0.2539786994457245,291.26593017578125,291.1499938964844,269.299072265625,266.8296813964844,280.8387756347656,293.2396240234375,291.2657470703125,1.0,0.3096475899219513,0.8410923480987549,0.8410923480987549,1.0,1.0,-1.5005472898483276,0.6519126296043396,0.848634660243988,0.3034389019012451,0.0,0.0,0.5111125707626343,60.05257415771485,57.0,19.35826110839844,-12748.6005859375,345.0678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21514892578125,307.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18229.814453125,18000.0,0.0,0.0,0.3016816973686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786141812801361,0.4786197245121002,-5.517887984751724e-06,0.0,0.0003061686002183,0.0,0.0,27.92129135131836,0.0,0.0,0.0,0.3630314171314239,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.140903428196907,-3013.751953125,304.1587219238281,0.7937726378440857,0.2125491201877594,0.1930432915687561,293.2841796875,297.1499938964844,293.1499938964844,0.0821024850010871,-2058.981689453125,304.1628112792969,0.6877244114875793,0.1365968585014343,0.1318445652723312,293.2316589355469,297.1499938964844,293.1499938964844,0.2763579785823822,-4005.39599609375,304.1608581542969,0.9533907771110536,0.365349143743515,0.2565199136734009,293.1467590332031,297.1499938964844,293.1499938964844,0.3416763842105865,-6386.86328125,304.2169494628906,0.9990000128746032,0.5238741040229797,0.4072922468185425,293.165283203125,297.1499938964844,293.1499938964844,0.016654348000884,-3957.668212890625,304.1510009765625,0.493253082036972,0.0545070953667163,0.2536566257476806,291.2462463378906,291.1499938964844,269.3455810546875,266.8706359863281,280.8633117675781,293.2364807128906,291.2428894042969,1.0,0.3086341917514801,0.8406268954277039,0.8406268954277039,1.0,1.0,-1.491050362586975,0.6474533081054688,0.8435970544815063,0.3009701669216156,0.0,0.0,0.4990808069705963,59.5119743347168,75.0,-24.8142147064209,-12525.4052734375,339.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4448547363281,307.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.349609375,18000.0,0.0,0.0,0.294655829668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551731646060943,0.4551785290241241,-5.37495679964195e-06,0.0,0.0002990381908603,0.0,0.0,25.602134704589844,0.0,0.0,0.0,0.3552270531654358,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.140903428196907,-3013.751953125,304.1587219238281,0.7937726378440857,0.2125491201877594,0.1930432915687561,293.2841796875,297.1499938964844,293.1499938964844,0.0821024850010871,-2058.981689453125,304.1628112792969,0.6877244114875793,0.1365968585014343,0.1318445652723312,293.2316589355469,297.1499938964844,293.1499938964844,0.2763579785823822,-4005.39599609375,304.1608581542969,0.9533907771110536,0.365349143743515,0.2565199136734009,293.1467590332031,297.1499938964844,293.1499938964844,0.3416763842105865,-6386.86328125,304.2169494628906,0.9990000128746032,0.5238741040229797,0.4072922468185425,293.165283203125,297.1499938964844,293.1499938964844,0.016654348000884,-3957.668212890625,304.1510009765625,0.493253082036972,0.0545070953667163,0.2536566257476806,291.2462463378906,291.1499938964844,269.3455810546875,266.8706359863281,280.8633117675781,293.2364807128906,291.2428894042969,1.0,0.3086341917514801,0.8406268954277039,0.8406268954277039,1.0,1.0,-1.491050362586975,0.6474533081054688,0.8435970544815063,0.3009701669216156,0.0,0.0,0.4990808069705963,59.5119743347168,75.0,-24.8142147064209,-12525.4052734375,339.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4448547363281,307.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.349609375,18000.0,0.0,0.0,0.294655829668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551731646060943,0.4551785290241241,-5.37495679964195e-06,0.0,0.0002990381908603,0.0,0.0,25.602134704589844,0.0,0.0,0.0,0.3552270531654358,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404693126678466,-3006.816162109375,304.1579284667969,0.788703203201294,0.2116356194019317,0.192278578877449,293.2834167480469,297.1499938964844,293.1499938964844,0.0811272710561752,-2040.41259765625,304.1622619628906,0.6815212965011597,0.1350471079349517,0.1304357945919037,293.2315368652344,297.1499938964844,293.1499938964844,0.2759783565998077,-4001.641845703125,304.1595764160156,0.9473545551300048,0.3643414974212646,0.2558627724647522,293.137451171875,297.1499938964844,293.1499938964844,0.3474069237709045,-6481.23095703125,304.1943054199219,0.9990000128746032,0.5257533192634583,0.413324236869812,293.164794921875,297.1499938964844,293.1499938964844,0.0166795197874307,-3962.58544921875,304.1507873535156,0.4906016886234283,0.054408174008131,0.2535378038883209,291.2242126464844,291.1499938964844,269.367919921875,266.8904724121094,280.8714294433594,293.2363586425781,291.22039794921875,1.0,0.3108293414115906,0.840394139289856,0.840394139289856,1.0,1.0,-1.4947457313537598,0.6491667032241821,0.8455790877342224,0.3018447458744049,0.0,0.0,0.4963249266147613,60.899532318115234,75.0,-43.13648986816406,-12491.306640625,344.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.538330078125,307.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.26953125,18000.0,0.0,0.0,0.2910336852073669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484201371669769,0.4484254419803619,-5.32747435499914e-06,0.0,0.0002953622024506,0.0,0.0,24.92989730834961,0.0,0.0,0.0,0.3528990149497986,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400862485170364,-3000.779541015625,304.1571960449219,0.7814144492149353,0.2107121646404266,0.1915366947650909,293.2827453613281,297.1499938964844,293.1499938964844,0.0801856741309166,-2022.55712890625,304.1617431640625,0.6733789443969727,0.1334888339042663,0.1290524005889892,293.2314758300781,297.1499938964844,293.1499938964844,0.2756844460964203,-3998.876953125,304.1583557128906,0.9381428956985474,0.3633197844028473,0.2552209198474884,293.1387939453125,297.1499938964844,293.1499938964844,0.3570022284984588,-6633.3671875,304.1687927246094,0.9990000128746032,0.5256609320640564,0.423052430152893,293.16455078125,297.1499938964844,293.1499938964844,0.0167084317654371,-3968.15380859375,304.15057373046875,0.4864294528961181,0.0542672537267208,0.253412127494812,291.1996459960937,291.1499938964844,269.38970947265625,266.90985107421875,280.8763122558594,293.2351379394531,291.19549560546875,1.0,0.314540147781372,0.840108335018158,0.840108335018158,1.0,1.0,-1.5029473304748535,0.6529837846755981,0.8499635457992554,0.3038332164287567,0.0,0.0,0.4954632222652435,63.21927261352539,93.0,-56.17977523803711,-12500.7373046875,354.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6038513183594,307.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.677734375,18000.0,0.0,0.0,0.2875309884548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448747634887695,0.4448800384998321,-5.297652933222707e-06,0.0,0.0002918074023909,0.0,0.0,24.561351776123047,0.0,0.0,0.0,0.3516062498092651,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394273340702057,-2990.568115234375,304.1558837890625,0.7625276446342468,0.208832561969757,0.19011090695858,293.2816772460937,297.1499938964844,293.1499938964844,0.0783721879124641,-1988.3355712890625,304.1608581542969,0.6536104679107666,0.1303437501192093,0.1263507008552551,293.23162841796875,297.1499938964844,293.1499938964844,0.2752673327922821,-3995.267578125,304.1562805175781,0.9130671620368958,0.3612278997898102,0.2539721131324768,293.1736145019531,297.1499938964844,293.1499938964844,0.3859908878803253,-7079.8095703125,304.1141662597656,0.9990000128746032,0.5189723372459412,0.4515441656112671,293.1649169921875,297.1499938964844,293.1499938964844,0.0167455617338418,-3977.009033203125,304.1503295898437,0.4737081527709961,0.0538270883262157,0.2529269456863403,291.1457824707031,291.1499938964844,269.4316101074219,266.9474182128906,280.8797912597656,293.232666015625,291.1416015625,1.0,0.3257096409797668,0.8395366668701172,0.8395366668701172,1.0,1.0,-1.5301082134246826,0.6656600832939148,0.8644481301307678,0.3105058968067169,0.0,0.0,0.4995970427989959,70.36809539794922,96.0,-69.91726684570312,-12629.712890625,386.5222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62518310546875,307.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.091796875,18000.0,0.0,0.0,0.28140789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471108913421631,0.4471161663532257,-5.287524800223764e-06,0.0,0.0002855932398233,0.0,0.0,24.676156997680664,0.0,0.0,0.0,0.3520283699035644,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394273340702057,-2990.568115234375,304.1558837890625,0.7625276446342468,0.208832561969757,0.19011090695858,293.2816772460937,297.1499938964844,293.1499938964844,0.0783721879124641,-1988.3355712890625,304.1608581542969,0.6536104679107666,0.1303437501192093,0.1263507008552551,293.23162841796875,297.1499938964844,293.1499938964844,0.2752673327922821,-3995.267578125,304.1562805175781,0.9130671620368958,0.3612278997898102,0.2539721131324768,293.1736145019531,297.1499938964844,293.1499938964844,0.3859908878803253,-7079.8095703125,304.1141662597656,0.9990000128746032,0.5189723372459412,0.4515441656112671,293.1649169921875,297.1499938964844,293.1499938964844,0.0167455617338418,-3977.009033203125,304.1503295898437,0.4737081527709961,0.0538270883262157,0.2529269456863403,291.1457824707031,291.1499938964844,269.4316101074219,266.9474182128906,280.8797912597656,293.232666015625,291.1416015625,1.0,0.3257096409797668,0.8395366668701172,0.8395366668701172,1.0,1.0,-1.5301082134246826,0.6656600832939148,0.8644481301307678,0.3105058968067169,0.0,0.0,0.4995970427989959,70.36809539794922,96.0,-69.91726684570312,-12629.712890625,386.5222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62518310546875,307.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.091796875,18000.0,0.0,0.0,0.28140789270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471108913421631,0.4471161663532257,-5.287524800223764e-06,0.0,0.0002855932398233,0.0,0.0,24.676156997680664,0.0,0.0,0.0,0.3520283699035644,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385195106267929,-2975.5869140625,304.1554870605469,0.7473582625389099,0.206965833902359,0.1886626929044723,293.2806701660156,297.1499938964844,293.1499938964844,0.076388269662857,-1950.619873046875,304.1605529785156,0.6375883221626282,0.1272129565477371,0.1236279681324958,293.2318420410156,297.1499938964844,293.1499938964844,0.2743656635284424,-3985.45361328125,304.15576171875,0.8941165804862976,0.359115719795227,0.2526862025260925,293.2378234863281,297.1499938964844,293.1499938964844,0.4126259982585907,-7476.61376953125,304.0823974609375,0.9990000128746032,0.5053851008415222,0.4767267107963562,293.1659545898437,297.1499938964844,293.1499938964844,0.0166437532752752,-3966.85302734375,304.150390625,0.459189772605896,0.0532388463616371,0.2516098618507385,291.1099853515625,291.1499938964844,269.4715270996094,266.9835205078125,280.8936462402344,293.2445983886719,291.108642578125,1.0,0.3349128663539886,0.8389649987220764,0.8389649987220764,1.0,1.0,-1.5522156953811646,0.6759368777275085,0.8762787580490112,0.3161055147647857,0.0,0.0,0.5077959895133972,77.02616119384766,99.0,-46.48638153076172,-12789.677734375,415.70257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869689941406,307.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17910.705078125,18000.0,0.0,0.0,0.2771172821521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589198529720306,0.458925187587738,-5.336225058272248e-06,0.0,0.0002812388120219,0.0,0.0,25.708852767944336,0.0,0.0,0.0,0.3556068241596222,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385195106267929,-2975.5869140625,304.1554870605469,0.7473582625389099,0.206965833902359,0.1886626929044723,293.2806701660156,297.1499938964844,293.1499938964844,0.076388269662857,-1950.619873046875,304.1605529785156,0.6375883221626282,0.1272129565477371,0.1236279681324958,293.2318420410156,297.1499938964844,293.1499938964844,0.2743656635284424,-3985.45361328125,304.15576171875,0.8941165804862976,0.359115719795227,0.2526862025260925,293.2378234863281,297.1499938964844,293.1499938964844,0.4126259982585907,-7476.61376953125,304.0823974609375,0.9990000128746032,0.5053851008415222,0.4767267107963562,293.1659545898437,297.1499938964844,293.1499938964844,0.0166437532752752,-3966.85302734375,304.150390625,0.459189772605896,0.0532388463616371,0.2516098618507385,291.1099853515625,291.1499938964844,269.4715270996094,266.9835205078125,280.8936462402344,293.2445983886719,291.108642578125,1.0,0.3349128663539886,0.8389649987220764,0.8389649987220764,1.0,1.0,-1.5522156953811646,0.6759368777275085,0.8762787580490112,0.3161055147647857,0.0,0.0,0.5077959895133972,77.02616119384766,99.0,-46.48638153076172,-12789.677734375,415.70257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869689941406,307.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17910.705078125,18000.0,0.0,0.0,0.2771172821521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589198529720306,0.458925187587738,-5.336225058272248e-06,0.0,0.0002812388120219,0.0,0.0,25.708852767944336,0.0,0.0,0.0,0.3556068241596222,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.137115329504013,-2951.004150390625,304.1560363769531,0.73048996925354,0.2051590979099273,0.1873601377010345,293.2794189453125,297.1499938964844,293.1499938964844,0.0741563662886619,-1907.5458984375,304.1607971191406,0.6203240156173706,0.1241580545902252,0.1210665479302406,293.23193359375,297.1499938964844,293.1499938964844,0.2723270952701568,-3961.395751953125,304.1573181152344,0.872711718082428,0.3570219874382019,0.2514850199222564,293.2845764160156,297.1499938964844,293.1499938964844,0.4075956642627716,-7387.8603515625,304.1143493652344,0.9790835976600648,0.4935809671878814,0.4705190658569336,293.1674194335937,297.1499938964844,293.1499938964844,0.0164369493722915,-3939.189697265625,304.150634765625,0.4410301446914673,0.0525403581559658,0.2502040266990661,291.12615966796875,291.1499938964844,269.5096130371094,267.0182189941406,280.9304504394531,293.2621765136719,291.1296081542969,1.0,0.3415716886520386,0.8378501534461975,0.8378501534461975,1.0,1.0,-1.5370737314224243,0.6686269044876099,0.8684468269348145,0.3125735819339752,0.0,0.0,0.51084965467453,85.36476135253906,102.0,18.052515029907227,-12735.712890625,429.35638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2521057128906,307.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.73828125,18000.0,0.0,0.0,0.2745789587497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468221366405487,0.4682267606258392,-5.395408607000718e-06,0.0,0.0002786627155728,0.0,0.0,26.627796173095703,0.0,0.0,0.0,0.3586541414260864,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.137115329504013,-2951.004150390625,304.1560363769531,0.73048996925354,0.2051590979099273,0.1873601377010345,293.2794189453125,297.1499938964844,293.1499938964844,0.0741563662886619,-1907.5458984375,304.1607971191406,0.6203240156173706,0.1241580545902252,0.1210665479302406,293.23193359375,297.1499938964844,293.1499938964844,0.2723270952701568,-3961.395751953125,304.1573181152344,0.872711718082428,0.3570219874382019,0.2514850199222564,293.2845764160156,297.1499938964844,293.1499938964844,0.4075956642627716,-7387.8603515625,304.1143493652344,0.9790835976600648,0.4935809671878814,0.4705190658569336,293.1674194335937,297.1499938964844,293.1499938964844,0.0164369493722915,-3939.189697265625,304.150634765625,0.4410301446914673,0.0525403581559658,0.2502040266990661,291.12615966796875,291.1499938964844,269.5096130371094,267.0182189941406,280.9304504394531,293.2621765136719,291.1296081542969,1.0,0.3415716886520386,0.8378501534461975,0.8378501534461975,1.0,1.0,-1.5370737314224243,0.6686269044876099,0.8684468269348145,0.3125735819339752,0.0,0.0,0.51084965467453,85.36476135253906,102.0,18.052515029907227,-12735.712890625,429.35638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2521057128906,307.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.73828125,18000.0,0.0,0.0,0.2745789587497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468221366405487,0.4682267606258392,-5.395408607000718e-06,0.0,0.0002786627155728,0.0,0.0,26.627796173095703,0.0,0.0,0.0,0.3586541414260864,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356317698955536,-2925.036865234375,304.1564636230469,0.7179926633834839,0.2033068984746933,0.1859648674726486,293.27850341796875,297.1499938964844,293.1499938964844,0.0718477666378021,-1863.313232421875,304.1610412597656,0.6056485176086426,0.121063508093357,0.1184222400188446,293.2324523925781,297.1499938964844,293.1499938964844,0.2701425850391388,-3935.75439453125,304.1584777832031,0.8574326634407043,0.3548438251018524,0.2501846253871918,293.2978515625,297.1499938964844,293.1499938964844,0.4013511538505554,-7288.3564453125,304.1361389160156,0.9596086144447328,0.4874455332756042,0.4640875458717346,293.1689453125,297.1499938964844,293.1499938964844,0.016151949763298,-3901.19677734375,304.15087890625,0.4283194243907928,0.0517892725765705,0.2481322139501571,291.14569091796875,291.1499938964844,269.5460205078125,267.0517272949219,280.96099853515625,293.2680969238281,291.1462707519531,1.0,0.3463588654994964,0.8367353081703186,0.8367353081703186,1.0,1.0,-1.5203938484191897,0.6606445908546448,0.8597491979598999,0.3085257411003113,0.0,0.0,0.5096828937530518,92.03805541992188,105.0,17.684043884277344,-12557.0966796875,437.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0336303710937,307.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.2728070616722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466668039560318,0.4666734635829925,-5.399739620770561e-06,0.0,0.0002768644772004,0.0,0.0,26.53316116333008,0.0,0.0,0.0,0.3584006726741791,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356317698955536,-2925.036865234375,304.1564636230469,0.7179926633834839,0.2033068984746933,0.1859648674726486,293.27850341796875,297.1499938964844,293.1499938964844,0.0718477666378021,-1863.313232421875,304.1610412597656,0.6056485176086426,0.121063508093357,0.1184222400188446,293.2324523925781,297.1499938964844,293.1499938964844,0.2701425850391388,-3935.75439453125,304.1584777832031,0.8574326634407043,0.3548438251018524,0.2501846253871918,293.2978515625,297.1499938964844,293.1499938964844,0.4013511538505554,-7288.3564453125,304.1361389160156,0.9596086144447328,0.4874455332756042,0.4640875458717346,293.1689453125,297.1499938964844,293.1499938964844,0.016151949763298,-3901.19677734375,304.15087890625,0.4283194243907928,0.0517892725765705,0.2481322139501571,291.14569091796875,291.1499938964844,269.5460205078125,267.0517272949219,280.96099853515625,293.2680969238281,291.1462707519531,1.0,0.3463588654994964,0.8367353081703186,0.8367353081703186,1.0,1.0,-1.5203938484191897,0.6606445908546448,0.8597491979598999,0.3085257411003113,0.0,0.0,0.5096828937530518,92.03805541992188,105.0,17.684043884277344,-12557.0966796875,437.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0336303710937,307.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.2728070616722107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466668039560318,0.4666734635829925,-5.399739620770561e-06,0.0,0.0002768644772004,0.0,0.0,26.53316116333008,0.0,0.0,0.0,0.3584006726741791,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349314153194427,-2912.839111328125,304.15655517578125,0.7127323150634766,0.2023970037698745,0.1852521151304245,293.2780456542969,297.1499938964844,293.1499938964844,0.0707009956240654,-1841.5311279296875,304.1611022949219,0.5989764332771301,0.11952456086874,0.1170776560902595,293.232666015625,297.1499938964844,293.1499938964844,0.2691277265548706,-3923.927001953125,304.1587829589844,0.8514761328697205,0.3537580966949463,0.2495132833719253,293.3000183105469,297.1499938964844,293.1499938964844,0.399197518825531,-7254.45751953125,304.1425476074219,0.9515532851219176,0.485142707824707,0.4618636965751648,293.16949462890625,297.1499938964844,293.1499938964844,0.0160148609429597,-3883.0673828125,304.1509704589844,0.4235180616378784,0.0514402315020561,0.2470630854368209,291.150146484375,291.1499938964844,269.56365966796875,267.0680847167969,280.97442626953125,293.2690734863281,291.15087890625,1.0,0.3483099341392517,0.8361779451370239,0.8361779451370239,1.0,1.0,-1.5131642818450928,0.6571725010871887,0.855991780757904,0.3067951798439026,0.0,0.0,0.5092284679412842,94.82337188720705,105.0,15.947776794433594,-12482.439453125,440.7853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393615722656,307.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.2720800340175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662050604820251,0.4662104845046997,-5.397836957854452e-06,0.0,0.0002761266368906,0.0,0.0,26.49148368835449,0.0,0.0,0.0,0.3582534193992615,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342394351959228,-2900.7861328125,304.1566467285156,0.7077957987785339,0.2015032023191452,0.1845429241657257,293.2775573730469,297.1499938964844,293.1499938964844,0.0695527121424675,-1819.814208984375,304.1611633300781,0.592674732208252,0.1179984807968139,0.1157328933477401,293.2328186035156,297.1499938964844,293.1499938964844,0.2681168615818023,-3912.15869140625,304.1590270996094,0.8462492227554321,0.3526803851127624,0.2488389164209365,293.3009948730469,297.1499938964844,293.1499938964844,0.3972458243370056,-7224.17626953125,304.1474304199219,0.944256603717804,0.4830532371997833,0.4599097669124603,293.169921875,297.1499938964844,293.1499938964844,0.0158848073333501,-3865.77001953125,304.1510314941406,0.4194188117980957,0.0511123277246952,0.2460392266511917,291.1543884277344,291.1499938964844,269.5809631347656,267.0841369628906,280.9869384765625,293.2694702148437,291.1548767089844,1.0,0.3500441312789917,0.8358583450317383,0.8358583450317383,1.0,1.0,-1.5063138008117676,0.653896689414978,0.8524170517921448,0.3051919043064117,0.0,0.0,0.5085062980651855,97.35472106933594,93.0,13.469042778015137,-12408.1455078125,443.5094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.854248046875,307.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.732421875,18000.0,0.0,0.0,0.2714395225048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652858972549438,0.465291291475296,-5.394095751398709e-06,0.0,0.0002754766028374,0.0,0.0,26.40900230407715,0.0,0.0,0.0,0.3579675555229187,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327619105577469,-2875.016845703125,304.1568908691406,0.7056444883346558,0.1998064070940017,0.1829925626516342,293.2763061523437,297.1499938964844,293.1499938964844,0.0671303421258926,-1774.305908203125,304.1614990234375,0.5869649648666382,0.1150228828191757,0.1128930449485778,293.2327880859375,297.1499938964844,293.1499938964844,0.2659782469272613,-3887.236572265625,304.1595764160156,0.8445910811424255,0.3505853712558746,0.2473682463169098,293.30096435546875,297.1499938964844,293.1499938964844,0.3934516012668609,-7166.43896484375,304.154541015625,0.9412935376167296,0.4792253971099853,0.456217497587204,293.17022705078125,297.1499938964844,293.1499938964844,0.015554666519165,-3821.6357421875,304.1512451171875,0.4172597229480743,0.050543338060379,0.243349403142929,291.1609802246094,291.1499938964844,269.6146545410156,267.1156005859375,281.0115966796875,293.2691955566406,291.1615600585937,1.0,0.3478026688098907,0.835219144821167,0.835219144821167,1.0,1.0,-1.49161696434021,0.6468709707260132,0.844745934009552,0.3017995357513428,0.0,0.0,0.5066192150115967,97.1377182006836,81.0,10.997716903686523,-12259.4521484375,434.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139892578125,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.833984375,18000.0,0.0,0.0,0.2703194916248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626405537128448,0.4626459181308746,-5.381624760047998e-06,0.0,0.0002743399236351,0.0,0.0,26.165302276611328,0.0,0.0,0.0,0.357128232717514,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327619105577469,-2875.016845703125,304.1568908691406,0.7056444883346558,0.1998064070940017,0.1829925626516342,293.2763061523437,297.1499938964844,293.1499938964844,0.0671303421258926,-1774.305908203125,304.1614990234375,0.5869649648666382,0.1150228828191757,0.1128930449485778,293.2327880859375,297.1499938964844,293.1499938964844,0.2659782469272613,-3887.236572265625,304.1595764160156,0.8445910811424255,0.3505853712558746,0.2473682463169098,293.30096435546875,297.1499938964844,293.1499938964844,0.3934516012668609,-7166.43896484375,304.154541015625,0.9412935376167296,0.4792253971099853,0.456217497587204,293.17022705078125,297.1499938964844,293.1499938964844,0.015554666519165,-3821.6357421875,304.1512451171875,0.4172597229480743,0.050543338060379,0.243349403142929,291.1609802246094,291.1499938964844,269.6146545410156,267.1156005859375,281.0115966796875,293.2691955566406,291.1615600585937,1.0,0.3478026688098907,0.835219144821167,0.835219144821167,1.0,1.0,-1.49161696434021,0.6468709707260132,0.844745934009552,0.3017995357513428,0.0,0.0,0.5066192150115967,97.1377182006836,81.0,10.997716903686523,-12259.4521484375,434.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139892578125,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.833984375,18000.0,0.0,0.0,0.2703194916248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626405537128448,0.4626459181308746,-5.381624760047998e-06,0.0,0.0002743399236351,0.0,0.0,26.165302276611328,0.0,0.0,0.0,0.357128232717514,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312646567821502,-2848.849609375,304.1570739746094,0.7096270322799683,0.198255106806755,0.1814219206571579,293.2745361328125,297.1499938964844,293.1499938964844,0.0646522939205169,-1728.188232421875,304.16180419921875,0.5867074728012085,0.1121781170368194,0.1100154072046279,293.2322692871094,297.1499938964844,293.1499938964844,0.2637682557106018,-3861.46142578125,304.1600646972656,0.8496169447898865,0.348593145608902,0.2458510994911193,293.2996520996094,297.1499938964844,293.1499938964844,0.3896377682685852,-7109.46484375,304.1593322753906,0.9473077654838562,0.4756668210029602,0.4526680409908294,293.1698608398437,297.1499938964844,293.1499938964844,0.0152100678533315,-3774.761474609375,304.1513977050781,0.4197428822517395,0.0501031503081321,0.2404912114143371,291.1680603027344,291.1499938964844,269.647216796875,267.146240234375,281.0357360839844,293.2680358886719,291.1685485839844,1.0,0.3418715596199035,0.8345799446105957,0.8345799446105957,1.0,1.0,-1.476763367652893,0.6397632360458374,0.8370001316070557,0.2984285652637481,0.0,0.0,0.503728449344635,92.9385223388672,69.0,9.96684455871582,-12110.4296875,416.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.763671875,18000.0,0.0,0.0,0.2692547440528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584509432315826,0.4584563076496124,-5.361514013202395e-06,0.0,0.000273259327514,0.0,0.0,25.7805118560791,0.0,0.0,0.0,0.3557978868484497,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312646567821502,-2848.849609375,304.1570739746094,0.7096270322799683,0.198255106806755,0.1814219206571579,293.2745361328125,297.1499938964844,293.1499938964844,0.0646522939205169,-1728.188232421875,304.16180419921875,0.5867074728012085,0.1121781170368194,0.1100154072046279,293.2322692871094,297.1499938964844,293.1499938964844,0.2637682557106018,-3861.46142578125,304.1600646972656,0.8496169447898865,0.348593145608902,0.2458510994911193,293.2996520996094,297.1499938964844,293.1499938964844,0.3896377682685852,-7109.46484375,304.1593322753906,0.9473077654838562,0.4756668210029602,0.4526680409908294,293.1698608398437,297.1499938964844,293.1499938964844,0.0152100678533315,-3774.761474609375,304.1513977050781,0.4197428822517395,0.0501031503081321,0.2404912114143371,291.1680603027344,291.1499938964844,269.647216796875,267.146240234375,281.0357360839844,293.2680358886719,291.1685485839844,1.0,0.3418715596199035,0.8345799446105957,0.8345799446105957,1.0,1.0,-1.476763367652893,0.6397632360458374,0.8370001316070557,0.2984285652637481,0.0,0.0,0.503728449344635,92.9385223388672,69.0,9.96684455871582,-12110.4296875,416.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.763671875,18000.0,0.0,0.0,0.2692547440528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584509432315826,0.4584563076496124,-5.361514013202395e-06,0.0,0.000273259327514,0.0,0.0,25.7805118560791,0.0,0.0,0.0,0.3557978868484497,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297987103462219,-2823.20263671875,304.1571655273437,0.7179182171821594,0.1968246847391128,0.1798693239688873,293.2724304199219,297.1499938964844,293.1499938964844,0.0621697381138801,-1682.469482421875,304.1619873046875,0.5906685590744019,0.1094511747360229,0.1071519926190376,293.2313842773437,297.1499938964844,293.1499938964844,0.261568009853363,-3835.809814453125,304.1603698730469,0.8600553870201111,0.3466890454292297,0.2443231791257858,293.29766845703125,297.1499938964844,293.1499938964844,0.3858399093151092,-7053.4208984375,304.1625061035156,0.95973801612854,0.4722785353660583,0.4491944909095764,293.1690979003906,297.1499938964844,293.1499938964844,0.0149400932714343,-3737.938232421875,304.1480712890625,0.4267773330211639,0.050000000745058,0.2383351176977157,291.174072265625,291.1499938964844,269.6788635253906,267.1762084960937,281.0589904785156,293.2663879394531,291.1744079589844,1.0,0.3334025740623474,0.8339824080467224,0.8339824080467224,1.0,1.0,-1.462868332862854,0.6330961585044861,0.8297722339630127,0.2953617870807647,0.0,0.0,0.5000935792922974,86.1795654296875,57.0,8.183272361755371,-11967.2919921875,392.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584716796875,307.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.326171875,18000.0,0.0,0.0,0.2680917680263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529630243778229,0.4529683589935303,-5.33417414771975e-06,0.0,0.0002720790507737,0.0,0.0,25.27734565734864,0.0,0.0,0.0,0.3540483117103576,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297987103462219,-2823.20263671875,304.1571655273437,0.7179182171821594,0.1968246847391128,0.1798693239688873,293.2724304199219,297.1499938964844,293.1499938964844,0.0621697381138801,-1682.469482421875,304.1619873046875,0.5906685590744019,0.1094511747360229,0.1071519926190376,293.2313842773437,297.1499938964844,293.1499938964844,0.261568009853363,-3835.809814453125,304.1603698730469,0.8600553870201111,0.3466890454292297,0.2443231791257858,293.29766845703125,297.1499938964844,293.1499938964844,0.3858399093151092,-7053.4208984375,304.1625061035156,0.95973801612854,0.4722785353660583,0.4491944909095764,293.1690979003906,297.1499938964844,293.1499938964844,0.0149400932714343,-3737.938232421875,304.1480712890625,0.4267773330211639,0.050000000745058,0.2383351176977157,291.174072265625,291.1499938964844,269.6788635253906,267.1762084960937,281.0589904785156,293.2663879394531,291.1744079589844,1.0,0.3334025740623474,0.8339824080467224,0.8339824080467224,1.0,1.0,-1.462868332862854,0.6330961585044861,0.8297722339630127,0.2953617870807647,0.0,0.0,0.5000935792922974,86.1795654296875,57.0,8.183272361755371,-11967.2919921875,392.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584716796875,307.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.326171875,18000.0,0.0,0.0,0.2680917680263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529630243778229,0.4529683589935303,-5.33417414771975e-06,0.0,0.0002720790507737,0.0,0.0,25.27734565734864,0.0,0.0,0.0,0.3540483117103576,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283844113349914,-2798.445068359375,304.1571350097656,0.7296273708343506,0.1954891979694366,0.1783471852540969,293.2701110839844,297.1499938964844,293.1499938964844,0.059700921177864,-1637.500732421875,304.162109375,0.5982465744018555,0.1068170890212059,0.1043191626667976,293.2302551269531,297.1499938964844,293.1499938964844,0.2594178318977356,-3810.759765625,304.1604919433594,0.8757596611976624,0.3448542058467865,0.2427997887134552,293.2953186035156,297.1499938964844,293.1499938964844,0.3821073174476623,-6998.783203125,304.16455078125,0.976546347141266,0.4690144956111908,0.4457826018333435,293.1683654785156,297.1499938964844,293.1499938964844,0.0147494859993457,-3711.755126953125,304.143310546875,0.4387807250022888,0.050000000745058,0.2368187457323074,291.1781311035156,291.1499938964844,269.7098083496094,267.2055969238281,281.08172607421875,293.26446533203125,291.178466796875,1.0,0.3231842815876007,0.8333848714828491,0.8333848714828491,1.0,1.0,-1.4498957395553589,0.6268380880355835,0.8230575919151306,0.292616069316864,0.0,0.0,0.4960761964321136,77.84465789794922,45.0,6.528586864471436,-11833.3564453125,365.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360107421875,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.2667374014854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467625319957733,0.4467678368091583,-5.302474164636806e-06,0.0,0.0002707045641727,0.0,0.0,24.712417602539062,0.0,0.0,0.0,0.3520658314228058,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283844113349914,-2798.445068359375,304.1571350097656,0.7296273708343506,0.1954891979694366,0.1783471852540969,293.2701110839844,297.1499938964844,293.1499938964844,0.059700921177864,-1637.500732421875,304.162109375,0.5982465744018555,0.1068170890212059,0.1043191626667976,293.2302551269531,297.1499938964844,293.1499938964844,0.2594178318977356,-3810.759765625,304.1604919433594,0.8757596611976624,0.3448542058467865,0.2427997887134552,293.2953186035156,297.1499938964844,293.1499938964844,0.3821073174476623,-6998.783203125,304.16455078125,0.976546347141266,0.4690144956111908,0.4457826018333435,293.1683654785156,297.1499938964844,293.1499938964844,0.0147494859993457,-3711.755126953125,304.143310546875,0.4387807250022888,0.050000000745058,0.2368187457323074,291.1781311035156,291.1499938964844,269.7098083496094,267.2055969238281,281.08172607421875,293.26446533203125,291.178466796875,1.0,0.3231842815876007,0.8333848714828491,0.8333848714828491,1.0,1.0,-1.4498957395553589,0.6268380880355835,0.8230575919151306,0.292616069316864,0.0,0.0,0.4960761964321136,77.84465789794922,45.0,6.528586864471436,-11833.3564453125,365.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360107421875,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.2667374014854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467625319957733,0.4467678368091583,-5.302474164636806e-06,0.0,0.0002707045641727,0.0,0.0,24.712417602539062,0.0,0.0,0.0,0.3520658314228058,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276866793632507,-2786.205322265625,304.1571044921875,0.7368974685668945,0.1948498487472534,0.1775996387004852,293.2689514160156,297.1499938964844,293.1499938964844,0.0584664456546306,-1615.1851806640625,304.1621398925781,0.6033074855804443,0.105526864528656,0.1029157862067222,293.2296447753906,297.1499938964844,293.1499938964844,0.2583415508270263,-3798.2021484375,304.1605529785156,0.885712742805481,0.3439570069313049,0.2420425564050674,293.2940673828125,297.1499938964844,293.1499938964844,0.3802381455898285,-6971.50146484375,304.165283203125,0.985919177532196,0.4674200713634491,0.4440996944904327,293.16802978515625,297.1499938964844,293.1499938964844,0.014646241441369,-3697.4208984375,304.1410217285156,0.4466956853866577,0.050000000745058,0.2359880954027176,291.18048095703125,291.1499938964844,269.7250366210937,267.2201232910156,281.0933532714844,293.2634582519531,291.18084716796875,1.0,0.3175559043884277,0.8330860733985901,0.8330860733985901,1.0,1.0,-1.443387150764465,0.6236798167228699,0.8197073340415955,0.2913068532943725,0.0,0.0,0.493806391954422,73.30701446533203,45.0,6.579270839691162,-11766.9365234375,350.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357971191406,307.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.541015625,18000.0,0.0,0.0,0.2659684717655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433528184890747,0.4433580935001373,-5.2853920351481065e-06,0.0,0.0002699241740629,0.0,0.0,24.406280517578125,0.0,0.0,0.0,0.3509805202484131,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1269971430301666,-2774.096435546875,304.1570739746094,0.7453875541687012,0.1942262500524521,0.1768604665994644,293.26776123046875,297.1499938964844,293.1499938964844,0.0572323836386203,-1592.9918212890625,304.1622009277344,0.6092400550842285,0.1042506322264671,0.1015198677778244,293.2290344238281,297.1499938964844,293.1499938964844,0.2572696208953857,-3785.6875,304.1605834960937,0.8972296118736267,0.3430708944797516,0.2412883341312408,293.29278564453125,297.1499938964844,293.1499938964844,0.3783760368824005,-6944.36376953125,304.1658935546875,0.9955915808677672,0.4658472836017608,0.4424309432506561,293.16766357421875,297.1499938964844,293.1499938964844,0.0145402746275067,-3682.6044921875,304.1388244628906,0.4561610817909241,0.050000000745058,0.2351246029138565,291.182861328125,291.1499938964844,269.7401733398437,267.23455810546875,281.1053466796875,293.2624206542969,291.1832275390625,1.0,0.3116381168365478,0.832805335521698,0.832805335521698,1.0,1.0,-1.4368789196014404,0.6204950213432312,0.8163838982582092,0.2900945544242859,0.0,0.0,0.491375207901001,68.59691619873047,33.0,6.582486629486084,-11699.9052734375,336.0636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.025390625,18000.0,0.0,0.0,0.2651283740997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396917521953583,0.4396970272064209,-5.267231699690456e-06,0.0,0.0002690716064535,0.0,0.0,24.08072280883789,0.0,0.0,0.0,0.3498211801052093,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254952549934387,-2747.286376953125,304.1572265625,0.7615550756454468,0.1930475085973739,0.1755078881978988,293.2652893066406,297.1499938964844,293.1499938964844,0.0547324083745479,-1548.0809326171875,304.16229248046875,0.6191250681877136,0.1017696633934974,0.0988590717315673,293.22760009765625,297.1499938964844,293.1499938964844,0.2547623217105865,-3755.945556640625,304.1612854003906,0.9196979999542236,0.3413574397563934,0.2398699223995208,293.2763061523437,297.1499938964844,293.1499938964844,0.3540306389331817,-6573.78564453125,304.20245361328125,0.9990000128746032,0.4654881358146667,0.4184722304344177,293.1666259765625,297.1499938964844,293.1499938964844,0.0143391527235507,-3652.375244140625,304.1355895996094,0.4730975329875946,0.050000000745058,0.233726367354393,291.2073974609375,291.1499938964844,269.7701721191406,267.26324462890625,281.1461486816406,293.2545166015625,291.2121887207031,1.0,0.2982524335384369,0.8322438597679138,0.8322438597679138,1.0,1.0,-1.399935603141785,0.6025322675704956,0.7974033951759338,0.2833360135555267,0.0,0.0,0.4827607274055481,60.57136917114258,25.0,42.02113342285156,-11454.78125,299.96881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583984375,307.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.2630765736103058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297166764736175,0.4297218918800354,-5.224136657488998e-06,0.0,0.0002669892855919,0.0,0.0,23.231176376342773,0.0,0.0,0.0,0.3466940820217132,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254952549934387,-2747.286376953125,304.1572265625,0.7615550756454468,0.1930475085973739,0.1755078881978988,293.2652893066406,297.1499938964844,293.1499938964844,0.0547324083745479,-1548.0809326171875,304.16229248046875,0.6191250681877136,0.1017696633934974,0.0988590717315673,293.22760009765625,297.1499938964844,293.1499938964844,0.2547623217105865,-3755.945556640625,304.1612854003906,0.9196979999542236,0.3413574397563934,0.2398699223995208,293.2763061523437,297.1499938964844,293.1499938964844,0.3540306389331817,-6573.78564453125,304.20245361328125,0.9990000128746032,0.4654881358146667,0.4184722304344177,293.1666259765625,297.1499938964844,293.1499938964844,0.0143391527235507,-3652.375244140625,304.1355895996094,0.4730975329875946,0.050000000745058,0.233726367354393,291.2073974609375,291.1499938964844,269.7701721191406,267.26324462890625,281.1461486816406,293.2545166015625,291.2121887207031,1.0,0.2982524335384369,0.8322438597679138,0.8322438597679138,1.0,1.0,-1.399935603141785,0.6025322675704956,0.7974033951759338,0.2833360135555267,0.0,0.0,0.4827607274055481,60.57136917114258,25.0,42.02113342285156,-11454.78125,299.96881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583984375,307.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.517578125,18000.0,0.0,0.0,0.2630765736103058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297166764736175,0.4297218918800354,-5.224136657488998e-06,0.0,0.0002669892855919,0.0,0.0,23.231176376342773,0.0,0.0,0.0,0.3466940820217132,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238547414541244,-2717.695068359375,304.15753173828125,0.7795534729957581,0.1918598115444183,0.1741962283849716,293.2631530761719,297.1499938964844,293.1499938964844,0.0521647967398166,-1502.2034912109375,304.1624755859375,0.6290313601493835,0.0992856547236442,0.0962500050663948,293.2264404296875,297.1499938964844,293.1499938964844,0.251913845539093,-3721.907470703125,304.1622314453125,0.9453244805336,0.3396265208721161,0.2384765595197677,293.22723388671875,297.1499938964844,293.1499938964844,0.3217944204807281,-6082.88525390625,304.2383117675781,0.9990000128746032,0.4721871316432953,0.3874519765377044,293.1650085449219,297.1499938964844,293.1499938964844,0.0141388550400733,-3620.4130859375,304.1343078613281,0.4867262244224548,0.050000000745058,0.2324765473604202,291.25164794921875,291.1499938964844,269.79998779296875,267.291748046875,281.19793701171875,293.2353210449219,291.2543029785156,1.0,0.2844764292240143,0.8316823840141296,0.8316823840141296,1.0,1.0,-1.3548190593719482,0.5801982283592224,0.7746208310127258,0.2765657007694244,0.0,0.0,0.4659128189086914,53.27210235595703,28.0,49.353118896484375,-11060.333984375,263.9129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110290527344,307.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.09375,18000.0,0.0,0.0,0.2598501145839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070803821086883,0.4070855379104614,-5.132561909704236e-06,0.0,0.0002637148136273,0.0,0.0,21.38940048217773,0.0,0.0,0.0,0.3399227261543274,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238547414541244,-2717.695068359375,304.15753173828125,0.7795534729957581,0.1918598115444183,0.1741962283849716,293.2631530761719,297.1499938964844,293.1499938964844,0.0521647967398166,-1502.2034912109375,304.1624755859375,0.6290313601493835,0.0992856547236442,0.0962500050663948,293.2264404296875,297.1499938964844,293.1499938964844,0.251913845539093,-3721.907470703125,304.1622314453125,0.9453244805336,0.3396265208721161,0.2384765595197677,293.22723388671875,297.1499938964844,293.1499938964844,0.3217944204807281,-6082.88525390625,304.2383117675781,0.9990000128746032,0.4721871316432953,0.3874519765377044,293.1650085449219,297.1499938964844,293.1499938964844,0.0141388550400733,-3620.4130859375,304.1343078613281,0.4867262244224548,0.050000000745058,0.2324765473604202,291.25164794921875,291.1499938964844,269.79998779296875,267.291748046875,281.19793701171875,293.2353210449219,291.2543029785156,1.0,0.2844764292240143,0.8316823840141296,0.8316823840141296,1.0,1.0,-1.3548190593719482,0.5801982283592224,0.7746208310127258,0.2765657007694244,0.0,0.0,0.4659128189086914,53.27210235595703,28.0,49.353118896484375,-11060.333984375,263.9129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110290527344,307.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.09375,18000.0,0.0,0.0,0.2598501145839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070803821086883,0.4070855379104614,-5.132561909704236e-06,0.0,0.0002637148136273,0.0,0.0,21.38940048217773,0.0,0.0,0.0,0.3399227261543274,4.0,0.0,1.0
