time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225316673517227,-2694.100341796875,304.1572265625,0.7939124703407288,0.190658837556839,0.1729532182216644,293.26141357421875,297.1499938964844,293.1499938964844,0.0497750043869018,-1460.1734619140625,304.16229248046875,0.6357057690620422,0.0967726707458496,0.0937018916010856,293.2254943847656,297.1499938964844,293.1499938964844,0.2496495544910431,-3695.22607421875,304.1618957519531,0.9641188979148864,0.3378859460353851,0.2371364086866378,293.1634521484375,297.1499938964844,293.1499938964844,0.2979620695114136,-5721.24072265625,304.2479248046875,0.9990000128746032,0.4831481873989105,0.3647180199623108,293.1631774902344,297.1499938964844,293.1499938964844,0.0140184359624981,-3601.48974609375,304.1340637207031,0.4966851472854614,0.050000000745058,0.2316217571496963,291.2724609375,291.1499938964844,269.829833984375,267.3202209472656,281.2521667480469,293.2229919433594,291.2728881835937,1.0,0.2746813893318176,0.8314793109893799,0.8314793109893799,1.0,1.0,-1.320336937904358,0.5627228021621704,0.7576141357421875,0.2728221118450165,0.0,0.0,0.4478774070739746,48.279823303222656,46.0,27.33017349243164,-10689.1533203125,239.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,307.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18184.14453125,18000.0,0.0,0.0,0.2550223767757416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814590871334076,0.3814641237258911,-5.020294793212088e-06,0.0,0.0002588153001852,0.0,0.0,19.375019073486328,0.0,0.0,0.0,0.3321886956691742,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225316673517227,-2694.100341796875,304.1572265625,0.7939124703407288,0.190658837556839,0.1729532182216644,293.26141357421875,297.1499938964844,293.1499938964844,0.0497750043869018,-1460.1734619140625,304.16229248046875,0.6357057690620422,0.0967726707458496,0.0937018916010856,293.2254943847656,297.1499938964844,293.1499938964844,0.2496495544910431,-3695.22607421875,304.1618957519531,0.9641188979148864,0.3378859460353851,0.2371364086866378,293.1634521484375,297.1499938964844,293.1499938964844,0.2979620695114136,-5721.24072265625,304.2479248046875,0.9990000128746032,0.4831481873989105,0.3647180199623108,293.1631774902344,297.1499938964844,293.1499938964844,0.0140184359624981,-3601.48974609375,304.1340637207031,0.4966851472854614,0.050000000745058,0.2316217571496963,291.2724609375,291.1499938964844,269.829833984375,267.3202209472656,281.2521667480469,293.2229919433594,291.2728881835937,1.0,0.2746813893318176,0.8314793109893799,0.8314793109893799,1.0,1.0,-1.320336937904358,0.5627228021621704,0.7576141357421875,0.2728221118450165,0.0,0.0,0.4478774070739746,48.279823303222656,46.0,27.33017349243164,-10689.1533203125,239.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9281921386719,307.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18184.14453125,18000.0,0.0,0.0,0.2550223767757416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814590871334076,0.3814641237258911,-5.020294793212088e-06,0.0,0.0002588153001852,0.0,0.0,19.375019073486328,0.0,0.0,0.0,0.3321886956691742,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217187196016311,-2680.19580078125,304.1561279296875,0.7934828400611877,0.1894033253192901,0.171830266714096,293.26025390625,297.1499938964844,293.1499938964844,0.0476813986897468,-1424.1077880859375,304.16168212890625,0.6314347982406616,0.0941848307847976,0.091262049973011,293.2248229980469,297.1499938964844,293.1499938964844,0.2483478039503097,-3680.62255859375,304.1600341796875,0.9640201330184937,0.3361048996448517,0.2358973771333694,293.1120300292969,297.1499938964844,293.1499938964844,0.2950236201286316,-5688.1533203125,304.2192687988281,0.9990000128746032,0.4932973086833954,0.3629217743873596,293.16180419921875,297.1499938964844,293.1499938964844,0.0140336258336901,-3605.251708984375,304.1329345703125,0.4975091814994812,0.050000000745058,0.231556624174118,291.2562561035156,291.1499938964844,269.8598327636719,267.34881591796875,281.2911071777344,293.2281799316406,291.2522277832031,1.0,0.2739534080028534,0.8312761783599854,0.8312761783599854,1.0,1.0,-1.312324047088623,0.5580999255180359,0.7542241811752319,0.2736003696918487,0.0,0.0,0.4341809749603271,47.8781623840332,64.0,-23.23579788208008,-10460.6240234375,235.1495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805114746094,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.23828125,18000.0,0.0,0.0,0.2488795816898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599297702312469,0.3599346876144409,-4.920334049529629e-06,0.0,0.000252581143286,0.0,0.0,17.74667739868164,0.0,0.0,0.0,0.3257599472999573,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217187196016311,-2680.19580078125,304.1561279296875,0.7934828400611877,0.1894033253192901,0.171830266714096,293.26025390625,297.1499938964844,293.1499938964844,0.0476813986897468,-1424.1077880859375,304.16168212890625,0.6314347982406616,0.0941848307847976,0.091262049973011,293.2248229980469,297.1499938964844,293.1499938964844,0.2483478039503097,-3680.62255859375,304.1600341796875,0.9640201330184937,0.3361048996448517,0.2358973771333694,293.1120300292969,297.1499938964844,293.1499938964844,0.2950236201286316,-5688.1533203125,304.2192687988281,0.9990000128746032,0.4932973086833954,0.3629217743873596,293.16180419921875,297.1499938964844,293.1499938964844,0.0140336258336901,-3605.251708984375,304.1329345703125,0.4975091814994812,0.050000000745058,0.231556624174118,291.2562561035156,291.1499938964844,269.8598327636719,267.34881591796875,281.2911071777344,293.2281799316406,291.2522277832031,1.0,0.2739534080028534,0.8312761783599854,0.8312761783599854,1.0,1.0,-1.312324047088623,0.5580999255180359,0.7542241811752319,0.2736003696918487,0.0,0.0,0.4341809749603271,47.8781623840332,64.0,-23.23579788208008,-10460.6240234375,235.1495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805114746094,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.23828125,18000.0,0.0,0.0,0.2488795816898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599297702312469,0.3599346876144409,-4.920334049529629e-06,0.0,0.000252581143286,0.0,0.0,17.74667739868164,0.0,0.0,0.0,0.3257599472999573,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215030252933502,-2676.88134765625,304.1554260253906,0.7881314754486084,0.1887546777725219,0.1712989211082458,293.2598876953125,297.1499938964844,293.1499938964844,0.0467348098754882,-1408.090576171875,304.1612548828125,0.6255703568458557,0.0928608849644661,0.0900657773017883,293.224609375,297.1499938964844,293.1499938964844,0.2480765581130981,-3678.055908203125,304.1587219238281,0.9576372504234314,0.3352004885673523,0.2353061288595199,293.10064697265625,297.1499938964844,293.1499938964844,0.3007402718067169,-5784.2080078125,304.1962280273437,0.9990000128746032,0.4960254430770874,0.3690057396888733,293.16131591796875,297.1499938964844,293.1499938964844,0.0140892481431365,-3615.340087890625,304.1319580078125,0.4947466254234314,0.050000000745058,0.2317793369293213,291.2320251464844,291.1499938964844,269.8749694824219,267.3631896972656,281.30035400390625,293.2308349609375,291.22711181640625,1.0,0.2763397097587585,0.8311746716499329,0.8311746716499329,1.0,1.0,-1.3171066045761108,0.5600897073745728,0.7570168375968933,0.275378555059433,0.0,0.0,0.4311135709285736,49.16032409667969,64.0,-46.54840087890625,-10428.462890625,239.82101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2917785644531,307.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.99609375,18000.0,0.0,0.0,0.2455909103155136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537879288196563,0.3537928164005279,-4.885946509602945e-06,0.0,0.0002492435451131,0.0,0.0,17.27723503112793,0.0,0.0,0.0,0.3238649666309356,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213416084647178,-2674.576904296875,304.1547241210937,0.7802306413650513,0.1880928725004196,0.1707853972911834,293.2596435546875,297.1499938964844,293.1499938964844,0.0458137094974517,-1392.5966796875,304.160888671875,0.6177116632461548,0.0915171056985855,0.0888821259140968,293.2244567871094,297.1499938964844,293.1499938964844,0.247911050915718,-3676.76220703125,304.1574401855469,0.9476237893104552,0.3342853188514709,0.2347310781478881,293.1004943847656,297.1499938964844,293.1499938964844,0.3103649616241455,-5940.38525390625,304.1703186035156,0.9990000128746032,0.4966907799243927,0.3788987994194031,293.1611022949219,297.1499938964844,293.1499938964844,0.0141641711816191,-3628.552490234375,304.1303405761719,0.4903973639011383,0.050000000745058,0.2321493327617645,291.2039489746094,291.1499938964844,269.89019775390625,267.3776550292969,281.3017883300781,293.2298278808594,291.1985168457031,1.0,0.280297189950943,0.8310164213180542,0.8310164213180542,1.0,1.0,-1.3266947269439695,0.5644426345825195,0.7622520327568054,0.2778796255588531,0.0,0.0,0.4303143322467804,51.294525146484375,82.0,-63.42566680908203,-10446.4296875,248.294662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773193359375,307.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.125,18000.0,0.0,0.0,0.2423610985279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508086800575256,0.3508135676383972,-4.864494712819578e-06,0.0,0.0002459656971041,0.0,0.0,17.03677749633789,0.0,0.0,0.0,0.3228719234466553,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211292296648025,-2672.00244140625,304.15350341796875,0.7595766186714172,0.1867234706878662,0.1698010563850402,293.2595520019531,297.1499938964844,293.1499938964844,0.0440126806497573,-1362.4952392578125,304.1602783203125,0.5958828926086426,0.0887606367468833,0.0865392684936523,293.22442626953125,297.1499938964844,293.1499938964844,0.2477904856204986,-3676.659912109375,304.1551818847656,0.91925048828125,0.3324080407619476,0.2336155325174331,293.13409423828125,297.1499938964844,293.1499938964844,0.3396198153495788,-6401.85888671875,304.11474609375,0.9990000128746032,0.4912222027778625,0.4080749154090881,293.16192626953125,297.1499938964844,293.1499938964844,0.0143602658063173,-3662.390869140625,304.123779296875,0.4778373837471008,0.050000000745058,0.2332974970340728,291.1404724121094,291.1499938964844,269.9211120605469,267.4068298339844,281.28631591796875,293.2202453613281,291.134765625,1.0,0.2921720147132873,0.8306999206542969,0.8306999206542969,1.0,1.0,-1.3577560186386108,0.5790442228317261,0.7787117958068848,0.2846333384513855,0.0,0.0,0.4357599318027496,57.90895080566406,100.0,-82.57149505615234,-10612.2392578125,275.8188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4377136230469,307.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.412109375,18000.0,0.0,0.0,0.2366733998060226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539581894874573,0.3539630472660064,-4.857995463680709e-06,0.0,0.0002401934179943,0.0,0.0,17.197418212890625,0.0,0.0,0.0,0.3234835565090179,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211292296648025,-2672.00244140625,304.15350341796875,0.7595766186714172,0.1867234706878662,0.1698010563850402,293.2595520019531,297.1499938964844,293.1499938964844,0.0440126806497573,-1362.4952392578125,304.1602783203125,0.5958828926086426,0.0887606367468833,0.0865392684936523,293.22442626953125,297.1499938964844,293.1499938964844,0.2477904856204986,-3676.659912109375,304.1551818847656,0.91925048828125,0.3324080407619476,0.2336155325174331,293.13409423828125,297.1499938964844,293.1499938964844,0.3396198153495788,-6401.85888671875,304.11474609375,0.9990000128746032,0.4912222027778625,0.4080749154090881,293.16192626953125,297.1499938964844,293.1499938964844,0.0143602658063173,-3662.390869140625,304.123779296875,0.4778373837471008,0.050000000745058,0.2332974970340728,291.1404724121094,291.1499938964844,269.9211120605469,267.4068298339844,281.28631591796875,293.2202453613281,291.134765625,1.0,0.2921720147132873,0.8306999206542969,0.8306999206542969,1.0,1.0,-1.3577560186386108,0.5790442228317261,0.7787117958068848,0.2846333384513855,0.0,0.0,0.4357599318027496,57.90895080566406,100.0,-82.57149505615234,-10612.2392578125,275.8188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4377136230469,307.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.412109375,18000.0,0.0,0.0,0.2366733998060226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539581894874573,0.3539630472660064,-4.857995463680709e-06,0.0,0.0002401934179943,0.0,0.0,17.197418212890625,0.0,0.0,0.0,0.3234835565090179,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209096908569336,-2669.166259765625,304.1527099609375,0.7366758584976196,0.1852847933769226,0.1688567996025085,293.2599792480469,297.1499938964844,293.1499938964844,0.0421741716563701,-1331.7784423828125,304.159912109375,0.5688034892082214,0.0858968049287796,0.0842045992612838,293.22479248046875,297.1499938964844,293.1499938964844,0.247632086277008,-3675.864501953125,304.1537475585937,0.8885653614997864,0.3304485380649566,0.232524424791336,293.2094421386719,297.1499938964844,293.1499938964844,0.3794089257717132,-7011.00732421875,304.060302734375,0.9990000128746032,0.4764315783977508,0.4467244148254394,293.1644897460937,297.1499938964844,293.1499938964844,0.0145957404747605,-3701.74658203125,304.11212158203125,0.458260715007782,0.050000000745058,0.2349495887756347,291.0804138183594,291.1499938964844,269.9527893066406,267.4365234375,281.2659606933594,293.2256774902344,291.07586669921875,1.0,0.3081875443458557,0.8303834199905396,0.8303834199905396,1.0,1.0,-1.4008703231811523,0.5996895432472229,0.8011808395385742,0.2931104302406311,0.0,0.0,0.4491667747497558,67.39383697509766,103.0,-80.04920959472656,-10912.1181640625,316.6528015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31640625,307.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17892.513671875,18000.0,0.0,0.0,0.2329168170690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685624897480011,0.3685673773288727,-4.899524810753064e-06,0.0,0.0002363809471717,0.0,0.0,18.187000274658203,0.0,0.0,0.0,0.3274489939212799,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209096908569336,-2669.166259765625,304.1527099609375,0.7366758584976196,0.1852847933769226,0.1688567996025085,293.2599792480469,297.1499938964844,293.1499938964844,0.0421741716563701,-1331.7784423828125,304.159912109375,0.5688034892082214,0.0858968049287796,0.0842045992612838,293.22479248046875,297.1499938964844,293.1499938964844,0.247632086277008,-3675.864501953125,304.1537475585937,0.8885653614997864,0.3304485380649566,0.232524424791336,293.2094421386719,297.1499938964844,293.1499938964844,0.3794089257717132,-7011.00732421875,304.060302734375,0.9990000128746032,0.4764315783977508,0.4467244148254394,293.1644897460937,297.1499938964844,293.1499938964844,0.0145957404747605,-3701.74658203125,304.11212158203125,0.458260715007782,0.050000000745058,0.2349495887756347,291.0804138183594,291.1499938964844,269.9527893066406,267.4365234375,281.2659606933594,293.2256774902344,291.07586669921875,1.0,0.3081875443458557,0.8303834199905396,0.8303834199905396,1.0,1.0,-1.4008703231811523,0.5996895432472229,0.8011808395385742,0.2931104302406311,0.0,0.0,0.4491667747497558,67.39383697509766,103.0,-80.04920959472656,-10912.1181640625,316.6528015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31640625,307.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17892.513671875,18000.0,0.0,0.0,0.2329168170690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685624897480011,0.3685673773288727,-4.899524810753064e-06,0.0,0.0002363809471717,0.0,0.0,18.187000274658203,0.0,0.0,0.0,0.3274489939212799,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199791952967643,-2652.210693359375,304.1534423828125,0.7122812867164612,0.183869183063507,0.1680375635623932,293.2603759765625,297.1499938964844,293.1499938964844,0.040011066943407,-1294.4468994140625,304.1602478027344,0.5391883254051208,0.0830307528376579,0.0819702297449112,293.2251281738281,297.1499938964844,293.1499938964844,0.2458958029747009,-3654.728271484375,304.15557861328125,0.8572511672973633,0.3284872770309448,0.2315166443586349,293.2764892578125,297.1499938964844,293.1499938964844,0.3739818632602691,-6918.63427734375,304.1015319824219,0.967786431312561,0.461193323135376,0.4405789077281952,293.1680603027344,297.1499938964844,293.1499938964844,0.0147766796872019,-3727.226318359375,304.0970764160156,0.4353607594966888,0.050000000745058,0.2372172027826309,291.09539794921875,291.1499938964844,269.9853515625,267.46685791015625,281.315185546875,293.2521667480469,291.1026611328125,1.0,0.3197197318077087,0.8293702006340027,0.8293702006340027,1.0,1.0,-1.3901690244674685,0.5936229228973389,0.7965460419654846,0.2935104668140411,0.0,0.0,0.457501083612442,79.408203125,106.0,29.26726722717285,-10988.486328125,340.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04254150390625,307.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.89453125,18000.0,0.0,0.0,0.2315130829811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385780781507492,0.3857857584953308,-4.97624523632112e-06,0.0,0.0002349563437746,0.0,0.0,19.486957550048828,0.0,0.0,0.0,0.3324708938598633,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199791952967643,-2652.210693359375,304.1534423828125,0.7122812867164612,0.183869183063507,0.1680375635623932,293.2603759765625,297.1499938964844,293.1499938964844,0.040011066943407,-1294.4468994140625,304.1602478027344,0.5391883254051208,0.0830307528376579,0.0819702297449112,293.2251281738281,297.1499938964844,293.1499938964844,0.2458958029747009,-3654.728271484375,304.15557861328125,0.8572511672973633,0.3284872770309448,0.2315166443586349,293.2764892578125,297.1499938964844,293.1499938964844,0.3739818632602691,-6918.63427734375,304.1015319824219,0.967786431312561,0.461193323135376,0.4405789077281952,293.1680603027344,297.1499938964844,293.1499938964844,0.0147766796872019,-3727.226318359375,304.0970764160156,0.4353607594966888,0.050000000745058,0.2372172027826309,291.09539794921875,291.1499938964844,269.9853515625,267.46685791015625,281.315185546875,293.2521667480469,291.1026611328125,1.0,0.3197197318077087,0.8293702006340027,0.8293702006340027,1.0,1.0,-1.3901690244674685,0.5936229228973389,0.7965460419654846,0.2935104668140411,0.0,0.0,0.457501083612442,79.408203125,106.0,29.26726722717285,-10988.486328125,340.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04254150390625,307.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.89453125,18000.0,0.0,0.0,0.2315130829811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385780781507492,0.3857857584953308,-4.97624523632112e-06,0.0,0.0002349563437746,0.0,0.0,19.486957550048828,0.0,0.0,0.0,0.3324708938598633,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187641248106956,-2629.96728515625,304.154296875,0.694358766078949,0.1823719441890716,0.1670561134815216,293.2613220214844,297.1499938964844,293.1499938964844,0.0376140177249908,-1252.846435546875,304.16082763671875,0.518556535243988,0.0800458341836929,0.0795410275459289,293.2260131835937,297.1499938964844,293.1499938964844,0.2436418980360031,-3627.347900390625,304.1573791503906,0.8377751708030701,0.3264023661613464,0.2303551882505417,293.2963562011719,297.1499938964844,293.1499938964844,0.3671402037143707,-6799.37939453125,304.1286926269531,0.9386906623840332,0.453906774520874,0.4327379465103149,293.1725158691406,297.1499938964844,293.1499938964844,0.0148667832836508,-3739.321044921875,304.07861328125,0.4226268231868744,0.050000000745058,0.2389671057462692,291.1326599121094,291.1499938964844,270.0190124511719,267.4979248046875,281.3608703613281,293.26318359375,291.133544921875,1.0,0.3281152546405792,0.828356921672821,0.828356921672821,1.0,1.0,-1.37858247756958,0.5873115062713623,0.7912710309028625,0.2931634187698364,0.0,0.0,0.4564126431941986,88.62694549560547,94.0,29.425636291503903,-10828.8515625,356.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773742675781,307.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.2311461418867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848181366920471,0.3848231136798858,-4.991967216483317e-06,0.0,0.0002345839602639,0.0,0.0,19.48280143737793,0.0,0.0,0.0,0.3325864672660827,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187641248106956,-2629.96728515625,304.154296875,0.694358766078949,0.1823719441890716,0.1670561134815216,293.2613220214844,297.1499938964844,293.1499938964844,0.0376140177249908,-1252.846435546875,304.16082763671875,0.518556535243988,0.0800458341836929,0.0795410275459289,293.2260131835937,297.1499938964844,293.1499938964844,0.2436418980360031,-3627.347900390625,304.1573791503906,0.8377751708030701,0.3264023661613464,0.2303551882505417,293.2963562011719,297.1499938964844,293.1499938964844,0.3671402037143707,-6799.37939453125,304.1286926269531,0.9386906623840332,0.453906774520874,0.4327379465103149,293.1725158691406,297.1499938964844,293.1499938964844,0.0148667832836508,-3739.321044921875,304.07861328125,0.4226268231868744,0.050000000745058,0.2389671057462692,291.1326599121094,291.1499938964844,270.0190124511719,267.4979248046875,281.3608703613281,293.26318359375,291.133544921875,1.0,0.3281152546405792,0.828356921672821,0.828356921672821,1.0,1.0,-1.37858247756958,0.5873115062713623,0.7912710309028625,0.2931634187698364,0.0,0.0,0.4564126431941986,88.62694549560547,94.0,29.425636291503903,-10828.8515625,356.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773742675781,307.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.2311461418867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848181366920471,0.3848231136798858,-4.991967216483317e-06,0.0,0.0002345839602639,0.0,0.0,19.48280143737793,0.0,0.0,0.0,0.3325864672660827,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.11818428337574,-2619.493896484375,304.1545715332031,0.6899634003639221,0.1816469132900238,0.1664756685495376,293.2616271972656,297.1499938964844,293.1499938964844,0.0363663434982299,-1231.241943359375,304.1611328125,0.512360155582428,0.0785755664110183,0.0782090127468109,293.22637939453125,297.1499938964844,293.1499938964844,0.2426278293132782,-3615.175048828125,304.1578674316406,0.833278238773346,0.3253696858882904,0.2296951860189438,293.2998046875,297.1499938964844,293.1499938964844,0.3646942377090454,-6759.90234375,304.136962890625,0.9313592314720154,0.45137420296669,0.4301827847957611,293.1746520996094,297.1499938964844,293.1499938964844,0.0148746538907289,-3740.971923828125,304.069091796875,0.4201149344444275,0.050000000745058,0.2393749505281448,291.13934326171875,291.1499938964844,270.03631591796875,267.5137939453125,281.3812255859375,293.2655639648437,291.140869140625,1.0,0.32933509349823,0.8278502821922302,0.8278502821922302,1.0,1.0,-1.372917652130127,0.5842078328132629,0.7887097597122192,0.2930436730384826,0.0,0.0,0.4564785063266754,90.74620819091795,94.0,27.09716987609864,-10768.974609375,358.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662292480469,306.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.231116309762001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852293789386749,0.385234385728836,-4.99390262120869e-06,0.0,0.0002345536631764,0.0,0.0,19.514812469482425,0.0,0.0,0.0,0.3327076137065887,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117562785744667,-2608.243896484375,304.15484619140625,0.6881210207939148,0.1809609979391098,0.1658647507429123,293.2579040527344,297.1499938964844,293.1499938964844,0.0353643596172332,-1213.8211669921875,304.160888671875,0.5090163946151733,0.0778857395052909,0.0771552845835685,293.2265625,297.1499938964844,293.1499938964844,0.2415394634008407,-3602.090576171875,304.1584167480469,0.8315048813819885,0.3243629336357116,0.2290031611919403,293.3013916015625,297.1499938964844,293.1499938964844,0.3624546229839325,-6724.24951171875,304.1434020996094,0.9281178712844848,0.4491645395755768,0.427983283996582,293.1765441894531,297.1499938964844,293.1499938964844,0.014847750775516,-3737.627197265625,304.0599060058594,0.4194578528404236,0.050000000745058,0.2394857853651046,291.1479187011719,291.1499938964844,270.0539855957031,267.5298767089844,281.3998413085937,293.2661437988281,291.1492004394531,1.0,0.3291731774806976,0.8276122808456421,0.8276122808456421,1.0,1.0,-1.3675810098648071,0.5813077092170715,0.7862733006477356,0.2929388880729675,0.0,0.0,0.4557526707649231,91.2830581665039,82.0,24.75837135314941,-10704.9912109375,357.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.2311698049306869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848059773445129,0.3848109841346741,-4.994152277504327e-06,0.0,0.0002346079709241,0.0,0.0,19.489675521850582,0.0,0.0,0.0,0.3325993418693542,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1163999587297439,-2587.337646484375,304.1551818847656,0.6899059414863586,0.1797119379043579,0.1646220386028289,293.2408752441406,297.1499938964844,293.1499938964844,0.0352920480072498,-1212.6990966796875,304.1573181152344,0.5118399858474731,0.0785905942320823,0.0771492570638656,293.2265014648437,297.1499938964844,293.1499938964844,0.239508181810379,-3577.8505859375,304.15899658203125,0.8337202668190002,0.3224387466907501,0.2275775969028473,293.3017578125,297.1499938964844,293.1499938964844,0.3585624098777771,-6663.49853515625,304.1519470214844,0.9301488399505616,0.4452506303787231,0.4240729808807373,293.179443359375,297.1499938964844,293.1499938964844,0.0147418547421693,-3724.18310546875,304.04302978515625,0.422027587890625,0.050000000745058,0.2390626668930053,291.1556091308594,291.1499938964844,270.09039306640625,267.5628662109375,281.4319763183594,293.26385498046875,291.1558837890625,1.0,0.3256320059299469,0.8271362781524658,0.8271362781524658,1.0,1.0,-1.359168291091919,0.5766838788986206,0.7824844717979431,0.2929042279720306,0.0,0.0,0.4543686807155609,88.94242095947266,70.0,12.359002113342283,-10587.3408203125,348.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,306.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.2313874959945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382848709821701,0.3828537166118622,-4.987569809600245e-06,0.0,0.0002348288981011,0.0,0.0,19.34680557250977,0.0,0.0,0.0,0.3320510983467102,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1163999587297439,-2587.337646484375,304.1551818847656,0.6899059414863586,0.1797119379043579,0.1646220386028289,293.2408752441406,297.1499938964844,293.1499938964844,0.0352920480072498,-1212.6990966796875,304.1573181152344,0.5118399858474731,0.0785905942320823,0.0771492570638656,293.2265014648437,297.1499938964844,293.1499938964844,0.239508181810379,-3577.8505859375,304.15899658203125,0.8337202668190002,0.3224387466907501,0.2275775969028473,293.3017578125,297.1499938964844,293.1499938964844,0.3585624098777771,-6663.49853515625,304.1519470214844,0.9301488399505616,0.4452506303787231,0.4240729808807373,293.179443359375,297.1499938964844,293.1499938964844,0.0147418547421693,-3724.18310546875,304.04302978515625,0.422027587890625,0.050000000745058,0.2390626668930053,291.1556091308594,291.1499938964844,270.09039306640625,267.5628662109375,281.4319763183594,293.26385498046875,291.1558837890625,1.0,0.3256320059299469,0.8271362781524658,0.8271362781524658,1.0,1.0,-1.359168291091919,0.5766838788986206,0.7824844717979431,0.2929042279720306,0.0,0.0,0.4543686807155609,88.94242095947266,70.0,12.359002113342283,-10587.3408203125,348.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,306.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.2313874959945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382848709821701,0.3828537166118622,-4.987569809600245e-06,0.0,0.0002348288981011,0.0,0.0,19.34680557250977,0.0,0.0,0.0,0.3320510983467102,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1152936592698097,-2567.481689453125,304.1552734375,0.6972476243972778,0.178616389632225,0.1634035110473632,293.2201843261719,297.1499938964844,293.1499938964844,0.0364816263318061,-1233.500732421875,304.1529235839844,0.522832989692688,0.0804781094193458,0.0785211622714996,293.225830078125,297.1499938964844,293.1499938964844,0.2375380098819732,-3554.39501953125,304.1592712402344,0.8418313264846802,0.320633977651596,0.2261447608470916,293.30029296875,297.1499938964844,293.1499938964844,0.3548989295959472,-6607.47021484375,304.1573486328125,0.9404844045639038,0.4416987001895904,0.420453131198883,293.1811218261719,297.1499938964844,293.1499938964844,0.0145840588957071,-3703.28857421875,304.0284423828125,0.4288525879383087,0.050000000745058,0.238052636384964,291.1593017578125,291.1499938964844,270.12847900390625,267.5970153808594,281.46160888671875,293.26092529296875,291.1596374511719,1.0,0.3189623951911926,0.8266602754592896,0.8266602754592896,1.0,1.0,-1.3520749807357788,0.5727918744087219,0.7792831659317017,0.2928254604339599,0.0,0.0,0.4528863131999969,83.480712890625,58.0,7.302157402038574,-10493.0126953125,332.3135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,306.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.365234375,18000.0,0.0,0.0,0.2316468209028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809539079666137,0.3809588849544525,-4.979709046892822e-06,0.0,0.000235092069488,0.0,0.0,19.203882217407227,0.0,0.0,0.0,0.3314806520938873,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1152936592698097,-2567.481689453125,304.1552734375,0.6972476243972778,0.178616389632225,0.1634035110473632,293.2201843261719,297.1499938964844,293.1499938964844,0.0364816263318061,-1233.500732421875,304.1529235839844,0.522832989692688,0.0804781094193458,0.0785211622714996,293.225830078125,297.1499938964844,293.1499938964844,0.2375380098819732,-3554.39501953125,304.1592712402344,0.8418313264846802,0.320633977651596,0.2261447608470916,293.30029296875,297.1499938964844,293.1499938964844,0.3548989295959472,-6607.47021484375,304.1573486328125,0.9404844045639038,0.4416987001895904,0.420453131198883,293.1811218261719,297.1499938964844,293.1499938964844,0.0145840588957071,-3703.28857421875,304.0284423828125,0.4288525879383087,0.050000000745058,0.238052636384964,291.1593017578125,291.1499938964844,270.12847900390625,267.5970153808594,281.46160888671875,293.26092529296875,291.1596374511719,1.0,0.3189623951911926,0.8266602754592896,0.8266602754592896,1.0,1.0,-1.3520749807357788,0.5727918744087219,0.7792831659317017,0.2928254604339599,0.0,0.0,0.4528863131999969,83.480712890625,58.0,7.302157402038574,-10493.0126953125,332.3135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,306.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.365234375,18000.0,0.0,0.0,0.2316468209028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809539079666137,0.3809588849544525,-4.979709046892822e-06,0.0,0.000235092069488,0.0,0.0,19.203882217407227,0.0,0.0,0.0,0.3314806520938873,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142258197069168,-2548.285888671875,304.1553039550781,0.7092234492301941,0.1776471585035324,0.162231832742691,293.2000427246094,297.1499938964844,293.1499938964844,0.0380906648933887,-1261.3826904296875,304.1492919921875,0.5397387742996216,0.082784503698349,0.0803426578640937,293.2247619628906,297.1499938964844,293.1499938964844,0.2355818152427673,-3531.086181640625,304.159423828125,0.8552276492118835,0.3189288377761841,0.2247283458709716,293.2979736328125,297.1499938964844,293.1499938964844,0.3512703478336334,-6552.67041015625,304.1609191894531,0.9570388197898864,0.4383594691753387,0.41698157787323,293.181884765625,297.1499938964844,293.1499938964844,0.0143935494124889,-3677.23046875,304.0158386230469,0.4400648176670074,0.050000000745058,0.2366783320903778,291.1633605957031,291.1499938964844,270.1683654785156,267.6324157714844,281.4908142089844,293.2591857910156,291.1637268066406,1.0,0.3100910782814026,0.8261943459510803,0.8261943459510803,1.0,1.0,-1.3453381061553955,0.56916344165802,0.7761746644973755,0.2925384044647217,0.0,0.0,0.4508381485939026,76.07234191894531,46.0,6.126730918884277,-10406.2744140625,312.3089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,306.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.2318354994058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783621788024902,0.378367155790329,-4.969628207618371e-06,0.0,0.0002352835581405,0.0,0.0,19.01161003112793,0.0,0.0,0.0,0.3307158946990967,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142258197069168,-2548.285888671875,304.1553039550781,0.7092234492301941,0.1776471585035324,0.162231832742691,293.2000427246094,297.1499938964844,293.1499938964844,0.0380906648933887,-1261.3826904296875,304.1492919921875,0.5397387742996216,0.082784503698349,0.0803426578640937,293.2247619628906,297.1499938964844,293.1499938964844,0.2355818152427673,-3531.086181640625,304.159423828125,0.8552276492118835,0.3189288377761841,0.2247283458709716,293.2979736328125,297.1499938964844,293.1499938964844,0.3512703478336334,-6552.67041015625,304.1609191894531,0.9570388197898864,0.4383594691753387,0.41698157787323,293.181884765625,297.1499938964844,293.1499938964844,0.0143935494124889,-3677.23046875,304.0158386230469,0.4400648176670074,0.050000000745058,0.2366783320903778,291.1633605957031,291.1499938964844,270.1683654785156,267.6324157714844,281.4908142089844,293.2591857910156,291.1637268066406,1.0,0.3100910782814026,0.8261943459510803,0.8261943459510803,1.0,1.0,-1.3453381061553955,0.56916344165802,0.7761746644973755,0.2925384044647217,0.0,0.0,0.4508381485939026,76.07234191894531,46.0,6.126730918884277,-10406.2744140625,312.3089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,306.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.2318354994058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783621788024902,0.378367155790329,-4.969628207618371e-06,0.0,0.0002352835581405,0.0,0.0,19.01161003112793,0.0,0.0,0.0,0.3307158946990967,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131979748606681,-2529.771240234375,304.1552429199219,0.72465580701828,0.1767801195383072,0.1611117571592331,293.1820068359375,297.1499938964844,293.1499938964844,0.0398088805377483,-1290.9766845703125,304.1466979980469,0.5619416832923889,0.0851827263832092,0.082272969186306,293.22344970703125,297.1499938964844,293.1499938964844,0.233643889427185,-3507.962890625,304.1595153808594,0.8745559453964233,0.3173034489154815,0.2233355790376663,293.2951965332031,297.1499938964844,293.1499938964844,0.3476659059524536,-6498.6474609375,304.16326904296875,0.9779223203659058,0.4351749718189239,0.4136184751987457,293.1819763183594,297.1499938964844,293.1499938964844,0.0141845857724547,-3647.945556640625,304.0047607421875,0.4567368328571319,0.050000000745058,0.2350779473781585,291.16802978515625,291.1499938964844,270.2102966308594,267.66925048828125,281.5201416015625,293.2588806152344,291.16845703125,1.0,0.2995863258838653,0.8257284164428711,0.8257284164428711,1.0,1.0,-1.3386809825897217,0.5656647086143494,0.7730163335800171,0.2919916808605194,0.0,0.0,0.4481259286403656,67.45077514648438,34.0,6.519881248474121,-10322.5380859375,289.76531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,306.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.21875,18000.0,0.0,0.0,0.2318418323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749307990074157,0.3749357461929321,-4.956322300131433e-06,0.0,0.000235289990087,0.0,0.0,18.758766174316406,0.0,0.0,0.0,0.329708844423294,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131979748606681,-2529.771240234375,304.1552429199219,0.72465580701828,0.1767801195383072,0.1611117571592331,293.1820068359375,297.1499938964844,293.1499938964844,0.0398088805377483,-1290.9766845703125,304.1466979980469,0.5619416832923889,0.0851827263832092,0.082272969186306,293.22344970703125,297.1499938964844,293.1499938964844,0.233643889427185,-3507.962890625,304.1595153808594,0.8745559453964233,0.3173034489154815,0.2233355790376663,293.2951965332031,297.1499938964844,293.1499938964844,0.3476659059524536,-6498.6474609375,304.16326904296875,0.9779223203659058,0.4351749718189239,0.4136184751987457,293.1819763183594,297.1499938964844,293.1499938964844,0.0141845857724547,-3647.945556640625,304.0047607421875,0.4567368328571319,0.050000000745058,0.2350779473781585,291.16802978515625,291.1499938964844,270.2102966308594,267.66925048828125,281.5201416015625,293.2588806152344,291.16845703125,1.0,0.2995863258838653,0.8257284164428711,0.8257284164428711,1.0,1.0,-1.3386809825897217,0.5656647086143494,0.7730163335800171,0.2919916808605194,0.0,0.0,0.4481259286403656,67.45077514648438,34.0,6.519881248474121,-10322.5380859375,289.76531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,306.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.21875,18000.0,0.0,0.0,0.2318418323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749307990074157,0.3749357461929321,-4.956322300131433e-06,0.0,0.000235289990087,0.0,0.0,18.758766174316406,0.0,0.0,0.0,0.329708844423294,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127000823616981,-2520.78955078125,304.1552124023437,0.7338409423828125,0.1763791292905807,0.1605713367462158,293.174072265625,297.1499938964844,293.1499938964844,0.0406400673091411,-1305.2510986328125,304.1457824707031,0.5748173594474792,0.0863339006900787,0.0832041874527931,293.22271728515625,297.1499938964844,293.1499938964844,0.2326847314834594,-3496.506103515625,304.1595458984375,0.8868767023086548,0.3165156841278076,0.2226489186286926,293.293701171875,297.1499938964844,293.1499938964844,0.3458786308765411,-6471.95849609375,304.1640930175781,0.9892419576644896,0.433631032705307,0.4119729995727539,293.1818542480469,297.1499938964844,293.1499938964844,0.0140763996168971,-3632.54833984375,303.99969482421875,0.4673438966274261,0.050000000745058,0.2342226654291153,291.1705627441406,291.1499938964844,270.2320861816406,267.688232421875,281.5348815917969,293.2592163085937,291.1709899902344,1.0,0.2938377261161804,0.8254954218864441,0.8254954218864441,1.0,1.0,-1.3353240489959717,0.5639357566833496,0.7713882923126221,0.2916109561920166,0.0,0.0,0.4465019106864929,62.84273910522461,34.0,6.754817962646484,-10280.533203125,277.8872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.2317464053630828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728617131710052,0.3728666603565216,-4.948285550199216e-06,0.0,0.0002351931470911,0.0,0.0,18.60712432861328,0.0,0.0,0.0,0.3291043937206268,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.112216018140316,-2512.048095703125,304.1551208496094,0.7442926168441772,0.175999641418457,0.1600486636161804,293.1669616699219,297.1499938964844,293.1499938964844,0.0414228849112987,-1318.6766357421875,304.1451416015625,0.5884457230567932,0.0874271020293235,0.0840814933180809,293.2219543457031,297.1499938964844,293.1499938964844,0.2317354381084442,-3485.15869140625,304.1595153808594,0.9008721709251404,0.3157447576522827,0.221972644329071,293.2919616699219,297.1499938964844,293.1499938964844,0.3431218564510345,-6429.5546875,304.1666564941406,0.9990000128746032,0.4321500062942505,0.409231424331665,293.1816101074219,297.1499938964844,293.1499938964844,0.0139694632962346,-3617.169921875,303.99493408203125,0.4771112203598022,0.050000000745058,0.2333642095327377,291.1732177734375,291.1499938964844,270.2544250488281,267.7076110839844,281.5506286621094,293.25958251953125,291.1737670898437,1.0,0.2877700924873352,0.8252606391906738,0.8252606391906738,1.0,1.0,-1.330691933631897,0.5615900754928589,0.7691018581390381,0.2909977734088897,0.0,0.0,0.4446878135204315,58.19916915893555,25.0,7.593216896057129,-10233.5771484375,265.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,306.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.619140625,18000.0,0.0,0.0,0.2315706014633178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705586493015289,0.3705635964870453,-4.9393206609238405e-06,0.0,0.0002350147260585,0.0,0.0,18.43903350830078,0.0,0.0,0.0,0.3284332752227783,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110629290342331,-2490.619140625,304.1553649902344,0.761949896812439,0.1752997487783432,0.1591676622629165,293.14404296875,297.1499938964844,293.1499938964844,0.0439021363854408,-1360.910400390625,304.1425170898437,0.6134549379348755,0.0916137993335723,0.0870607644319534,293.2203369140625,297.1499938964844,293.1499938964844,0.22930708527565,-3455.454345703125,304.1604309082031,0.9254964590072632,0.3142517507076263,0.2207404673099517,293.264892578125,297.1499938964844,293.1499938964844,0.312592476606369,-5955.9326171875,304.2118530273437,0.9990000128746032,0.4339579045772552,0.378916472196579,293.1805419921875,297.1499938964844,293.1499938964844,0.0137688731774687,-3585.18310546875,303.9874267578125,0.4903898537158966,0.050000000745058,0.2321499139070511,291.2110290527344,291.1499938964844,270.3009338378906,267.7476501464844,281.6016845703125,293.241455078125,291.21563720703125,1.0,0.2749870121479034,0.8247911334037781,0.8247911334037781,1.0,1.0,-1.2938979864120483,0.5436427593231201,0.7502551674842834,0.2846559882164001,0.0,0.0,0.4346823096275329,51.19327545166016,25.0,49.82275772094727,-9999.0,235.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,306.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.873046875,18000.0,0.0,0.0,0.2307180017232895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611073195934295,0.3611122071743011,-4.911457835987676e-06,0.0,0.0002341494400752,0.0,0.0,17.786819458007812,0.0,0.0,0.0,0.3257723748683929,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110629290342331,-2490.619140625,304.1553649902344,0.761949896812439,0.1752997487783432,0.1591676622629165,293.14404296875,297.1499938964844,293.1499938964844,0.0439021363854408,-1360.910400390625,304.1425170898437,0.6134549379348755,0.0916137993335723,0.0870607644319534,293.2203369140625,297.1499938964844,293.1499938964844,0.22930708527565,-3455.454345703125,304.1604309082031,0.9254964590072632,0.3142517507076263,0.2207404673099517,293.264892578125,297.1499938964844,293.1499938964844,0.312592476606369,-5955.9326171875,304.2118530273437,0.9990000128746032,0.4339579045772552,0.378916472196579,293.1805419921875,297.1499938964844,293.1499938964844,0.0137688731774687,-3585.18310546875,303.9874267578125,0.4903898537158966,0.050000000745058,0.2321499139070511,291.2110290527344,291.1499938964844,270.3009338378906,267.7476501464844,281.6016845703125,293.241455078125,291.21563720703125,1.0,0.2749870121479034,0.8247911334037781,0.8247911334037781,1.0,1.0,-1.2938979864120483,0.5436427593231201,0.7502551674842834,0.2846559882164001,0.0,0.0,0.4346823096275329,51.19327545166016,25.0,49.82275772094727,-9999.0,235.6005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,306.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.873046875,18000.0,0.0,0.0,0.2307180017232895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611073195934295,0.3611122071743011,-4.911457835987676e-06,0.0,0.0002341494400752,0.0,0.0,17.786819458007812,0.0,0.0,0.0,0.3257723748683929,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101219207048416,-2473.322998046875,304.1551208496094,0.7789409160614014,0.1745754033327102,0.158332884311676,293.1166076660156,297.1499938964844,293.1499938964844,0.0483504272997379,-1437.8153076171875,304.1376037597656,0.638988196849823,0.0973380133509635,0.0921708270907402,293.2190856933594,297.1499938964844,293.1499938964844,0.2272631824016571,-3430.74462890625,304.1603088378906,0.9490054845809937,0.3127241730690002,0.2195351123809814,293.21051025390625,297.1499938964844,293.1499938964844,0.2862255871295929,-5547.962890625,304.2345275878906,0.9990000128746032,0.4420378804206848,0.3529821336269378,293.1792907714844,297.1499938964844,293.1499938964844,0.0136237880215048,-3562.506591796875,303.9805908203125,0.5022164583206177,0.050000000745058,0.2312009185552597,291.2349853515625,291.1499938964844,270.3500061035156,267.7894592285156,281.630126953125,293.2010192871094,291.23541259765625,1.0,0.2649545967578888,0.8243215680122375,0.8243215680122375,1.0,1.0,-1.2652324438095093,0.5299076437950134,0.7353248000144958,0.2790709137916565,0.0,0.0,0.4211958646774292,45.70994186401367,28.0,27.105268478393555,-9719.7998046875,213.3219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,306.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.333984375,18000.0,0.0,0.0,0.2286372929811477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433696329593658,0.343374490737915,-4.848586286243517e-06,0.0,0.0002320377825526,0.0,0.0,16.56157875061035,0.0,0.0,0.0,0.3209252655506134,4.0,0.0,1.0
