time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101219207048416,-2473.322998046875,304.1551208496094,0.7789409160614014,0.1745754033327102,0.158332884311676,293.1166076660156,297.1499938964844,293.1499938964844,0.0483504272997379,-1437.8153076171875,304.1376037597656,0.638988196849823,0.0973380133509635,0.0921708270907402,293.2190856933594,297.1499938964844,293.1499938964844,0.2272631824016571,-3430.74462890625,304.1603088378906,0.9490054845809937,0.3127241730690002,0.2195351123809814,293.21051025390625,297.1499938964844,293.1499938964844,0.2862255871295929,-5547.962890625,304.2345275878906,0.9990000128746032,0.4420378804206848,0.3529821336269378,293.1792907714844,297.1499938964844,293.1499938964844,0.0136237880215048,-3562.506591796875,303.9805908203125,0.5022164583206177,0.050000000745058,0.2312009185552597,291.2349853515625,291.1499938964844,270.3500061035156,267.7894592285156,281.630126953125,293.2010192871094,291.23541259765625,1.0,0.2649545967578888,0.8243215680122375,0.8243215680122375,1.0,1.0,-1.2652324438095093,0.5299076437950134,0.7353248000144958,0.2790709137916565,0.0,0.0,0.4211958646774292,45.70994186401367,28.0,27.105268478393555,-9719.7998046875,213.3219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,306.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.333984375,18000.0,0.0,0.0,0.2286372929811477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433696329593658,0.343374490737915,-4.848586286243517e-06,0.0,0.0002320377825526,0.0,0.0,16.56157875061035,0.0,0.0,0.0,0.3209252655506134,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094152405858039,-2460.564208984375,304.15460205078125,0.791828989982605,0.1738441437482834,0.1575532853603363,293.0972595214844,297.1499938964844,293.1499938964844,0.0525141730904579,-1510.781494140625,304.1348876953125,0.661121666431427,0.102126695215702,0.0968857258558273,293.218017578125,297.1499938964844,293.1499938964844,0.2256659418344497,-3411.713134765625,304.1595458984375,0.965154469013214,0.3111917376518249,0.2183730006217956,293.14910888671875,297.1499938964844,293.1499938964844,0.2677122950553894,-5261.86328125,304.2367858886719,0.9990000128746032,0.4529527723789215,0.3347963690757751,293.1781005859375,297.1499938964844,293.1499938964844,0.0135392360389232,-3550.264404296875,303.9737243652344,0.5116244554519653,0.050000000745058,0.230575606226921,291.2380676269531,291.1499938964844,270.40289306640625,267.8341064453125,281.6617126464844,293.18475341796875,291.23779296875,1.0,0.2581517398357391,0.8241846561431885,0.8241846561431885,1.0,1.0,-1.245976805686951,0.5208491086959839,0.725127637386322,0.2749553024768829,0.0,0.0,0.4091673195362091,42.08600997924805,46.0,8.105650901794434,-9510.1513671875,198.9735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,306.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.595703125,18000.0,0.0,0.0,0.2253354489803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280632495880127,0.3280680477619171,-4.788613296113908e-06,0.0,0.0002286868257215,0.0,0.0,15.522493362426758,0.0,0.0,0.0,0.316698670387268,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094152405858039,-2460.564208984375,304.15460205078125,0.791828989982605,0.1738441437482834,0.1575532853603363,293.0972595214844,297.1499938964844,293.1499938964844,0.0525141730904579,-1510.781494140625,304.1348876953125,0.661121666431427,0.102126695215702,0.0968857258558273,293.218017578125,297.1499938964844,293.1499938964844,0.2256659418344497,-3411.713134765625,304.1595458984375,0.965154469013214,0.3111917376518249,0.2183730006217956,293.14910888671875,297.1499938964844,293.1499938964844,0.2677122950553894,-5261.86328125,304.2367858886719,0.9990000128746032,0.4529527723789215,0.3347963690757751,293.1781005859375,297.1499938964844,293.1499938964844,0.0135392360389232,-3550.264404296875,303.9737243652344,0.5116244554519653,0.050000000745058,0.230575606226921,291.2380676269531,291.1499938964844,270.40289306640625,267.8341064453125,281.6617126464844,293.18475341796875,291.23779296875,1.0,0.2581517398357391,0.8241846561431885,0.8241846561431885,1.0,1.0,-1.245976805686951,0.5208491086959839,0.725127637386322,0.2749553024768829,0.0,0.0,0.4091673195362091,42.08600997924805,46.0,8.105650901794434,-9510.1513671875,198.9735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,306.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.595703125,18000.0,0.0,0.0,0.2253354489803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280632495880127,0.3280680477619171,-4.788613296113908e-06,0.0,0.0002286868257215,0.0,0.0,15.522493362426758,0.0,0.0,0.0,0.316698670387268,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090536937117576,-2454.51171875,304.1536560058594,0.7887036204338074,0.1730661690235138,0.1568862050771713,293.0936279296875,297.1499938964844,293.1499938964844,0.055186279118061,-1558.2913818359375,304.1355895996094,0.6661107540130615,0.1042434200644493,0.0997388809919357,293.2172546386719,297.1499938964844,293.1499938964844,0.2247063815593719,-3400.83837890625,304.15789794921875,0.9611347317695618,0.3096200227737427,0.2173013389110565,293.10479736328125,297.1499938964844,293.1499938964844,0.2691808342933655,-5296.5810546875,304.2045288085937,0.9990000128746032,0.4620336592197418,0.337243914604187,293.1769714355469,297.1499938964844,293.1499938964844,0.0135611835867166,-3556.1708984375,303.9665832519531,0.5102900862693787,0.050000000745058,0.2306579649448394,291.21630859375,291.1499938964844,270.4605407714844,267.8824157714844,281.6784362792969,293.1824645996094,291.21173095703125,1.0,0.2600005865097046,0.8240476846694946,0.8240476846694946,1.0,1.0,-1.250337839126587,0.5230840444564819,0.7272538542747498,0.2752923369407654,0.0,0.0,0.4012101292610168,42.57366180419922,64.0,-33.9627685546875,-9415.5830078125,201.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,306.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.560546875,18000.0,0.0,0.0,0.2211885601282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160558640956878,0.3160606026649475,-4.738897132483544e-06,0.0,0.0002244782663183,0.0,0.0,14.72313117980957,0.0,0.0,0.0,0.3134444653987884,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090536937117576,-2454.51171875,304.1536560058594,0.7887036204338074,0.1730661690235138,0.1568862050771713,293.0936279296875,297.1499938964844,293.1499938964844,0.055186279118061,-1558.2913818359375,304.1355895996094,0.6661107540130615,0.1042434200644493,0.0997388809919357,293.2172546386719,297.1499938964844,293.1499938964844,0.2247063815593719,-3400.83837890625,304.15789794921875,0.9611347317695618,0.3096200227737427,0.2173013389110565,293.10479736328125,297.1499938964844,293.1499938964844,0.2691808342933655,-5296.5810546875,304.2045288085937,0.9990000128746032,0.4620336592197418,0.337243914604187,293.1769714355469,297.1499938964844,293.1499938964844,0.0135611835867166,-3556.1708984375,303.9665832519531,0.5102900862693787,0.050000000745058,0.2306579649448394,291.21630859375,291.1499938964844,270.4605407714844,267.8824157714844,281.6784362792969,293.1824645996094,291.21173095703125,1.0,0.2600005865097046,0.8240476846694946,0.8240476846694946,1.0,1.0,-1.250337839126587,0.5230840444564819,0.7272538542747498,0.2752923369407654,0.0,0.0,0.4012101292610168,42.57366180419922,64.0,-33.9627685546875,-9415.5830078125,201.48220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,306.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.560546875,18000.0,0.0,0.0,0.2211885601282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160558640956878,0.3160606026649475,-4.738897132483544e-06,0.0,0.0002244782663183,0.0,0.0,14.72313117980957,0.0,0.0,0.0,0.3134444653987884,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090265661478042,-2454.4931640625,304.1530456542969,0.7815377116203308,0.1726589500904083,0.1565836071968078,293.0998229980469,297.1499938964844,293.1499938964844,0.0554599687457084,-1563.296630859375,304.1377258300781,0.6606801748275757,0.1037452295422554,0.0998440831899643,293.21697998046875,297.1499938964844,293.1499938964844,0.2245305329561233,-3399.28466796875,304.15679931640625,0.9519085884094238,0.3088212609291076,0.2167933136224746,293.0987548828125,297.1499938964844,293.1499938964844,0.2771709561347961,-5429.62109375,304.1800537109375,0.9990000128746032,0.4638051986694336,0.3456907868385315,293.1766662597656,297.1499938964844,293.1499938964844,0.0136131709441542,-3566.45166015625,303.96221923828125,0.5058528780937195,0.050000000745058,0.2309464365243911,291.19110107421875,291.1499938964844,270.49102783203125,267.9078063964844,281.6795349121094,293.18218994140625,291.18609619140625,1.0,0.263538658618927,0.8239791989326477,0.8239791989326477,1.0,1.0,-1.2599729299545288,0.5277760624885559,0.7321968078613281,0.276835024356842,0.0,0.0,0.4009793996810913,44.24250030517578,64.0,-52.01371765136719,-9439.658203125,208.3429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86920166015625,306.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.658203125,18000.0,0.0,0.0,0.2190413922071457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140621483325958,0.3140668869018554,-4.724541213363409e-06,0.0,0.0002222991606686,0.0,0.0,14.575055122375488,0.0,0.0,0.0,0.3128136396408081,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090214625000953,-2454.872314453125,304.1524963378906,0.7717549800872803,0.1722409576177597,0.156300887465477,293.1112670898437,297.1499938964844,293.1499938964844,0.0548755563795566,-1552.944091796875,304.1410522460937,0.6508747935295105,0.1021380275487899,0.0989576280117034,293.216796875,297.1499938964844,293.1499938964844,0.2243891209363937,-3398.12158203125,304.15582275390625,0.9385718703269958,0.3080113530158996,0.2163017839193344,293.1045837402344,297.1499938964844,293.1499938964844,0.2891225516796112,-5624.19775390625,304.15283203125,0.9990000128746032,0.4633185863494873,0.3581140041351318,293.1767578125,297.1499938964844,293.1499938964844,0.0136781306937336,-3578.830322265625,303.956787109375,0.4997532069683075,0.050000000745058,0.231383666396141,291.1651306152344,291.1499938964844,270.5225524902344,267.9340209960937,281.67779541015625,293.1840515136719,291.16021728515625,1.0,0.2685542404651642,0.8237734436988831,0.8237734436988831,1.0,1.0,-1.2734133005142212,0.5343266129493713,0.7390866875648499,0.2789536118507385,0.0,0.0,0.4025720059871673,46.757232666015625,82.0,-61.90269470214844,-9501.85546875,218.4760589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9214172363281,306.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.2170238345861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145787417888641,0.3145834505558014,-4.719331172964303e-06,0.0,0.0002202516043325,0.0,0.0,14.587882995605469,0.0,0.0,0.0,0.3128312230110168,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090670153498649,-2456.63232421875,304.1515808105469,0.7478887438774109,0.1713703721761703,0.155791237950325,293.149658203125,297.1499938964844,293.1499938964844,0.0508841313421726,-1482.4344482421875,304.1507873535156,0.6217145323753357,0.0953803360462188,0.0940093472599983,293.2166748046875,297.1499938964844,293.1499938964844,0.2241764068603515,-3396.572998046875,304.1542358398437,0.904586672782898,0.3063426315784454,0.2153551131486892,293.1520080566406,297.1499938964844,293.1499938964844,0.3232743144035339,-6166.3232421875,304.0949401855469,0.9990000128746032,0.4549543857574463,0.3927877843379974,293.1786804199219,297.1499938964844,293.1499938964844,0.013841669075191,-3609.098388671875,303.9411315917969,0.4844515919685364,0.050000000745058,0.2326857447624206,291.11236572265625,291.1499938964844,270.5885925292969,267.9887390136719,281.6617431640625,293.1845397949219,291.1076354980469,1.0,0.2822512090206146,0.823361873626709,0.823361873626709,1.0,1.0,-1.3089046478271484,0.5517930388450623,0.7571116089820862,0.2841731309890747,0.0,0.0,0.4111053347587585,54.18253326416016,85.0,-70.2550048828125,-9717.6083984375,247.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256896972656,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.39453125,18000.0,0.0,0.0,0.213840052485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220446705818176,0.3220494091510772,-4.7327903303084895e-06,0.0,0.0002170204679714,0.0,0.0,15.028992652893066,0.0,0.0,0.0,0.314593106508255,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090670153498649,-2456.63232421875,304.1515808105469,0.7478887438774109,0.1713703721761703,0.155791237950325,293.149658203125,297.1499938964844,293.1499938964844,0.0508841313421726,-1482.4344482421875,304.1507873535156,0.6217145323753357,0.0953803360462188,0.0940093472599983,293.2166748046875,297.1499938964844,293.1499938964844,0.2241764068603515,-3396.572998046875,304.1542358398437,0.904586672782898,0.3063426315784454,0.2153551131486892,293.1520080566406,297.1499938964844,293.1499938964844,0.3232743144035339,-6166.3232421875,304.0949401855469,0.9990000128746032,0.4549543857574463,0.3927877843379974,293.1786804199219,297.1499938964844,293.1499938964844,0.013841669075191,-3609.098388671875,303.9411315917969,0.4844515919685364,0.050000000745058,0.2326857447624206,291.11236572265625,291.1499938964844,270.5885925292969,267.9887390136719,281.6617431640625,293.1845397949219,291.1076354980469,1.0,0.2822512090206146,0.823361873626709,0.823361873626709,1.0,1.0,-1.3089046478271484,0.5517930388450623,0.7571116089820862,0.2841731309890747,0.0,0.0,0.4111053347587585,54.18253326416016,85.0,-70.2550048828125,-9717.6083984375,247.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9256896972656,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.39453125,18000.0,0.0,0.0,0.213840052485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220446705818176,0.3220494091510772,-4.7327903303084895e-06,0.0,0.0002170204679714,0.0,0.0,15.028992652893066,0.0,0.0,0.0,0.314593106508255,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088672429323196,-2453.45166015625,304.15142822265625,0.7280114889144897,0.1704786121845245,0.1552691310644149,293.2035827636719,297.1499938964844,293.1499938964844,0.0427344925701618,-1340.895751953125,304.1641540527344,0.5809134840965271,0.0844712629914283,0.084769383072853,293.2167358398437,297.1499938964844,293.1499938964844,0.2234574854373932,-3388.305419921875,304.1540832519531,0.8778195381164551,0.3046415150165558,0.2143881916999817,293.234130859375,297.1499938964844,293.1499938964844,0.3513804674148559,-6594.787109375,304.068359375,0.9961000084877014,0.4382937550544739,0.4199229180812835,293.181884765625,297.1499938964844,293.1499938964844,0.013974092900753,-3632.908935546875,303.92156982421875,0.4690324068069458,0.050000000745058,0.2340814769268036,291.08282470703125,291.1499938964844,270.6583251953125,268.04620361328125,281.6766662597656,293.21563720703125,291.083251953125,1.0,0.293569266796112,0.8229503631591797,0.8229503631591797,1.0,1.0,-1.3304202556610107,0.5625752806663513,0.7678449153900146,0.2867498695850372,0.0,0.0,0.4227236211299896,61.91120529174805,88.0,-31.274810791015625,-9927.7646484375,273.7455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,306.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2890625,18000.0,0.0,0.0,0.2123510092496872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361606001853943,0.3361653685569763,-4.776080459123477e-06,0.0,0.0002155092806788,0.0,0.0,15.933113098144531,0.0,0.0,0.0,0.3182332515716553,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088672429323196,-2453.45166015625,304.15142822265625,0.7280114889144897,0.1704786121845245,0.1552691310644149,293.2035827636719,297.1499938964844,293.1499938964844,0.0427344925701618,-1340.895751953125,304.1641540527344,0.5809134840965271,0.0844712629914283,0.084769383072853,293.2167358398437,297.1499938964844,293.1499938964844,0.2234574854373932,-3388.305419921875,304.1540832519531,0.8778195381164551,0.3046415150165558,0.2143881916999817,293.234130859375,297.1499938964844,293.1499938964844,0.3513804674148559,-6594.787109375,304.068359375,0.9961000084877014,0.4382937550544739,0.4199229180812835,293.181884765625,297.1499938964844,293.1499938964844,0.013974092900753,-3632.908935546875,303.92156982421875,0.4690324068069458,0.050000000745058,0.2340814769268036,291.08282470703125,291.1499938964844,270.6583251953125,268.04620361328125,281.6766662597656,293.21563720703125,291.083251953125,1.0,0.293569266796112,0.8229503631591797,0.8229503631591797,1.0,1.0,-1.3304202556610107,0.5625752806663513,0.7678449153900146,0.2867498695850372,0.0,0.0,0.4227236211299896,61.91120529174805,88.0,-31.274810791015625,-9927.7646484375,273.7455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,306.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2890625,18000.0,0.0,0.0,0.2123510092496872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361606001853943,0.3361653685569763,-4.776080459123477e-06,0.0,0.0002155092806788,0.0,0.0,15.933113098144531,0.0,0.0,0.0,0.3182332515716553,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078815683722496,-2434.408447265625,304.1526184082031,0.7060346603393555,0.1695422232151031,0.1548201292753219,293.2353820800781,297.1499938964844,293.1499938964844,0.0348320640623569,-1203.8675537109375,304.1722717285156,0.5362326502799988,0.0765981376171112,0.0764454007148742,293.21697998046875,297.1499938964844,293.1499938964844,0.2210496217012405,-3357.9140625,304.1567687988281,0.8504083156585693,0.3029048442840576,0.2134834378957748,293.2812805175781,297.1499938964844,293.1499938964844,0.3384821712970733,-6383.29052734375,304.1161804199219,0.9603674411773682,0.4264881014823913,0.4070783257484436,293.185302734375,297.1499938964844,293.1499938964844,0.0140222534537315,-3637.11767578125,303.9022216796875,0.4475179016590118,0.050000000745058,0.2359116226434707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,281.75299072265625,293.25469970703125,291.1507263183594,1.0,0.3015808165073395,0.8220535516738892,0.8220535516738892,1.0,1.0,-1.3054606914520264,0.5507181286811829,0.7547426223754883,0.2813340723514557,0.0,0.0,0.4199428856372833,71.2959976196289,91.0,59.14776992797852,-9807.3388671875,284.6059875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.2120809108018875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391434550285339,0.3391482830047607,-4.807686309504788e-06,0.0,0.0002152351662516,0.0,0.0,16.196470260620117,0.0,0.0,0.0,0.3192754983901977,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078815683722496,-2434.408447265625,304.1526184082031,0.7060346603393555,0.1695422232151031,0.1548201292753219,293.2353820800781,297.1499938964844,293.1499938964844,0.0348320640623569,-1203.8675537109375,304.1722717285156,0.5362326502799988,0.0765981376171112,0.0764454007148742,293.21697998046875,297.1499938964844,293.1499938964844,0.2210496217012405,-3357.9140625,304.1567687988281,0.8504083156585693,0.3029048442840576,0.2134834378957748,293.2812805175781,297.1499938964844,293.1499938964844,0.3384821712970733,-6383.29052734375,304.1161804199219,0.9603674411773682,0.4264881014823913,0.4070783257484436,293.185302734375,297.1499938964844,293.1499938964844,0.0140222534537315,-3637.11767578125,303.9022216796875,0.4475179016590118,0.050000000745058,0.2359116226434707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,281.75299072265625,293.25469970703125,291.1507263183594,1.0,0.3015808165073395,0.8220535516738892,0.8220535516738892,1.0,1.0,-1.3054606914520264,0.5507181286811829,0.7547426223754883,0.2813340723514557,0.0,0.0,0.4199428856372833,71.2959976196289,91.0,59.14776992797852,-9807.3388671875,284.6059875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.2120809108018875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391434550285339,0.3391482830047607,-4.807686309504788e-06,0.0,0.0002152351662516,0.0,0.0,16.196470260620117,0.0,0.0,0.0,0.3192754983901977,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071455255150795,-2420.669677734375,304.1529541015625,0.6908137798309326,0.1685410887002945,0.1541902124881744,293.2489624023437,297.1499938964844,293.1499938964844,0.0304664224386215,-1126.5068359375,304.1720275878906,0.5109169483184814,0.0716690495610237,0.0716510564088821,293.2175598144531,297.1499938964844,293.1499938964844,0.219280332326889,-3336.167724609375,304.1574401855469,0.8337944746017456,0.301089197397232,0.212431788444519,293.29461669921875,297.1499938964844,293.1499938964844,0.3323793709278106,-6283.50244140625,304.1371459960937,0.934682309627533,0.420426607131958,0.4007214605808258,293.1893310546875,297.1499938964844,293.1499938964844,0.0140693904832005,-3644.9755859375,303.8793334960937,0.4351688623428345,0.050000000745058,0.2372434735298156,291.1684265136719,291.1499938964844,270.80731201171875,268.1683044433594,281.8018798828125,293.2675476074219,291.16943359375,1.0,0.3077639639377594,0.8211567401885986,0.8211567401885986,1.0,1.0,-1.2916518449783323,0.5443633198738098,0.7472885251045227,0.2776246964931488,0.0,0.0,0.4154273271560669,78.17646789550781,79.0,32.06470489501953,-9623.2578125,294.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.211766704916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325976431369781,0.3326024413108825,-4.7901062316668686e-06,0.0,0.0002149162901332,0.0,0.0,15.777735710144045,0.0,0.0,0.0,0.3176856637001037,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071455255150795,-2420.669677734375,304.1529541015625,0.6908137798309326,0.1685410887002945,0.1541902124881744,293.2489624023437,297.1499938964844,293.1499938964844,0.0304664224386215,-1126.5068359375,304.1720275878906,0.5109169483184814,0.0716690495610237,0.0716510564088821,293.2175598144531,297.1499938964844,293.1499938964844,0.219280332326889,-3336.167724609375,304.1574401855469,0.8337944746017456,0.301089197397232,0.212431788444519,293.29461669921875,297.1499938964844,293.1499938964844,0.3323793709278106,-6283.50244140625,304.1371459960937,0.934682309627533,0.420426607131958,0.4007214605808258,293.1893310546875,297.1499938964844,293.1499938964844,0.0140693904832005,-3644.9755859375,303.8793334960937,0.4351688623428345,0.050000000745058,0.2372434735298156,291.1684265136719,291.1499938964844,270.80731201171875,268.1683044433594,281.8018798828125,293.2675476074219,291.16943359375,1.0,0.3077639639377594,0.8211567401885986,0.8211567401885986,1.0,1.0,-1.2916518449783323,0.5443633198738098,0.7472885251045227,0.2776246964931488,0.0,0.0,0.4154273271560669,78.17646789550781,79.0,32.06470489501953,-9623.2578125,294.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,306.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.211766704916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325976431369781,0.3326024413108825,-4.7901062316668686e-06,0.0,0.0002149162901332,0.0,0.0,15.777735710144045,0.0,0.0,0.0,0.3176856637001037,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067534312605857,-2413.4140625,304.15313720703125,0.6876139640808105,0.1680526882410049,0.1537990272045135,293.25396728515625,297.1499938964844,293.1499938964844,0.028324794024229,-1093.9866943359375,304.17193603515625,0.5033409595489502,0.0694302916526794,0.0695423707365989,293.2177429199219,297.1499938964844,293.1499938964844,0.218403935432434,-3325.44384765625,304.1576843261719,0.8303629755973816,0.3001965284347534,0.2118456661701202,293.2967224121094,297.1499938964844,293.1499938964844,0.3301950395107269,-6248.26416015625,304.1434326171875,0.9288463592529296,0.4181763827800751,0.3984730541706085,293.19122314453125,297.1499938964844,293.1499938964844,0.0140565317124128,-3643.86181640625,303.8676147460937,0.4330531060695648,0.050000000745058,0.2375039458274841,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,281.8232727050781,293.27032470703125,291.1757507324219,1.0,0.3081853985786438,0.8207083344459534,0.8207083344459534,1.0,1.0,-1.2855613231658936,0.5415995717048645,0.743961751461029,0.2758663296699524,0.0,0.0,0.4131823182106018,79.46356201171875,79.0,25.81872940063477,-9552.6826171875,294.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,306.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.083984375,18000.0,0.0,0.0,0.2115316987037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301159739494324,0.3301207721233368,-4.781053121405421e-06,0.0,0.0002146777842426,0.0,0.0,15.613199234008787,0.0,0.0,0.0,0.3170055449008941,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106336586177349,-2405.709716796875,304.1533203125,0.6868460178375244,0.1675893813371658,0.1533734798431396,293.25836181640625,297.1499938964844,293.1499938964844,0.0268765091896057,-1059.5576171875,304.17059326171875,0.497784674167633,0.0672504231333732,0.0674548223614692,293.2178039550781,297.1499938964844,293.1499938964844,0.2175051718950271,-3314.449462890625,304.15789794921875,0.8295238614082336,0.2993285953998565,0.2112345397472381,293.2974853515625,297.1499938964844,293.1499938964844,0.3282031714916229,-6216.4970703125,304.1482238769531,0.9268984198570251,0.4161678254604339,0.3964770138263702,293.1929626464844,297.1499938964844,293.1499938964844,0.0140186697244644,-3639.06494140625,303.8560791015625,0.432980477809906,0.050000000745058,0.237513318657875,291.180419921875,291.1499938964844,270.8858642578125,268.2323608398437,281.8438415527344,293.2721252441406,291.18133544921875,1.0,0.3073378205299377,0.820567786693573,0.820567786693573,1.0,1.0,-1.2794262170791626,0.5388532876968384,0.7405729293823242,0.2740962207317352,0.0,0.0,0.4105567038059234,79.40935516357422,67.0,20.51597785949707,-9479.7802734375,291.70623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,306.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.126953125,18000.0,0.0,0.0,0.2112366110086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271498382091522,0.3271546065807342,-4.771174189954763e-06,0.0,0.0002143783058272,0.0,0.0,15.420448303222656,0.0,0.0,0.0,0.3162189126014709,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055178269743919,-2390.636962890625,304.153564453125,0.6904632449150085,0.166752278804779,0.1524942219257354,293.2659912109375,297.1499938964844,293.1499938964844,0.0234933011233806,-993.0411376953124,304.1693420410156,0.4901336431503296,0.0629563778638839,0.0632682293653488,293.2174987792969,297.1499938964844,293.1499938964844,0.2157523781061172,-3293.06787109375,304.158203125,0.8332866430282593,0.2976700961589813,0.2099838852882385,293.2969055175781,297.1499938964844,293.1499938964844,0.3245630264282226,-6159.32275390625,304.1548156738281,0.9309881329536438,0.41254323720932,0.392851322889328,293.1958312988281,297.1499938964844,293.1499938964844,0.0138978967443108,-3622.935302734375,303.8337097167969,0.4371529519557953,0.050000000745058,0.2370099872350692,291.1878662109375,291.1499938964844,270.9666748046875,268.2980651855469,281.8843994140625,293.2742614746094,291.1884460449219,1.0,0.3025757074356079,0.8202868103981018,0.8202868103981018,1.0,1.0,-1.266887664794922,0.5332692265510559,0.7336183786392212,0.2704367041587829,0.0,0.0,0.4049781560897827,76.51001739501953,55.0,12.465805053710938,-9336.0595703125,280.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976745605469,306.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.763671875,18000.0,0.0,0.0,0.2103880047798156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205984830856323,0.3206032514572143,-4.748776973428903e-06,0.0,0.0002135170798283,0.0,0.0,14.997137069702148,0.0,0.0,0.0,0.3144952654838562,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055178269743919,-2390.636962890625,304.153564453125,0.6904632449150085,0.166752278804779,0.1524942219257354,293.2659912109375,297.1499938964844,293.1499938964844,0.0234933011233806,-993.0411376953124,304.1693420410156,0.4901336431503296,0.0629563778638839,0.0632682293653488,293.2174987792969,297.1499938964844,293.1499938964844,0.2157523781061172,-3293.06787109375,304.158203125,0.8332866430282593,0.2976700961589813,0.2099838852882385,293.2969055175781,297.1499938964844,293.1499938964844,0.3245630264282226,-6159.32275390625,304.1548156738281,0.9309881329536438,0.41254323720932,0.392851322889328,293.1958312988281,297.1499938964844,293.1499938964844,0.0138978967443108,-3622.935302734375,303.8337097167969,0.4371529519557953,0.050000000745058,0.2370099872350692,291.1878662109375,291.1499938964844,270.9666748046875,268.2980651855469,281.8843994140625,293.2742614746094,291.1884460449219,1.0,0.3025757074356079,0.8202868103981018,0.8202868103981018,1.0,1.0,-1.266887664794922,0.5332692265510559,0.7336183786392212,0.2704367041587829,0.0,0.0,0.4049781560897827,76.51001739501953,55.0,12.465805053710938,-9336.0595703125,280.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976745605469,306.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.763671875,18000.0,0.0,0.0,0.2103880047798156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205984830856323,0.3206032514572143,-4.748776973428903e-06,0.0,0.0002135170798283,0.0,0.0,14.997137069702148,0.0,0.0,0.0,0.3144952654838562,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047130450606346,-2375.825439453125,304.1537170410156,0.6997755765914917,0.1660299301147461,0.1516203582286834,293.2726745605469,297.1499938964844,293.1499938964844,0.0203675907105207,-925.5265502929688,304.1681213378906,0.4854820668697357,0.0586652308702468,0.059000376611948,293.2167358398437,297.1499938964844,293.1499938964844,0.2140144556760788,-3271.865234375,304.1583557128906,0.8431397080421448,0.2961161434650421,0.2087292075157165,293.2950134277344,297.1499938964844,293.1499938964844,0.321055144071579,-6105.013671875,304.15899658203125,0.9435080885887146,0.4092078804969787,0.3894488513469696,293.1978759765625,297.1499938964844,293.1499938964844,0.0137326521798968,-3599.87060546875,303.81256103515625,0.4465444386005401,0.050000000745058,0.2360086292028427,291.19415283203125,291.1499938964844,271.04937744140625,268.3651123046875,281.9249572753906,293.2754211425781,291.1947021484375,1.0,0.2947182059288025,0.8200057744979858,0.8200057744979858,1.0,1.0,-1.2539232969284058,0.5275232791900635,0.7264000177383423,0.2666122317314148,0.0,0.0,0.3986641466617584,70.94624328613281,43.0,9.48414707183838,-9194.208984375,263.2352905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,306.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.630859375,18000.0,0.0,0.0,0.209120437502861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133986294269562,0.3134033381938934,-4.724506197817391e-06,0.0,0.0002122306614182,0.0,0.0,14.539422988891602,0.0,0.0,0.0,0.3126227557659149,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047130450606346,-2375.825439453125,304.1537170410156,0.6997755765914917,0.1660299301147461,0.1516203582286834,293.2726745605469,297.1499938964844,293.1499938964844,0.0203675907105207,-925.5265502929688,304.1681213378906,0.4854820668697357,0.0586652308702468,0.059000376611948,293.2167358398437,297.1499938964844,293.1499938964844,0.2140144556760788,-3271.865234375,304.1583557128906,0.8431397080421448,0.2961161434650421,0.2087292075157165,293.2950134277344,297.1499938964844,293.1499938964844,0.321055144071579,-6105.013671875,304.15899658203125,0.9435080885887146,0.4092078804969787,0.3894488513469696,293.1978759765625,297.1499938964844,293.1499938964844,0.0137326521798968,-3599.87060546875,303.81256103515625,0.4465444386005401,0.050000000745058,0.2360086292028427,291.19415283203125,291.1499938964844,271.04937744140625,268.3651123046875,281.9249572753906,293.2754211425781,291.1947021484375,1.0,0.2947182059288025,0.8200057744979858,0.8200057744979858,1.0,1.0,-1.2539232969284058,0.5275232791900635,0.7264000177383423,0.2666122317314148,0.0,0.0,0.3986641466617584,70.94624328613281,43.0,9.48414707183838,-9194.208984375,263.2352905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,306.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.630859375,18000.0,0.0,0.0,0.209120437502861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133986294269562,0.3134033381938934,-4.724506197817391e-06,0.0,0.0002122306614182,0.0,0.0,14.539422988891602,0.0,0.0,0.0,0.3126227557659149,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039411127567291,-2361.62060546875,304.1537780761719,0.7140846252441406,0.1654063910245895,0.1507743746042251,293.2787170410156,297.1499938964844,293.1499938964844,0.0174977369606494,-856.5235595703125,304.1668701171875,0.483135461807251,0.0543271526694297,0.0546291060745716,293.2156677246094,297.1499938964844,293.1499938964844,0.2123066335916519,-3251.024169921875,304.1584167480469,0.8590582013130188,0.2946374714374542,0.207482635974884,293.2924499511719,297.1499938964844,293.1499938964844,0.3176193535327911,-6052.30517578125,304.1617126464844,0.9626431465148926,0.4060491621494293,0.3861631453037262,293.19921875,297.1499938964844,293.1499938964844,0.0135419564321637,-3572.55908203125,303.7926025390625,0.4616107940673828,0.050000000745058,0.2346839904785156,291.19952392578125,291.1499938964844,271.13360595703125,268.4332275390625,281.9656982421875,293.2761535644531,291.199951171875,1.0,0.2845894694328308,0.8196840286254883,0.8196840286254883,1.0,1.0,-1.240630030632019,0.5216556787490845,0.7189742922782898,0.2626489698886871,0.0,0.0,0.3916868865489959,63.652587890625,31.0,7.543025970458984,-9049.8515625,242.712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,306.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2073693722486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055157959461212,0.3055205047130584,-4.698411885328824e-06,0.0,0.0002104535524267,0.0,0.0,14.047307968139648,0.0,0.0,0.0,0.3106082677841186,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039411127567291,-2361.62060546875,304.1537780761719,0.7140846252441406,0.1654063910245895,0.1507743746042251,293.2787170410156,297.1499938964844,293.1499938964844,0.0174977369606494,-856.5235595703125,304.1668701171875,0.483135461807251,0.0543271526694297,0.0546291060745716,293.2156677246094,297.1499938964844,293.1499938964844,0.2123066335916519,-3251.024169921875,304.1584167480469,0.8590582013130188,0.2946374714374542,0.207482635974884,293.2924499511719,297.1499938964844,293.1499938964844,0.3176193535327911,-6052.30517578125,304.1617126464844,0.9626431465148926,0.4060491621494293,0.3861631453037262,293.19921875,297.1499938964844,293.1499938964844,0.0135419564321637,-3572.55908203125,303.7926025390625,0.4616107940673828,0.050000000745058,0.2346839904785156,291.19952392578125,291.1499938964844,271.13360595703125,268.4332275390625,281.9656982421875,293.2761535644531,291.199951171875,1.0,0.2845894694328308,0.8196840286254883,0.8196840286254883,1.0,1.0,-1.240630030632019,0.5216556787490845,0.7189742922782898,0.2626489698886871,0.0,0.0,0.3916868865489959,63.652587890625,31.0,7.543025970458984,-9049.8515625,242.712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,306.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2073693722486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055157959461212,0.3055205047130584,-4.698411885328824e-06,0.0,0.0002104535524267,0.0,0.0,14.047307968139648,0.0,0.0,0.0,0.3106082677841186,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031832098960876,-2347.624267578125,304.1537780761719,0.7322925329208374,0.1648648828268051,0.1499649137258529,293.2843322753906,297.1499938964844,293.1499938964844,0.0150779010728001,-789.5285034179688,304.1642150878906,0.4832078814506531,0.050000000745058,0.0501662343740463,293.2145080566406,297.1499938964844,293.1499938964844,0.2105744928121566,-3229.816162109375,304.15850830078125,0.8823275566101074,0.2932099401950836,0.2062434703111648,293.2895812988281,297.1499938964844,293.1499938964844,0.3141754567623138,-5999.67529296875,304.1635131835937,0.9861238598823548,0.4030219912528991,0.3829664885997772,293.20001220703125,297.1499938964844,293.1499938964844,0.0133344931527972,-3541.970947265625,303.7738037109375,0.4794209003448486,0.050000000745058,0.2331551015377044,291.20660400390625,291.1499938964844,271.218994140625,268.50213623046875,282.0065002441406,293.2767333984375,291.2076416015625,1.0,0.2727122902870178,0.8193622827529907,0.8193622827529907,1.0,1.0,-1.2271411418914795,0.5157303214073181,0.7114108204841614,0.2585880756378174,0.0,0.0,0.3837435245513916,55.26698303222656,25.0,11.076725006103516,-8918.443359375,220.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.55859375,18000.0,0.0,0.0,0.2051269710063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969805300235748,0.2969852089881897,-4.6711202230653726e-06,0.0,0.0002081777929561,0.0,0.0,13.525919914245604,0.0,0.0,0.0,0.3084671795368194,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031832098960876,-2347.624267578125,304.1537780761719,0.7322925329208374,0.1648648828268051,0.1499649137258529,293.2843322753906,297.1499938964844,293.1499938964844,0.0150779010728001,-789.5285034179688,304.1642150878906,0.4832078814506531,0.050000000745058,0.0501662343740463,293.2145080566406,297.1499938964844,293.1499938964844,0.2105744928121566,-3229.816162109375,304.15850830078125,0.8823275566101074,0.2932099401950836,0.2062434703111648,293.2895812988281,297.1499938964844,293.1499938964844,0.3141754567623138,-5999.67529296875,304.1635131835937,0.9861238598823548,0.4030219912528991,0.3829664885997772,293.20001220703125,297.1499938964844,293.1499938964844,0.0133344931527972,-3541.970947265625,303.7738037109375,0.4794209003448486,0.050000000745058,0.2331551015377044,291.20660400390625,291.1499938964844,271.218994140625,268.50213623046875,282.0065002441406,293.2767333984375,291.2076416015625,1.0,0.2727122902870178,0.8193622827529907,0.8193622827529907,1.0,1.0,-1.2271411418914795,0.5157303214073181,0.7114108204841614,0.2585880756378174,0.0,0.0,0.3837435245513916,55.26698303222656,25.0,11.076725006103516,-8918.443359375,220.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.55859375,18000.0,0.0,0.0,0.2051269710063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969805300235748,0.2969852089881897,-4.6711202230653726e-06,0.0,0.0002081777929561,0.0,0.0,13.525919914245604,0.0,0.0,0.0,0.3084671795368194,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028279066085815,-2341.057373046875,304.1537475585937,0.7423944473266602,0.1646149754524231,0.1495901346206665,293.28765869140625,297.1499938964844,293.1499938964844,0.014186861924827,-765.7113647460938,304.1309814453125,0.4875462353229522,0.050000000745058,0.0490598119795322,293.21392822265625,297.1499938964844,293.1499938964844,0.209724023938179,-3219.39794921875,304.15850830078125,0.8956332802772522,0.2925058901309967,0.2056390196084976,293.2881164550781,297.1499938964844,293.1499938964844,0.3124794065952301,-5973.8505859375,304.1641540527344,0.997129201889038,0.4015451073646545,0.3814144730567932,293.20025634765625,297.1499938964844,293.1499938964844,0.0132358474656939,-3527.25830078125,303.7646789550781,0.4873248636722564,0.050000000745058,0.2324263304471969,291.2108459472656,291.1499938964844,271.26202392578125,268.53680419921875,282.0253601074219,293.27716064453125,291.2109375,1.0,0.2671595215797424,0.8192014098167419,0.8192014098167419,1.0,1.0,-1.2218936681747437,0.5135095715522766,0.7083840370178223,0.2567628920078277,0.0,0.0,0.3792454600334167,51.28384780883789,25.0,7.116257190704346,-8838.498046875,210.13296508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5991516113281,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.208984375,18000.0,0.0,0.0,0.2038365751504898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921252250671386,0.2921298742294311,-4.656317742046667e-06,0.0,0.000206868207897,0.0,0.0,13.235238075256348,0.0,0.0,0.0,0.3072796165943146,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025714054703712,-2336.41796875,304.1535339355469,0.7508948445320129,0.1643886119127273,0.1492657959461212,293.29205322265625,297.1499938964844,293.1499938964844,0.0140015166252851,-760.94580078125,304.0932312011719,0.4935813546180725,0.050000000745058,0.0488850362598896,293.2133178710937,297.1499938964844,293.1499938964844,0.2090335488319397,-3211.0615234375,304.158203125,0.90664541721344,0.2918192148208618,0.2050693929195404,293.28350830078125,297.1499938964844,293.1499938964844,0.3032327592372894,-5828.4697265625,304.1787109375,0.9990000128746032,0.4006902873516083,0.3716437518596649,293.20037841796875,297.1499938964844,293.1499938964844,0.0131645509973168,-3517.203857421875,303.755615234375,0.4935742318630218,0.050000000745058,0.2318801283836364,291.20831298828125,291.1499938964844,271.3052062988281,268.5715637207031,282.0523986816406,293.2769470214844,291.20855712890625,1.0,0.2615451514720917,0.819063663482666,0.819063663482666,1.0,1.0,-1.2081694602966309,0.5071620345115662,0.7010074853897095,0.2536796927452087,0.0,0.0,0.3756048679351806,48.17031478881836,25.0,5.443263530731201,-8736.7919921875,199.09494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6486511230469,306.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.380859375,18000.0,0.0,0.0,0.2023948431015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876590192317962,0.2876636683940887,-4.641323357645888e-06,0.0,0.0002054050273727,0.0,0.0,12.966733932495115,0.0,0.0,0.0,0.3061856925487518,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018739268183708,-2323.225341796875,304.15350341796875,0.7645620703697205,0.1639473438262939,0.1487138569355011,293.2972412109375,297.1499938964844,293.1499938964844,0.0137128718197345,-753.0363159179688,304.02667236328125,0.5034908056259155,0.050000000745058,0.0487213619053363,293.2123718261719,297.1499938964844,293.1499938964844,0.2071667164564132,-3187.84326171875,304.1585693359375,0.9252405762672424,0.2904079556465149,0.2039794027805328,293.2529296875,297.1499938964844,293.1499938964844,0.2820786237716675,-5495.38232421875,304.203857421875,0.9990000128746032,0.4034635424613952,0.3503936231136322,293.2004089355469,297.1499938964844,293.1499938964844,0.0130183286964893,-3493.849853515625,303.7388916015625,0.5034908056259155,0.050000000745058,0.2311131507158279,291.2330627441406,291.1499938964844,271.3918762207031,268.6412353515625,282.1037292480469,293.2652587890625,291.2343444824219,1.0,0.2524952292442322,0.8187880516052246,0.8187880516052246,1.0,1.0,-1.1796427965164185,0.4940345287322998,0.6856082677841187,0.2471968531608581,0.0,0.0,0.3629608750343323,43.66813659667969,25.0,23.103666305541992,-8497.8017578125,180.78648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9921875,18000.0,0.0,0.0,0.1989453583955764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760759890079498,0.2760805785655975,-4.610197720467113e-06,0.0,0.0002019042440224,0.0,0.0,12.301233291625977,0.0,0.0,0.0,0.3034543097019195,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018739268183708,-2323.225341796875,304.15350341796875,0.7645620703697205,0.1639473438262939,0.1487138569355011,293.2972412109375,297.1499938964844,293.1499938964844,0.0137128718197345,-753.0363159179688,304.02667236328125,0.5034908056259155,0.050000000745058,0.0487213619053363,293.2123718261719,297.1499938964844,293.1499938964844,0.2071667164564132,-3187.84326171875,304.1585693359375,0.9252405762672424,0.2904079556465149,0.2039794027805328,293.2529296875,297.1499938964844,293.1499938964844,0.2820786237716675,-5495.38232421875,304.203857421875,0.9990000128746032,0.4034635424613952,0.3503936231136322,293.2004089355469,297.1499938964844,293.1499938964844,0.0130183286964893,-3493.849853515625,303.7388916015625,0.5034908056259155,0.050000000745058,0.2311131507158279,291.2330627441406,291.1499938964844,271.3918762207031,268.6412353515625,282.1037292480469,293.2652587890625,291.2343444824219,1.0,0.2524952292442322,0.8187880516052246,0.8187880516052246,1.0,1.0,-1.1796427965164185,0.4940345287322998,0.6856082677841187,0.2471968531608581,0.0,0.0,0.3629608750343323,43.66813659667969,25.0,23.103666305541992,-8497.8017578125,180.78648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9921875,18000.0,0.0,0.0,0.1989453583955764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760759890079498,0.2760805785655975,-4.610197720467113e-06,0.0,0.0002019042440224,0.0,0.0,12.301233291625977,0.0,0.0,0.0,0.3034543097019195,4.0,0.0,1.0
