time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101403534412384,-2314.54052734375,304.1531066894531,0.7767473459243774,0.1635382622480392,0.1482215821743011,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650385007262,-746.6429443359375,303.9571838378906,0.5125141739845276,0.050000000745058,0.0485974587500095,293.21173095703125,297.1499938964844,293.1499938964844,0.2056580781936645,-3169.364501953125,304.1582336425781,0.9414801597595216,0.288956880569458,0.2028835117816925,293.210205078125,297.1499938964844,293.1499938964844,0.2650194764137268,-5227.54150390625,304.21405029296875,0.9990000128746032,0.4095063805580139,0.3331924676895141,293.20050048828125,297.1499938964844,293.1499938964844,0.0129140689969062,-3478.5927734375,303.72137451171875,0.5125141739845276,0.050000000745058,0.2305254191160202,291.2389221191406,291.1499938964844,271.4786376953125,268.7108459472656,282.1492004394531,293.2510070800781,291.2391662597656,1.0,0.2451173961162567,0.818512499332428,0.818512499332428,1.0,1.0,-1.156233310699463,0.48332279920578,0.6729105710983276,0.2418038994073867,0.0,0.0,0.3506191074848175,40.20078659057617,28.0,10.647034645080566,-8267.5625,166.7902374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,306.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0078125,18000.0,0.0,0.0,0.1946237534284591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263131707906723,0.2631362974643707,-4.571813860820839e-06,0.0,0.0001975183695321,0.0,0.0,11.566206932067873,0.0,0.0,0.0,0.3004583120346069,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101403534412384,-2314.54052734375,304.1531066894531,0.7767473459243774,0.1635382622480392,0.1482215821743011,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650385007262,-746.6429443359375,303.9571838378906,0.5125141739845276,0.050000000745058,0.0485974587500095,293.21173095703125,297.1499938964844,293.1499938964844,0.2056580781936645,-3169.364501953125,304.1582336425781,0.9414801597595216,0.288956880569458,0.2028835117816925,293.210205078125,297.1499938964844,293.1499938964844,0.2650194764137268,-5227.54150390625,304.21405029296875,0.9990000128746032,0.4095063805580139,0.3331924676895141,293.20050048828125,297.1499938964844,293.1499938964844,0.0129140689969062,-3478.5927734375,303.72137451171875,0.5125141739845276,0.050000000745058,0.2305254191160202,291.2389221191406,291.1499938964844,271.4786376953125,268.7108459472656,282.1492004394531,293.2510070800781,291.2391662597656,1.0,0.2451173961162567,0.818512499332428,0.818512499332428,1.0,1.0,-1.156233310699463,0.48332279920578,0.6729105710983276,0.2418038994073867,0.0,0.0,0.3506191074848175,40.20078659057617,28.0,10.647034645080566,-8267.5625,166.7902374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,306.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0078125,18000.0,0.0,0.0,0.1946237534284591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263131707906723,0.2631362974643707,-4.571813860820839e-06,0.0,0.0001975183695321,0.0,0.0,11.566206932067873,0.0,0.0,0.0,0.3004583120346069,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010441035032272,-2308.0068359375,304.1526794433594,0.7852283716201782,0.1631206572055816,0.1477809697389602,293.3146057128906,297.1499938964844,293.1499938964844,0.0132105704396963,-740.3429565429688,303.8717956542969,0.5191136598587036,0.050000000745058,0.0485187917947769,293.2113037109375,297.1499938964844,293.1499938964844,0.2043091803789138,-3152.9384765625,304.15771484375,0.951903760433197,0.287480354309082,0.2018027454614639,293.1659851074219,297.1499938964844,293.1499938964844,0.2535369992256164,-5048.50927734375,304.2115478515625,0.9990000128746032,0.4169543981552124,0.3217918276786804,293.2008361816406,297.1499938964844,293.1499938964844,0.0128385853022336,-3468.468017578125,303.7029724121094,0.5191136598587036,0.050000000745058,0.2301522493362426,291.2373352050781,291.1499938964844,271.5651550292969,268.7801208496094,282.1983642578125,293.2557067871094,291.2362976074219,1.0,0.2402998208999633,0.8184685111045837,0.8184685111045837,1.0,1.0,-1.1401770114898682,0.4761072993278503,0.6640697121620178,0.2378417402505874,0.0,0.0,0.3389318287372589,37.9790267944336,46.0,-3.041292905807495,-8069.26123046875,157.77903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.392578125,18000.0,0.0,0.0,0.1896053105592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513549625873565,0.2513595223426819,-4.537179847829975e-06,0.0,0.0001924252865137,0.0,0.0,10.91431999206543,0.0,0.0,0.0,0.2977829575538635,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010441035032272,-2308.0068359375,304.1526794433594,0.7852283716201782,0.1631206572055816,0.1477809697389602,293.3146057128906,297.1499938964844,293.1499938964844,0.0132105704396963,-740.3429565429688,303.8717956542969,0.5191136598587036,0.050000000745058,0.0485187917947769,293.2113037109375,297.1499938964844,293.1499938964844,0.2043091803789138,-3152.9384765625,304.15771484375,0.951903760433197,0.287480354309082,0.2018027454614639,293.1659851074219,297.1499938964844,293.1499938964844,0.2535369992256164,-5048.50927734375,304.2115478515625,0.9990000128746032,0.4169543981552124,0.3217918276786804,293.2008361816406,297.1499938964844,293.1499938964844,0.0128385853022336,-3468.468017578125,303.7029724121094,0.5191136598587036,0.050000000745058,0.2301522493362426,291.2373352050781,291.1499938964844,271.5651550292969,268.7801208496094,282.1983642578125,293.2557067871094,291.2362976074219,1.0,0.2402998208999633,0.8184685111045837,0.8184685111045837,1.0,1.0,-1.1401770114898682,0.4761072993278503,0.6640697121620178,0.2378417402505874,0.0,0.0,0.3389318287372589,37.9790267944336,46.0,-3.041292905807495,-8069.26123046875,157.77903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08428955078125,306.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.392578125,18000.0,0.0,0.0,0.1896053105592727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513549625873565,0.2513595223426819,-4.537179847829975e-06,0.0,0.0001924252865137,0.0,0.0,10.91431999206543,0.0,0.0,0.0,0.2977829575538635,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009375974535942,-2306.5693359375,304.1519470214844,0.7784464359283447,0.1625635921955108,0.1473647356033325,293.3388671875,297.1499938964844,293.1499938964844,0.0129529759287834,-735.0393676757812,303.7469482421875,0.5147979259490967,0.050000000745058,0.0485692806541919,293.2112121582031,297.1499938964844,293.1499938964844,0.2035145312547683,-3143.802490234375,304.15643310546875,0.94213604927063,0.2859476208686828,0.200785294175148,293.1405334472656,297.1499938964844,293.1499938964844,0.260045051574707,-5162.337890625,304.1794128417969,0.9990000128746032,0.4217785894870758,0.3291435837745666,293.2013244628906,297.1499938964844,293.1499938964844,0.0128498654812574,-3474.483642578125,303.6829528808594,0.5147979259490967,0.050000000745058,0.2303917557001114,291.21044921875,291.1499938964844,271.65106201171875,268.8488464355469,282.2279968261719,293.2756042480469,291.2049255371094,1.0,0.2437214702367782,0.8184244632720947,0.8184244632720947,1.0,1.0,-1.147615671157837,0.4802688658237457,0.6673467755317688,0.2373394221067428,0.0,0.0,0.3321249485015869,39.30606842041016,64.0,-42.96064376831055,-7979.1533203125,162.50982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21954345703125,306.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2421875,18000.0,0.0,0.0,0.1842284500598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429816126823425,0.2429861277341842,-4.509443442657357e-06,0.0,0.0001869684492703,0.0,0.0,10.453110694885254,0.0,0.0,0.0,0.2958797514438629,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009375974535942,-2306.5693359375,304.1519470214844,0.7784464359283447,0.1625635921955108,0.1473647356033325,293.3388671875,297.1499938964844,293.1499938964844,0.0129529759287834,-735.0393676757812,303.7469482421875,0.5147979259490967,0.050000000745058,0.0485692806541919,293.2112121582031,297.1499938964844,293.1499938964844,0.2035145312547683,-3143.802490234375,304.15643310546875,0.94213604927063,0.2859476208686828,0.200785294175148,293.1405334472656,297.1499938964844,293.1499938964844,0.260045051574707,-5162.337890625,304.1794128417969,0.9990000128746032,0.4217785894870758,0.3291435837745666,293.2013244628906,297.1499938964844,293.1499938964844,0.0128498654812574,-3474.483642578125,303.6829528808594,0.5147979259490967,0.050000000745058,0.2303917557001114,291.21044921875,291.1499938964844,271.65106201171875,268.8488464355469,282.2279968261719,293.2756042480469,291.2049255371094,1.0,0.2437214702367782,0.8184244632720947,0.8184244632720947,1.0,1.0,-1.147615671157837,0.4802688658237457,0.6673467755317688,0.2373394221067428,0.0,0.0,0.3321249485015869,39.30606842041016,64.0,-42.96064376831055,-7979.1533203125,162.50982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21954345703125,306.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2421875,18000.0,0.0,0.0,0.1842284500598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429816126823425,0.2429861277341842,-4.509443442657357e-06,0.0,0.0001869684492703,0.0,0.0,10.453110694885254,0.0,0.0,0.0,0.2958797514438629,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010127142071724,-2308.445068359375,304.1514587402344,0.7701894640922546,0.1622563451528549,0.1471620500087738,293.35302734375,297.1499938964844,293.1499938964844,0.0128534538671374,-733.6106567382812,303.6749267578125,0.5092346668243408,0.050000000745058,0.0486402548849582,293.2112731933594,297.1499938964844,293.1499938964844,0.2033940255641937,-3142.874267578125,304.1554870605469,0.9303706884384156,0.2851602733135223,0.2002943009138107,293.1429443359375,297.1499938964844,293.1499938964844,0.2697519361972809,-5322.65478515625,304.1564025878906,0.9990000128746032,0.4214405417442322,0.339215338230133,293.20184326171875,297.1499938964844,293.1499938964844,0.0128903184086084,-3484.32958984375,303.6715393066406,0.5092346668243408,0.050000000745058,0.2307284325361251,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,282.2333374023437,293.287353515625,291.17578125,1.0,0.2479640245437622,0.8184024691581726,0.8184024691581726,1.0,1.0,-1.1593573093414309,0.4862492382526397,0.6731080412864685,0.2382226884365081,0.0,0.0,0.3328091204166412,41.22184371948242,64.0,-62.04354476928711,-8003.6337890625,169.73440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2599792480469,306.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.103515625,18000.0,0.0,0.0,0.1816404908895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421765178442001,0.2421810179948806,-4.502085630520014e-06,0.0,0.0001843420177465,0.0,0.0,10.398887634277344,0.0,0.0,0.0,0.2956211268901825,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011204198002815,-2310.94580078125,304.1510009765625,0.7599254250526428,0.1619505733251571,0.1469788700342178,293.36541748046875,297.1499938964844,293.1499938964844,0.0127741545438766,-732.813720703125,303.6048889160156,0.5023402571678162,0.050000000745058,0.0487388782203197,293.2113952636719,297.1499938964844,293.1499938964844,0.2033220082521438,-3142.5498046875,304.1546325683594,0.9155351519584656,0.2843589782714844,0.1998141705989837,293.1564025878906,297.1499938964844,293.1499938964844,0.2829550504684448,-5537.12744140625,304.1312255859375,0.9990000128746032,0.4188939332962036,0.3527345657348633,293.2026672363281,297.1499938964844,293.1499938964844,0.012942960485816,-3496.3740234375,303.6590270996094,0.5023402571678162,0.050000000745058,0.231196254491806,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,282.2318420410156,293.2959289550781,291.1451110839844,1.0,0.2536581158638,0.8182314038276672,0.8182314038276672,1.0,1.0,-1.1754642724990845,0.4943430125713348,0.6811212301254272,0.2397173941135406,0.0,0.0,0.3357681632041931,43.89056015014648,82.0,-73.8331527709961,-8071.30908203125,179.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27069091796875,306.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1792976856231689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436865866184234,0.243691086769104,-4.5008023334958125e-06,0.0,0.0001819643512135,0.0,0.0,10.467387199401855,0.0,0.0,0.0,0.2958558797836303,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013929769396781,-2316.996826171875,304.15020751953125,0.7364807724952698,0.1612754911184311,0.1466684341430664,293.3863220214844,297.1499938964844,293.1499938964844,0.0126609364524483,-732.6444702148438,303.4682006835937,0.4863443672657013,0.050000000745058,0.0490171797573566,293.2118530273437,297.1499938964844,293.1499938964844,0.2032368630170822,-3142.573486328125,304.1532287597656,0.8836365342140198,0.2827103734016418,0.1988824307918548,293.2164611816406,297.1499938964844,293.1499938964844,0.3179821670055389,-6094.1279296875,304.07916259765625,0.9990000128746032,0.4066478908061981,0.3879816234111786,293.20538330078125,297.1499938964844,293.1499938964844,0.0130789028480649,-3525.71337890625,303.6305236816406,0.4863443672657013,0.050000000745058,0.2325164079666137,291.0888977050781,291.1499938964844,271.8196105957031,268.9833984375,282.2198181152344,293.31329345703125,291.0830993652344,1.0,0.2686969935894012,0.8178892135620117,0.8178892135620117,1.0,1.0,-1.2180215120315552,0.5154973864555359,0.7025240659713745,0.2444530129432678,0.0,0.0,0.3481153845787048,51.4185676574707,85.0,-81.81758880615234,-8309.0458984375,209.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1802978515625,306.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.421875,18000.0,0.0,0.0,0.1758479923009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530009150505066,0.2530054450035095,-4.515689397521783e-06,0.0,0.0001784633641364,0.0,0.0,10.944133758544922,0.0,0.0,0.0,0.2977305650711059,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013929769396781,-2316.996826171875,304.15020751953125,0.7364807724952698,0.1612754911184311,0.1466684341430664,293.3863220214844,297.1499938964844,293.1499938964844,0.0126609364524483,-732.6444702148438,303.4682006835937,0.4863443672657013,0.050000000745058,0.0490171797573566,293.2118530273437,297.1499938964844,293.1499938964844,0.2032368630170822,-3142.573486328125,304.1532287597656,0.8836365342140198,0.2827103734016418,0.1988824307918548,293.2164611816406,297.1499938964844,293.1499938964844,0.3179821670055389,-6094.1279296875,304.07916259765625,0.9990000128746032,0.4066478908061981,0.3879816234111786,293.20538330078125,297.1499938964844,293.1499938964844,0.0130789028480649,-3525.71337890625,303.6305236816406,0.4863443672657013,0.050000000745058,0.2325164079666137,291.0888977050781,291.1499938964844,271.8196105957031,268.9833984375,282.2198181152344,293.31329345703125,291.0830993652344,1.0,0.2686969935894012,0.8178892135620117,0.8178892135620117,1.0,1.0,-1.2180215120315552,0.5154973864555359,0.7025240659713745,0.2444530129432678,0.0,0.0,0.3481153845787048,51.4185676574707,85.0,-81.81758880615234,-8309.0458984375,209.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1802978515625,306.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.421875,18000.0,0.0,0.0,0.1758479923009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530009150505066,0.2530054450035095,-4.515689397521783e-06,0.0,0.0001784633641364,0.0,0.0,10.944133758544922,0.0,0.0,0.0,0.2977305650711059,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009379178285598,-2308.191650390625,304.1509704589844,0.709486186504364,0.16042061150074,0.1463365852832794,293.4033203125,297.1499938964844,293.1499938964844,0.0125218946486711,-729.9526977539062,303.33905029296875,0.4642367362976074,0.050000000745058,0.0494311600923538,293.2122802734375,297.1499938964844,293.1499938964844,0.2018289268016815,-3124.698486328125,304.1546630859375,0.8491024971008301,0.2810623049736023,0.1980464905500412,293.2681884765625,297.1499938964844,293.1499938964844,0.3081502020359039,-5927.44580078125,304.119140625,0.9579213857650756,0.3943674266338348,0.3767022788524627,293.2086181640625,297.1499938964844,293.1499938964844,0.0131734712049365,-3541.806640625,303.6028137207031,0.4642367362976074,0.050000000745058,0.2344801425933838,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,282.2711486816406,293.3340148925781,291.1107788085937,1.0,0.2799402773380279,0.817547082901001,0.817547082901001,1.0,1.0,-1.2061201333999634,0.5100253820419312,0.6960947513580322,0.2416708767414093,0.0,0.0,0.3551151156425476,61.730613708496094,73.0,26.73745918273925,-8377.2001953125,226.2408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9574584960937,306.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.96875,18000.0,0.0,0.0,0.1743757128715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637898027896881,0.2637943625450134,-4.548359811451519e-06,0.0,0.0001769691734807,0.0,0.0,11.542375564575195,0.0,0.0,0.0,0.3001141250133514,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009379178285598,-2308.191650390625,304.1509704589844,0.709486186504364,0.16042061150074,0.1463365852832794,293.4033203125,297.1499938964844,293.1499938964844,0.0125218946486711,-729.9526977539062,303.33905029296875,0.4642367362976074,0.050000000745058,0.0494311600923538,293.2122802734375,297.1499938964844,293.1499938964844,0.2018289268016815,-3124.698486328125,304.1546630859375,0.8491024971008301,0.2810623049736023,0.1980464905500412,293.2681884765625,297.1499938964844,293.1499938964844,0.3081502020359039,-5927.44580078125,304.119140625,0.9579213857650756,0.3943674266338348,0.3767022788524627,293.2086181640625,297.1499938964844,293.1499938964844,0.0131734712049365,-3541.806640625,303.6028137207031,0.4642367362976074,0.050000000745058,0.2344801425933838,291.1038818359375,291.1499938964844,271.90155029296875,269.0487060546875,282.2711486816406,293.3340148925781,291.1107788085937,1.0,0.2799402773380279,0.817547082901001,0.817547082901001,1.0,1.0,-1.2061201333999634,0.5100253820419312,0.6960947513580322,0.2416708767414093,0.0,0.0,0.3551151156425476,61.730613708496094,73.0,26.73745918273925,-8377.2001953125,226.2408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9574584960937,306.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.96875,18000.0,0.0,0.0,0.1743757128715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637898027896881,0.2637943625450134,-4.548359811451519e-06,0.0,0.0001769691734807,0.0,0.0,11.542375564575195,0.0,0.0,0.0,0.3001141250133514,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001061722636222,-2292.26513671875,304.1520080566406,0.6986434459686279,0.1595034450292587,0.1456583142280578,293.418212890625,297.1499938964844,293.1499938964844,0.0122682750225067,-722.8522338867188,303.2117004394531,0.4547579288482666,0.050000000745058,0.0495941527187824,293.2129821777344,297.1499938964844,293.1499938964844,0.1999438405036926,-3100.791015625,304.1561889648437,0.8372014164924622,0.2793423235416412,0.1969718486070633,293.2840881347656,297.1499938964844,293.1499938964844,0.3014299869537353,-5816.75146484375,304.14013671875,0.9378265738487244,0.3881097137928009,0.3699468374252319,293.2124938964844,297.1499938964844,293.1499938964844,0.0131341572850942,-3536.196044921875,303.5732421875,0.4547579288482666,0.050000000745058,0.2352533042430877,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,282.3187561035156,293.3485412597656,291.1384582519531,1.0,0.2832345962524414,0.816890299320221,0.816890299320221,1.0,1.0,-1.197040557861328,0.505882740020752,0.6911578178405762,0.2393399029970169,0.0,0.0,0.3538858294486999,65.72337341308594,61.0,27.90648651123047,-8259.501953125,231.1857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72589111328125,306.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1739382147789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627470195293426,0.2627515494823456,-4.554711722448701e-06,0.0,0.0001765251654433,0.0,0.0,11.506633758544922,0.0,0.0,0.0,0.3000927865505218,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001061722636222,-2292.26513671875,304.1520080566406,0.6986434459686279,0.1595034450292587,0.1456583142280578,293.418212890625,297.1499938964844,293.1499938964844,0.0122682750225067,-722.8522338867188,303.2117004394531,0.4547579288482666,0.050000000745058,0.0495941527187824,293.2129821777344,297.1499938964844,293.1499938964844,0.1999438405036926,-3100.791015625,304.1561889648437,0.8372014164924622,0.2793423235416412,0.1969718486070633,293.2840881347656,297.1499938964844,293.1499938964844,0.3014299869537353,-5816.75146484375,304.14013671875,0.9378265738487244,0.3881097137928009,0.3699468374252319,293.2124938964844,297.1499938964844,293.1499938964844,0.0131341572850942,-3536.196044921875,303.5732421875,0.4547579288482666,0.050000000745058,0.2352533042430877,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,282.3187561035156,293.3485412597656,291.1384582519531,1.0,0.2832345962524414,0.816890299320221,0.816890299320221,1.0,1.0,-1.197040557861328,0.505882740020752,0.6911578178405762,0.2393399029970169,0.0,0.0,0.3538858294486999,65.72337341308594,61.0,27.90648651123047,-8259.501953125,231.1857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72589111328125,306.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1739382147789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627470195293426,0.2627515494823456,-4.554711722448701e-06,0.0,0.0001765251654433,0.0,0.0,11.506633758544922,0.0,0.0,0.0,0.3000927865505218,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993387699127197,-2277.794921875,304.1526184082031,0.698916494846344,0.1587137430906295,0.144893079996109,293.43133544921875,297.1499938964844,293.1499938964844,0.0119655961170792,-713.9049072265625,303.0834045410156,0.4562749862670898,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.1981971859931945,-3078.877197265625,304.15704345703125,0.8372859358787537,0.2776840031147003,0.1957844197750091,293.287841796875,297.1499938964844,293.1499938964844,0.2971376180648803,-5747.2080078125,304.150390625,0.935901939868927,0.3839347660541534,0.3656447827816009,293.2159423828125,297.1499938964844,293.1499938964844,0.0130305737257003,-3521.529541015625,303.5428466796875,0.4562749862670898,0.050000000745058,0.2351233810186386,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,282.36297607421875,293.36004638671875,291.1530456542969,1.0,0.2811635434627533,0.8162335753440857,0.8162335753440857,1.0,1.0,-1.189343810081482,0.5023604035377502,0.6869834065437317,0.2373710572719574,0.0,0.0,0.352723628282547,64.91725158691406,49.0,22.98951911926269,-8163.892578125,226.8281097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,306.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1739587932825088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620921432971954,0.2620967030525207,-4.554151473712409e-06,0.0,0.0001765460619935,0.0,0.0,11.473352432250977,0.0,0.0,0.0,0.2999606430530548,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993387699127197,-2277.794921875,304.1526184082031,0.698916494846344,0.1587137430906295,0.144893079996109,293.43133544921875,297.1499938964844,293.1499938964844,0.0119655961170792,-713.9049072265625,303.0834045410156,0.4562749862670898,0.050000000745058,0.0495667606592178,293.2132873535156,297.1499938964844,293.1499938964844,0.1981971859931945,-3078.877197265625,304.15704345703125,0.8372859358787537,0.2776840031147003,0.1957844197750091,293.287841796875,297.1499938964844,293.1499938964844,0.2971376180648803,-5747.2080078125,304.150390625,0.935901939868927,0.3839347660541534,0.3656447827816009,293.2159423828125,297.1499938964844,293.1499938964844,0.0130305737257003,-3521.529541015625,303.5428466796875,0.4562749862670898,0.050000000745058,0.2351233810186386,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,282.36297607421875,293.36004638671875,291.1530456542969,1.0,0.2811635434627533,0.8162335753440857,0.8162335753440857,1.0,1.0,-1.189343810081482,0.5023604035377502,0.6869834065437317,0.2373710572719574,0.0,0.0,0.352723628282547,64.91725158691406,49.0,22.98951911926269,-8163.892578125,226.8281097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,306.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1739587932825088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620921432971954,0.2620967030525207,-4.554151473712409e-06,0.0,0.0001765460619935,0.0,0.0,11.473352432250977,0.0,0.0,0.0,0.2999606430530548,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989665165543556,-2270.805908203125,304.1528015136719,0.7020213007926941,0.1583646684885025,0.1445057839155197,293.4372863769531,297.1499938964844,293.1499938964844,0.0118007184937596,-708.80908203125,303.0191650390625,0.4599454700946808,0.050000000745058,0.0495027266442775,293.2132568359375,297.1499938964844,293.1499938964844,0.1973330676555633,-3068.0693359375,304.1573181152344,0.8404672145843506,0.2768833339214325,0.1951731294393539,293.2879943847656,297.1499938964844,293.1499938964844,0.2952945530414581,-5717.75146484375,304.1536560058594,0.9395877718925476,0.3821566998958587,0.3638301491737366,293.2174072265625,297.1499938964844,293.1499938964844,0.0129599943757057,-3511.22900390625,303.5279235839844,0.4599454700946808,0.050000000745058,0.234819620847702,291.1573181152344,291.1499938964844,272.0966796875,269.2041320800781,282.38458251953125,293.3652038574219,291.158203125,1.0,0.2786091864109039,0.8159051537513733,0.8159051537513733,1.0,1.0,-1.18552565574646,0.5005977153778076,0.6849278807640076,0.2364425808191299,0.0,0.0,0.351663738489151,63.24147033691406,49.0,18.55292510986328,-8111.35888671875,222.10948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,306.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1740781217813491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611445784568786,0.261149138212204,-4.552303835225757e-06,0.0,0.0001766671630321,0.0,0.0,11.422796249389648,0.0,0.0,0.0,0.2997618913650512,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986068770289421,-2264.0751953125,304.1529541015625,0.7068331241607666,0.1580409109592437,0.1441186815500259,293.44287109375,297.1499938964844,293.1499938964844,0.011631129309535,-703.4441528320312,302.9547424316406,0.4653185904026031,0.050000000745058,0.0494131296873092,293.2131652832031,297.1499938964844,293.1499938964844,0.1964866518974304,-3057.505126953125,304.15753173828125,0.8455153703689575,0.2761004865169525,0.1945556998252868,293.28759765625,297.1499938964844,293.1499938964844,0.293561726808548,-5690.2685546875,304.1561279296875,0.9457910656929016,0.3804877400398254,0.362120509147644,293.2186584472656,297.1499938964844,293.1499938964844,0.0128812305629253,-3499.623779296875,303.51318359375,0.4653185904026031,0.050000000745058,0.2343946099281311,291.1612854003906,291.1499938964844,272.1336975097656,269.2336120605469,282.4057006835937,293.3700561523437,291.1620178222656,1.0,0.2752417027950287,0.8157610893249512,0.8157610893249512,1.0,1.0,-1.1816500425338743,0.4988137483596802,0.6828363537788391,0.2355504333972931,0.0,0.0,0.350506991147995,60.91859436035156,37.0,14.77575969696045,-8060.31005859375,216.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,305.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1742276549339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600703239440918,0.2600748836994171,-4.5497313294617925e-06,0.0,0.000176818924956,0.0,0.0,11.364452362060549,0.0,0.0,0.0,0.299527496099472,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979001820087432,-2250.862060546875,304.15313720703125,0.7206384539604187,0.1574551612138748,0.1433492004871368,293.4530639648437,297.1499938964844,293.1499938964844,0.011282218620181,-691.9844970703125,302.8257751464844,0.4782356321811676,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948008984327316,-3036.470458984375,304.1578369140625,0.8613885641098022,0.2745815813541412,0.1933121085166931,293.2858581542969,297.1499938964844,293.1499938964844,0.2902301251888275,-5637.8408203125,304.1596069335937,0.9645066857337952,0.3773519098758697,0.3588736057281494,293.2205810546875,297.1499938964844,293.1499938964844,0.0127036739140748,-3472.869384765625,303.4845275878906,0.4782356321811676,0.050000000745058,0.2332672476768493,291.1680908203125,291.1499938964844,272.205322265625,269.2906494140625,282.4471435546875,293.379150390625,291.1687316894531,1.0,0.2664979994297027,0.8154729008674622,0.8154729008674622,1.0,1.0,-1.1736981868743896,0.4951280951499939,0.6785701513290405,0.233813002705574,0.0,0.0,0.3476312756538391,54.79240036010742,25.0,10.70183563232422,-7961.01220703125,201.1620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.1745260804891586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574674189090729,0.2574719786643982,-4.543230716080871e-06,0.0,0.0001771217794157,0.0,0.0,11.222942352294922,0.0,0.0,0.0,0.2989523410797119,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979001820087432,-2250.862060546875,304.15313720703125,0.7206384539604187,0.1574551612138748,0.1433492004871368,293.4530639648437,297.1499938964844,293.1499938964844,0.011282218620181,-691.9844970703125,302.8257751464844,0.4782356321811676,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948008984327316,-3036.470458984375,304.1578369140625,0.8613885641098022,0.2745815813541412,0.1933121085166931,293.2858581542969,297.1499938964844,293.1499938964844,0.2902301251888275,-5637.8408203125,304.1596069335937,0.9645066857337952,0.3773519098758697,0.3588736057281494,293.2205810546875,297.1499938964844,293.1499938964844,0.0127036739140748,-3472.869384765625,303.4845275878906,0.4782356321811676,0.050000000745058,0.2332672476768493,291.1680908203125,291.1499938964844,272.205322265625,269.2906494140625,282.4471435546875,293.379150390625,291.1687316894531,1.0,0.2664979994297027,0.8154729008674622,0.8154729008674622,1.0,1.0,-1.1736981868743896,0.4951280951499939,0.6785701513290405,0.233813002705574,0.0,0.0,0.3476312756538391,54.79240036010742,25.0,10.70183563232422,-7961.01220703125,201.1620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,305.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.1745260804891586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574674189090729,0.2574719786643982,-4.543230716080871e-06,0.0,0.0001771217794157,0.0,0.0,11.222942352294922,0.0,0.0,0.0,0.2989523410797119,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972087308764457,-2237.94091796875,304.1532592773437,0.7401498556137085,0.1569332182407379,0.1425896883010864,293.462158203125,297.1499938964844,293.1499938964844,0.0109292296692729,-679.8565673828125,302.6963806152344,0.4936091899871826,0.050000000745058,0.0488828793168067,293.212158203125,297.1499938964844,293.1499938964844,0.193126767873764,-3015.57373046875,304.1579895019531,0.8864540457725525,0.2731140255928039,0.1920659393072128,293.28350830078125,297.1499938964844,293.1499938964844,0.2869971096515655,-5587.30859375,304.1617736816406,0.989151656627655,0.3743903040885925,0.3557592034339905,293.2218933105469,297.1499938964844,293.1499938964844,0.0125093376263976,-3442.862060546875,303.4569396972656,0.4936091899871826,0.050000000745058,0.231879323720932,291.1741027832031,291.1499938964844,272.2735290527344,269.3450012207031,282.4874572753906,293.38751220703125,291.1746520996094,1.0,0.2555899024009704,0.8151847720146179,0.8151847720146179,1.0,1.0,-1.1655353307724,0.4913169145584106,0.674218475818634,0.2321243733167648,0.0,0.0,0.3440091013908386,47.275489807128906,25.0,8.706047058105469,-7863.244140625,183.5932006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,305.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.1746896505355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541525363922119,0.2541570663452148,-4.534838353720261e-06,0.0,0.0001772877876646,0.0,0.0,11.04345703125,0.0,0.0,0.0,0.2982228398323059,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972087308764457,-2237.94091796875,304.1532592773437,0.7401498556137085,0.1569332182407379,0.1425896883010864,293.462158203125,297.1499938964844,293.1499938964844,0.0109292296692729,-679.8565673828125,302.6963806152344,0.4936091899871826,0.050000000745058,0.0488828793168067,293.212158203125,297.1499938964844,293.1499938964844,0.193126767873764,-3015.57373046875,304.1579895019531,0.8864540457725525,0.2731140255928039,0.1920659393072128,293.28350830078125,297.1499938964844,293.1499938964844,0.2869971096515655,-5587.30859375,304.1617736816406,0.989151656627655,0.3743903040885925,0.3557592034339905,293.2218933105469,297.1499938964844,293.1499938964844,0.0125093376263976,-3442.862060546875,303.4569396972656,0.4936091899871826,0.050000000745058,0.231879323720932,291.1741027832031,291.1499938964844,272.2735290527344,269.3450012207031,282.4874572753906,293.38751220703125,291.1746520996094,1.0,0.2555899024009704,0.8151847720146179,0.8151847720146179,1.0,1.0,-1.1655353307724,0.4913169145584106,0.674218475818634,0.2321243733167648,0.0,0.0,0.3440091013908386,47.275489807128906,25.0,8.706047058105469,-7863.244140625,183.5932006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,305.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.1746896505355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541525363922119,0.2541570663452148,-4.534838353720261e-06,0.0,0.0001772877876646,0.0,0.0,11.04345703125,0.0,0.0,0.0,0.2982228398323059,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966154411435127,-2226.831787109375,304.15313720703125,0.7558313608169556,0.1564451903104782,0.1419645547866821,293.4704895019531,297.1499938964844,293.1499938964844,0.0106222238391637,-669.0924072265625,302.5661315917969,0.5055092573165894,0.050000000745058,0.0486921072006225,293.21148681640625,297.1499938964844,293.1499938964844,0.1915490478277206,-2995.85693359375,304.157958984375,0.9062970280647278,0.2716761231422424,0.190920352935791,293.27801513671875,297.1499938964844,293.1499938964844,0.2778246402740478,-5441.5634765625,304.17413330078125,0.9990000128746032,0.3720933794975281,0.34637251496315,293.22271728515625,297.1499938964844,293.1499938964844,0.0123611791059374,-3419.928466796875,303.43017578125,0.5055092573165894,0.050000000745058,0.2309743911027908,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,282.53338623046875,293.39630126953125,291.1830139160156,1.0,0.2473285347223281,0.8149203658103943,0.8149203658103943,1.0,1.0,-1.1507428884506226,0.4842856824398041,0.6664571762084961,0.2295383810997009,0.0,0.0,0.3394902646541595,42.26139831542969,25.0,15.942668914794922,-7748.78369140625,169.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,305.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.638671875,18000.0,0.0,0.0,0.1745821982622146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501945495605469,0.2501990795135498,-4.524801170191495e-06,0.0,0.0001771787356119,0.0,0.0,10.830568313598633,0.0,0.0,0.0,0.2973544597625732,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966154411435127,-2226.831787109375,304.15313720703125,0.7558313608169556,0.1564451903104782,0.1419645547866821,293.4704895019531,297.1499938964844,293.1499938964844,0.0106222238391637,-669.0924072265625,302.5661315917969,0.5055092573165894,0.050000000745058,0.0486921072006225,293.21148681640625,297.1499938964844,293.1499938964844,0.1915490478277206,-2995.85693359375,304.157958984375,0.9062970280647278,0.2716761231422424,0.190920352935791,293.27801513671875,297.1499938964844,293.1499938964844,0.2778246402740478,-5441.5634765625,304.17413330078125,0.9990000128746032,0.3720933794975281,0.34637251496315,293.22271728515625,297.1499938964844,293.1499938964844,0.0123611791059374,-3419.928466796875,303.43017578125,0.5055092573165894,0.050000000745058,0.2309743911027908,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,282.53338623046875,293.39630126953125,291.1830139160156,1.0,0.2473285347223281,0.8149203658103943,0.8149203658103943,1.0,1.0,-1.1507428884506226,0.4842856824398041,0.6664571762084961,0.2295383810997009,0.0,0.0,0.3394902646541595,42.26139831542969,25.0,15.942668914794922,-7748.78369140625,169.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,305.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.638671875,18000.0,0.0,0.0,0.1745821982622146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501945495605469,0.2501990795135498,-4.524801170191495e-06,0.0,0.0001771787356119,0.0,0.0,10.830568313598633,0.0,0.0,0.0,0.2973544597625732,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959271639585495,-2213.609130859375,304.1532287597656,0.7667670249938965,0.1559869945049286,0.1414364576339721,293.4784545898437,297.1499938964844,293.1499938964844,0.0103313373401761,-658.2161865234375,302.4369812011719,0.514094889163971,0.050000000745058,0.0485780388116836,293.2110595703125,297.1499938964844,293.1499938964844,0.1896798908710479,-2972.1005859375,304.1584167480469,0.9205402731895448,0.2702088356018066,0.1898235231637954,293.2545471191406,297.1499938964844,293.1499938964844,0.2618991136550903,-5186.45166015625,304.1922912597656,0.9990000128746032,0.373578131198883,0.3303793370723724,293.2231750488281,297.1499938964844,293.1499938964844,0.0122256446629762,-3396.9951171875,303.40545654296875,0.514094889163971,0.050000000745058,0.230433315038681,291.2098388671875,291.1499938964844,272.3980712890625,269.4444274902344,282.5911560058594,293.4126892089844,291.2121887207031,1.0,0.2404795587062835,0.8146559596061707,0.8146559596061707,1.0,1.0,-1.1288994550704956,0.4738854467868805,0.6550139784812927,0.2258749604225158,0.0,0.0,0.3296111226081848,39.108280181884766,25.0,31.12030792236328,-7568.84033203125,156.74961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.298828125,18000.0,0.0,0.0,0.1739253401756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424557507038116,0.2424602657556533,-4.508972324401839e-06,0.0,0.0001765121123753,0.0,0.0,10.427203178405762,0.0,0.0,0.0,0.2957355976104736,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959271639585495,-2213.609130859375,304.1532287597656,0.7667670249938965,0.1559869945049286,0.1414364576339721,293.4784545898437,297.1499938964844,293.1499938964844,0.0103313373401761,-658.2161865234375,302.4369812011719,0.514094889163971,0.050000000745058,0.0485780388116836,293.2110595703125,297.1499938964844,293.1499938964844,0.1896798908710479,-2972.1005859375,304.1584167480469,0.9205402731895448,0.2702088356018066,0.1898235231637954,293.2545471191406,297.1499938964844,293.1499938964844,0.2618991136550903,-5186.45166015625,304.1922912597656,0.9990000128746032,0.373578131198883,0.3303793370723724,293.2231750488281,297.1499938964844,293.1499938964844,0.0122256446629762,-3396.9951171875,303.40545654296875,0.514094889163971,0.050000000745058,0.230433315038681,291.2098388671875,291.1499938964844,272.3980712890625,269.4444274902344,282.5911560058594,293.4126892089844,291.2121887207031,1.0,0.2404795587062835,0.8146559596061707,0.8146559596061707,1.0,1.0,-1.1288994550704956,0.4738854467868805,0.6550139784812927,0.2258749604225158,0.0,0.0,0.3296111226081848,39.108280181884766,25.0,31.12030792236328,-7568.84033203125,156.74961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.298828125,18000.0,0.0,0.0,0.1739253401756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424557507038116,0.2424602657556533,-4.508972324401839e-06,0.0,0.0001765121123753,0.0,0.0,10.427203178405762,0.0,0.0,0.0,0.2957355976104736,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956593975424766,-2208.529296875,304.15313720703125,0.7717956900596619,0.1557809710502624,0.1411991268396377,293.4823913574219,297.1499938964844,293.1499938964844,0.0101963877677917,-653.20703125,302.3708801269531,0.5181142687797546,0.050000000745058,0.0485303811728954,293.2093200683594,297.1499938964844,293.1499938964844,0.1889328807592392,-2962.71240234375,304.1582336425781,0.9272300601005554,0.2697732150554657,0.1893424093723297,293.2387390136719,297.1499938964844,293.1499938964844,0.255015105009079,-5076.619140625,304.19708251953125,0.9990000128746032,0.3753584623336792,0.3234624862670898,293.2232666015625,297.1499938964844,293.1499938964844,0.0121696656569838,-3387.971435546875,303.3930053710937,0.5181142687797546,0.050000000745058,0.2302072346210479,291.21832275390625,291.1499938964844,272.4264831542969,269.4671630859375,282.6166381835937,293.4189758300781,291.2195129394531,1.0,0.2375257909297943,0.8145237565040588,0.8145237565040588,1.0,1.0,-1.1194056272506714,0.4693720638751983,0.6500335335731506,0.2242804765701294,0.0,0.0,0.3241750001907348,37.78758239746094,25.0,24.53715133666992,-7471.62060546875,151.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.1732797771692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374880909919738,0.2374925911426544,-4.497138888837071e-06,0.0,0.000175856941496,0.0,0.0,10.167520523071287,0.0,0.0,0.0,0.2946987748146057,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954434499144554,-2204.4853515625,304.1529541015625,0.7766340970993042,0.1555878818035125,0.1409789621829986,293.486328125,297.1499938964844,293.1499938964844,0.0100675821304321,-648.461181640625,302.3035888671875,0.5220199227333069,0.050000000745058,0.0484870783984661,293.2047119140625,297.1499938964844,293.1499938964844,0.1886918991804123,-2959.861083984375,304.1571655273437,0.9342588782310486,0.2699253261089325,0.1892254054546356,293.22149658203125,297.1499938964844,293.1499938964844,0.2486919909715652,-4975.74853515625,304.1999816894531,0.9990000128746032,0.3776179254055023,0.3170475959777832,293.22344970703125,297.1499938964844,293.1499938964844,0.0121201667934656,-3380.39794921875,303.3800964355469,0.5220199227333069,0.050000000745058,0.2300018221139907,291.2221374511719,291.1499938964844,272.4537048339844,269.489013671875,282.6389465332031,293.4223022460937,291.2225341796875,1.0,0.2348475605249405,0.8144805431365967,0.8144805431365967,1.0,1.0,-1.1110018491744995,0.4653884172439575,0.645613431930542,0.2228708416223526,0.0,0.0,0.318967193365097,36.59085464477539,28.0,16.139835357666016,-7383.07470703125,146.97885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,305.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.21484375,18000.0,0.0,0.0,0.1724083572626114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327080518007278,0.2327125370502472,-4.484853889152873e-06,0.0,0.0001749725633999,0.0,0.0,9.917963027954102,0.0,0.0,0.0,0.293689489364624,4.0,0.0,1.0
734220,293.1744079589844,297.1499938964844,293.1499938964844,0.0950226187705993,-2196.732421875,304.1526794433594,0.7829106450080872,0.1548483967781067,0.1404465734958648,293.4941711425781,297.1499938964844,293.1499938964844,0.0098292054608464,-639.7755126953125,302.1655578613281,0.5275158882141113,0.050000000745058,0.0484305769205093,293.1941833496094,297.1499938964844,293.1499938964844,0.1891808360815048,-2966.594970703125,304.1539611816406,0.9449191093444824,0.2706774771213531,0.189650297164917,293.1877136230469,297.1499938964844,293.1499938964844,0.2401826530694961,-4841.4296875,304.1972351074219,0.9990000128746032,0.3826606571674347,0.3084756731986999,293.22381591796875,297.1499938964844,293.1499938964844,0.0120446048676967,-3370.0244140625,303.3535461425781,0.5275158882141113,0.050000000745058,0.229733794927597,291.2196655273437,291.1499938964844,272.5044860839844,269.5298156738281,282.6636657714844,293.4092102050781,291.2179870605469,1.0,0.231459841132164,0.8143940567970276,0.8143940567970276,1.0,1.0,-1.1001917123794556,0.4602890014648437,0.6399027109146118,0.2209967076778412,0.0,0.0,0.3096452355384826,35.03049850463867,31.0,-5.206230640411377,-7243.66552734375,141.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90234375,18000.0,0.0,0.0,0.1700635403394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240880131721496,0.2240924835205078,-4.461907792574493e-06,0.0,0.0001725928741507,0.0,0.0,9.47192096710205,0.0,0.0,0.0,0.2918734848499298,4.0,0.0,1.0
