time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734280,293.1744079589844,297.1499938964844,293.1499938964844,0.0950226187705993,-2196.732421875,304.1526794433594,0.7829106450080872,0.1548483967781067,0.1404465734958648,293.4941711425781,297.1499938964844,293.1499938964844,0.0098292054608464,-639.7755126953125,302.1655578613281,0.5275158882141113,0.050000000745058,0.0484305769205093,293.1941833496094,297.1499938964844,293.1499938964844,0.1891808360815048,-2966.594970703125,304.1539611816406,0.9449191093444824,0.2706774771213531,0.189650297164917,293.1877136230469,297.1499938964844,293.1499938964844,0.2401826530694961,-4841.4296875,304.1972351074219,0.9990000128746032,0.3826606571674347,0.3084756731986999,293.22381591796875,297.1499938964844,293.1499938964844,0.0120446048676967,-3370.0244140625,303.3535461425781,0.5275158882141113,0.050000000745058,0.229733794927597,291.2196655273437,291.1499938964844,272.5044860839844,269.5298156738281,282.6636657714844,293.4092102050781,291.2179870605469,1.0,0.231459841132164,0.8143940567970276,0.8143940567970276,1.0,1.0,-1.1001917123794556,0.4602890014648437,0.6399027109146118,0.2209967076778412,0.0,0.0,0.3096452355384826,35.03049850463867,31.0,-5.206230640411377,-7243.66552734375,141.13616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,305.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90234375,18000.0,0.0,0.0,0.1700635403394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240880131721496,0.2240924835205078,-4.461907792574493e-06,0.0,0.0001725928741507,0.0,0.0,9.47192096710205,0.0,0.0,0.0,0.2918734848499298,4.0,0.0,1.0
734340,293.1796264648437,297.1499938964844,293.1499938964844,0.093967355787754,-2177.242431640625,304.153564453125,0.7833779454231262,0.1531703621149063,0.1390031278133392,293.501953125,297.1499938964844,293.1499938964844,0.0096129486337304,-632.061279296875,302.0224304199219,0.529990017414093,0.050000000745058,0.0484066568315029,293.1871337890625,297.1499938964844,293.1499938964844,0.1897976845502853,-2974.931396484375,304.15167236328125,0.94976007938385,0.2709917426109314,0.1899596452713012,293.1624450683594,297.1499938964844,293.1499938964844,0.2365159839391708,-4786.12060546875,304.1875,0.9990000128746032,0.3868579864501953,0.3047727942466736,293.2240600585937,297.1499938964844,293.1499938964844,0.0119973802939057,-3365.596923828125,303.326171875,0.529990017414093,0.050000000745058,0.2296203374862671,291.20233154296875,291.1499938964844,272.54998779296875,269.5666198730469,282.6772155761719,293.3886108398437,291.2006225585937,1.0,0.2298594862222671,0.8143076300621033,0.8143076300621033,1.0,1.0,-1.0942195653915403,0.4574756026268005,0.63674396276474,0.2199463099241256,0.0,0.0,0.3038344383239746,34.35332489013672,34.0,-18.401657104492188,-7163.2490234375,138.29588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60821533203125,305.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08984375,18000.0,0.0,0.0,0.1671512722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218387171626091,0.2183916121721267,-4.444723344931845e-06,0.0,0.0001696372783044,0.0,0.0,9.17692756652832,0.0,0.0,0.0,0.2906490266323089,4.0,0.0,1.0
734400,293.1796264648437,297.1499938964844,293.1499938964844,0.093967355787754,-2177.242431640625,304.153564453125,0.7833779454231262,0.1531703621149063,0.1390031278133392,293.501953125,297.1499938964844,293.1499938964844,0.0096129486337304,-632.061279296875,302.0224304199219,0.529990017414093,0.050000000745058,0.0484066568315029,293.1871337890625,297.1499938964844,293.1499938964844,0.1897976845502853,-2974.931396484375,304.15167236328125,0.94976007938385,0.2709917426109314,0.1899596452713012,293.1624450683594,297.1499938964844,293.1499938964844,0.2365159839391708,-4786.12060546875,304.1875,0.9990000128746032,0.3868579864501953,0.3047727942466736,293.2240600585937,297.1499938964844,293.1499938964844,0.0119973802939057,-3365.596923828125,303.326171875,0.529990017414093,0.050000000745058,0.2296203374862671,291.20233154296875,291.1499938964844,272.54998779296875,269.5666198730469,282.6772155761719,293.3886108398437,291.2006225585937,1.0,0.2298594862222671,0.8143076300621033,0.8143076300621033,1.0,1.0,-1.0942195653915403,0.4574756026268005,0.63674396276474,0.2199463099241256,0.0,0.0,0.3038344383239746,34.35332489013672,34.0,-18.401657104492188,-7163.2490234375,138.29588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60821533203125,305.77587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08984375,18000.0,0.0,0.0,0.1671512722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218387171626091,0.2183916121721267,-4.444723344931845e-06,0.0,0.0001696372783044,0.0,0.0,9.17692756652832,0.0,0.0,0.0,0.2906490266323089,4.0,0.0,1.0
734460,293.1759948730469,297.1499938964844,293.1499938964844,0.0937961786985397,-2174.422607421875,304.1526184082031,0.783147931098938,0.1531626135110855,0.1386620253324508,293.5033874511719,297.1499938964844,293.1499938964844,0.0094344951212406,-625.5875244140625,301.8941345214844,0.5303196907043457,0.050000000745058,0.0484035387635231,293.1799621582031,297.1499938964844,293.1499938964844,0.1904992163181305,-2984.199462890625,304.14996337890625,0.9510173201560974,0.2715247273445129,0.1903395503759384,293.1446838378906,297.1499938964844,293.1499938964844,0.2359050810337066,-4780.15771484375,304.1759948730469,0.9990000128746032,0.3901743590831756,0.3042862117290497,293.2182922363281,297.1499938964844,293.1499938964844,0.0119973002001643,-3367.54052734375,303.31549072265625,0.5303196907043457,0.050000000745058,0.2296055406332016,291.1864318847656,291.1499938964844,272.5926513671875,269.6015319824219,282.6912841796875,293.3808288574219,291.1844177246094,1.0,0.229752704501152,0.8141672015190125,0.8141672015190125,1.0,1.0,-1.0936585664749146,0.4572221040725708,0.6364364624023438,0.2197761088609695,0.0,0.0,0.2999967932701111,34.26615905761719,52.0,-22.70056533813477,-7120.24951171875,137.9868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,305.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.1640208661556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146790772676468,0.2146835178136825,-4.433694812178146e-06,0.0,0.0001664603187236,0.0,0.0,8.987126350402832,0.0,0.0,0.0,0.2898594439029693,4.0,0.0,1.0
734520,293.1759948730469,297.1499938964844,293.1499938964844,0.0937961786985397,-2174.422607421875,304.1526184082031,0.783147931098938,0.1531626135110855,0.1386620253324508,293.5033874511719,297.1499938964844,293.1499938964844,0.0094344951212406,-625.5875244140625,301.8941345214844,0.5303196907043457,0.050000000745058,0.0484035387635231,293.1799621582031,297.1499938964844,293.1499938964844,0.1904992163181305,-2984.199462890625,304.14996337890625,0.9510173201560974,0.2715247273445129,0.1903395503759384,293.1446838378906,297.1499938964844,293.1499938964844,0.2359050810337066,-4780.15771484375,304.1759948730469,0.9990000128746032,0.3901743590831756,0.3042862117290497,293.2182922363281,297.1499938964844,293.1499938964844,0.0119973002001643,-3367.54052734375,303.31549072265625,0.5303196907043457,0.050000000745058,0.2296055406332016,291.1864318847656,291.1499938964844,272.5926513671875,269.6015319824219,282.6912841796875,293.3808288574219,291.1844177246094,1.0,0.229752704501152,0.8141672015190125,0.8141672015190125,1.0,1.0,-1.0936585664749146,0.4572221040725708,0.6364364624023438,0.2197761088609695,0.0,0.0,0.2999967932701111,34.26615905761719,52.0,-22.70056533813477,-7120.24951171875,137.9868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,305.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.1640208661556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146790772676468,0.2146835178136825,-4.433694812178146e-06,0.0,0.0001664603187236,0.0,0.0,8.987126350402832,0.0,0.0,0.0,0.2898594439029693,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939069241285324,-2177.0498046875,304.15155029296875,0.7689261436462402,0.1528064757585525,0.1385196298360824,293.5066223144531,297.1499938964844,293.1499938964844,0.0092848464846611,-620.6475830078125,301.75762939453125,0.5196784734725952,0.050000000745058,0.0485127605497837,293.18389892578125,297.1499938964844,293.1499938964844,0.1903472244739532,-2982.60498046875,304.1502990722656,0.9310131669044496,0.2700011432170868,0.1897918283939361,293.1490173339844,297.1499938964844,293.1499938964844,0.2513318061828613,-5038.287109375,304.1409912109375,0.9990000128746032,0.389497309923172,0.320858895778656,293.2149658203125,297.1499938964844,293.1499938964844,0.0120388409122824,-3378.587158203125,303.299072265625,0.5196784734725952,0.050000000745058,0.2301236540079116,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,282.70135498046875,293.40350341796875,291.15289306640625,1.0,0.237090066075325,0.8140268325805664,0.8140268325805664,1.0,1.0,-1.1134639978408811,0.4667196571826935,0.6467443704605103,0.2226703613996505,0.0,0.0,0.300505667924881,37.25601577758789,70.0,-45.14228820800781,-7158.3681640625,148.91311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,305.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1610256880521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137025445699691,0.2137069702148437,-4.427882686286466e-06,0.0,0.0001634205982554,0.0,0.0,8.93173885345459,0.0,0.0,0.0,0.2896130979061126,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939069241285324,-2177.0498046875,304.15155029296875,0.7689261436462402,0.1528064757585525,0.1385196298360824,293.5066223144531,297.1499938964844,293.1499938964844,0.0092848464846611,-620.6475830078125,301.75762939453125,0.5196784734725952,0.050000000745058,0.0485127605497837,293.18389892578125,297.1499938964844,293.1499938964844,0.1903472244739532,-2982.60498046875,304.1502990722656,0.9310131669044496,0.2700011432170868,0.1897918283939361,293.1490173339844,297.1499938964844,293.1499938964844,0.2513318061828613,-5038.287109375,304.1409912109375,0.9990000128746032,0.389497309923172,0.320858895778656,293.2149658203125,297.1499938964844,293.1499938964844,0.0120388409122824,-3378.587158203125,303.299072265625,0.5196784734725952,0.050000000745058,0.2301236540079116,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,282.70135498046875,293.40350341796875,291.15289306640625,1.0,0.237090066075325,0.8140268325805664,0.8140268325805664,1.0,1.0,-1.1134639978408811,0.4667196571826935,0.6467443704605103,0.2226703613996505,0.0,0.0,0.300505667924881,37.25601577758789,70.0,-45.14228820800781,-7158.3681640625,148.91311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,305.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1610256880521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137025445699691,0.2137069702148437,-4.427882686286466e-06,0.0,0.0001634205982554,0.0,0.0,8.93173885345459,0.0,0.0,0.0,0.2896130979061126,4.0,0.0,1.0
734700,293.1726989746094,297.1499938964844,293.1499938964844,0.0940694808959961,-2180.49462890625,304.1509704589844,0.7579312324523926,0.1528505235910415,0.1384941339492797,293.5089111328125,297.1499938964844,293.1499938964844,0.0092245740815997,-618.9942016601562,301.6852111816406,0.5114920139312744,0.050000000745058,0.0486108437180519,293.19091796875,297.1499938964844,293.1499938964844,0.1896185278892517,-2973.561279296875,304.1515808105469,0.9138121008872986,0.2681939601898193,0.1888542473316192,293.1653137207031,297.1499938964844,293.1499938964844,0.2649367153644562,-5261.2109375,304.11785888671875,0.9990000128746032,0.3863235414028168,0.3350447416305542,293.2142944335937,297.1499938964844,293.1499938964844,0.0120812496170401,-3388.753662109375,303.2879638671875,0.5114920139312744,0.050000000745058,0.2305889278650283,291.1343688964844,291.1499938964844,272.6561279296875,269.6546936035156,282.7093811035156,293.4322204589844,291.12939453125,1.0,0.2430185079574585,0.8139566779136658,0.8139566779136658,1.0,1.0,-1.1300079822540283,0.4746370613574981,0.6553708910942078,0.2251884192228317,0.0,0.0,0.3038956820964813,39.93179702758789,70.0,-54.4167594909668,-7225.11865234375,158.65061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77569580078125,305.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0859375,18000.0,0.0,0.0,0.1597619503736496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155666202306747,0.2155710458755493,-4.4289467950875405e-06,0.0,0.0001621380652068,0.0,0.0,9.017992973327637,0.0,0.0,0.0,0.2899322509765625,4.0,0.0,1.0
734760,293.1693115234375,297.1499938964844,293.1499938964844,0.0945526957511901,-2189.96142578125,304.1499328613281,0.7464674711227417,0.153229221701622,0.1388601064682006,293.5116271972656,297.1499938964844,293.1499938964844,0.0091687226668,-617.5353393554688,301.611083984375,0.5026013851165771,0.050000000745058,0.0487351454794406,293.1993103027344,297.1499938964844,293.1499938964844,0.1883890330791473,-2958.133544921875,304.1535339355469,0.895480215549469,0.2660280168056488,0.1875127255916595,293.1927795410156,297.1499938964844,293.1499938964844,0.2815869152545929,-5530.095703125,304.09344482421875,0.9990000128746032,0.3807449042797088,0.3522021472454071,293.2142333984375,297.1499938964844,293.1499938964844,0.0121307149529457,-3400.22900390625,303.2753601074219,0.5026013851165771,0.050000000745058,0.2311785370111465,291.1112976074219,291.1499938964844,272.6771850585937,269.6725769042969,282.7034912109375,293.4438781738281,291.106201171875,1.0,0.2502272427082062,0.8137301802635193,0.8137301802635193,1.0,1.0,-1.1502845287322998,0.4843203127384186,0.6659641861915588,0.2283383756875991,0.0,0.0,0.3087831735610962,43.319557189941406,73.0,-61.01655197143555,-7323.38134765625,171.14637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7507629394531,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.896484375,18000.0,0.0,0.0,0.158780425786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189009040594101,0.2189053297042846,-4.43370208813576e-06,0.0,0.0001611419575056,0.0,0.0,9.178431510925291,0.0,0.0,0.0,0.2905492186546325,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949847996234893,-2198.264404296875,304.1493225097656,0.7220669984817505,0.1530137062072754,0.1392395198345184,293.51776123046875,297.1499938964844,293.1499938964844,0.0090552493929862,-613.8798828125,301.4642639160156,0.4843557775020599,0.050000000745058,0.0490560382604599,293.2074279785156,297.1499938964844,293.1499938964844,0.1860769987106323,-2928.901611328125,304.1562194824219,0.8596072196960449,0.2631139755249023,0.1854206025600433,293.2497863769531,297.1499938964844,293.1499938964844,0.2826707363128662,-5538.98828125,304.1129150390625,0.9694722294807434,0.3680196702480316,0.351777970790863,293.2151794433594,297.1499938964844,293.1499938964844,0.0122216511517763,-3419.30322265625,303.2489624023437,0.4843557775020599,0.050000000745058,0.2327007204294204,291.0921936035156,291.1499938964844,272.7190856933594,269.70867919921875,282.7125549316406,293.4301452636719,291.09783935546875,1.0,0.2608203291893005,0.8132771849632263,0.8132771849632263,1.0,1.0,-1.1500132083892822,0.4840776324272156,0.6659355759620667,0.2284605801105499,0.0,0.0,0.3190442323684692,51.4476318359375,76.0,2.2714641094207764,-7454.6162109375,186.95623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225891113281,305.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.1578875631093979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286241352558136,0.2286285758018493,-4.453864676179364e-06,0.0,0.0001602357951924,0.0,0.0,9.66404151916504,0.0,0.0,0.0,0.2924480736255646,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949847996234893,-2198.264404296875,304.1493225097656,0.7220669984817505,0.1530137062072754,0.1392395198345184,293.51776123046875,297.1499938964844,293.1499938964844,0.0090552493929862,-613.8798828125,301.4642639160156,0.4843557775020599,0.050000000745058,0.0490560382604599,293.2074279785156,297.1499938964844,293.1499938964844,0.1860769987106323,-2928.901611328125,304.1562194824219,0.8596072196960449,0.2631139755249023,0.1854206025600433,293.2497863769531,297.1499938964844,293.1499938964844,0.2826707363128662,-5538.98828125,304.1129150390625,0.9694722294807434,0.3680196702480316,0.351777970790863,293.2151794433594,297.1499938964844,293.1499938964844,0.0122216511517763,-3419.30322265625,303.2489624023437,0.4843557775020599,0.050000000745058,0.2327007204294204,291.0921936035156,291.1499938964844,272.7190856933594,269.70867919921875,282.7125549316406,293.4301452636719,291.09783935546875,1.0,0.2608203291893005,0.8132771849632263,0.8132771849632263,1.0,1.0,-1.1500132083892822,0.4840776324272156,0.6659355759620667,0.2284605801105499,0.0,0.0,0.3190442323684692,51.4476318359375,76.0,2.2714641094207764,-7454.6162109375,186.95623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6225891113281,305.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.1578875631093979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286241352558136,0.2286285758018493,-4.453864676179364e-06,0.0,0.0001602357951924,0.0,0.0,9.66404151916504,0.0,0.0,0.0,0.2924480736255646,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.094347134232521,-2185.623046875,304.1506042480469,0.7018551230430603,0.1522179245948791,0.1388769447803497,293.5252990722656,297.1499938964844,293.1499938964844,0.0088902292773127,-606.5910034179688,301.3247985839844,0.4691281318664551,0.050000000745058,0.0493469350039958,293.2106628417969,297.1499938964844,293.1499938964844,0.1837246567010879,-2898.53955078125,304.157958984375,0.8353412747383118,0.2610004842281341,0.184072658419609,293.2701721191406,297.1499938964844,293.1499938964844,0.2753726243972778,-5417.0283203125,304.1368713378906,0.9340415000915528,0.3613102734088897,0.344559758901596,293.2176513671875,297.1499938964844,293.1499938964844,0.0122297666966915,-3419.885009765625,303.2225952148437,0.4691281318664551,0.050000000745058,0.2340806126594543,291.1361694335937,291.1499938964844,272.7607421875,269.7450866699219,282.7414855957031,293.4311218261719,291.1380615234375,1.0,0.2691903412342071,0.8128241896629333,0.8128241896629333,1.0,1.0,-1.141240477561951,0.4798079133033752,0.6614325642585754,0.2271318882703781,0.0,0.0,0.3174676895141601,58.71051788330078,64.0,30.927833557128903,-7392.5283203125,198.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1579308062791824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290053367614746,0.2290098071098327,-4.4642179091169965e-06,0.0,0.0001602796983206,0.0,0.0,9.70309829711914,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.094347134232521,-2185.623046875,304.1506042480469,0.7018551230430603,0.1522179245948791,0.1388769447803497,293.5252990722656,297.1499938964844,293.1499938964844,0.0088902292773127,-606.5910034179688,301.3247985839844,0.4691281318664551,0.050000000745058,0.0493469350039958,293.2106628417969,297.1499938964844,293.1499938964844,0.1837246567010879,-2898.53955078125,304.157958984375,0.8353412747383118,0.2610004842281341,0.184072658419609,293.2701721191406,297.1499938964844,293.1499938964844,0.2753726243972778,-5417.0283203125,304.1368713378906,0.9340415000915528,0.3613102734088897,0.344559758901596,293.2176513671875,297.1499938964844,293.1499938964844,0.0122297666966915,-3419.885009765625,303.2225952148437,0.4691281318664551,0.050000000745058,0.2340806126594543,291.1361694335937,291.1499938964844,272.7607421875,269.7450866699219,282.7414855957031,293.4311218261719,291.1380615234375,1.0,0.2691903412342071,0.8128241896629333,0.8128241896629333,1.0,1.0,-1.141240477561951,0.4798079133033752,0.6614325642585754,0.2271318882703781,0.0,0.0,0.3174676895141601,58.71051788330078,64.0,30.927833557128903,-7392.5283203125,198.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1579308062791824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290053367614746,0.2290098071098327,-4.4642179091169965e-06,0.0,0.0001602796983206,0.0,0.0,9.70309829711914,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.09368147701025,-2172.910888671875,304.1515197753906,0.6952968835830688,0.1513964980840683,0.1382081806659698,293.5336303710937,297.1499938964844,293.1499938964844,0.0086882635951042,-597.7575073242188,301.1748046875,0.4642211198806762,0.050000000745058,0.0494318939745426,293.2113342285156,297.1499938964844,293.1499938964844,0.18197762966156,-2876.34423828125,304.158203125,0.8280252814292908,0.259315550327301,0.1828565001487732,293.2757873535156,297.1499938964844,293.1499938964844,0.271218329668045,-5348.263671875,304.1479797363281,0.9217027425765992,0.3571118712425232,0.3402653634548187,293.22039794921875,297.1499938964844,293.1499938964844,0.0121821789070963,-3413.297607421875,303.19268798828125,0.4642211198806762,0.050000000745058,0.2344836145639419,291.1503601074219,291.1499938964844,272.8021850585937,269.78179931640625,282.7729797363281,293.440185546875,291.15203857421875,1.0,0.2705421149730682,0.8124301433563232,0.8124301433563232,1.0,1.0,-1.1344093084335327,0.4764517247676849,0.6579574942588806,0.2261791974306106,0.0,0.0,0.3164693415164947,60.78423309326172,52.0,24.31888008117676,-7323.85791015625,200.1547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1582363396883011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282547950744629,0.2282592505216598,-4.46353215011186e-06,0.0,0.0001605897559784,0.0,0.0,9.667032241821287,0.0,0.0,0.0,0.2925721108913421,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.09368147701025,-2172.910888671875,304.1515197753906,0.6952968835830688,0.1513964980840683,0.1382081806659698,293.5336303710937,297.1499938964844,293.1499938964844,0.0086882635951042,-597.7575073242188,301.1748046875,0.4642211198806762,0.050000000745058,0.0494318939745426,293.2113342285156,297.1499938964844,293.1499938964844,0.18197762966156,-2876.34423828125,304.158203125,0.8280252814292908,0.259315550327301,0.1828565001487732,293.2757873535156,297.1499938964844,293.1499938964844,0.271218329668045,-5348.263671875,304.1479797363281,0.9217027425765992,0.3571118712425232,0.3402653634548187,293.22039794921875,297.1499938964844,293.1499938964844,0.0121821789070963,-3413.297607421875,303.19268798828125,0.4642211198806762,0.050000000745058,0.2344836145639419,291.1503601074219,291.1499938964844,272.8021850585937,269.78179931640625,282.7729797363281,293.440185546875,291.15203857421875,1.0,0.2705421149730682,0.8124301433563232,0.8124301433563232,1.0,1.0,-1.1344093084335327,0.4764517247676849,0.6579574942588806,0.2261791974306106,0.0,0.0,0.3164693415164947,60.78423309326172,52.0,24.31888008117676,-7323.85791015625,200.1547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1582363396883011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282547950744629,0.2282592505216598,-4.46353215011186e-06,0.0,0.0001605897559784,0.0,0.0,9.667032241821287,0.0,0.0,0.0,0.2925721108913421,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929683819413185,-2159.372802734375,304.1521911621094,0.6987282037734985,0.1506758779287338,0.137466087937355,293.5419921875,297.1499938964844,293.1499938964844,0.008453644812107,-586.9755859375,301.02166748046875,0.4686120152473449,0.050000000745058,0.0493562184274196,293.2079772949219,297.1499938964844,293.1499938964844,0.180766686797142,-2861.0673828125,304.157470703125,0.8318662047386169,0.2584376633167267,0.1820629090070724,293.2762756347656,297.1499938964844,293.1499938964844,0.267859399318695,-5293.5166015625,304.1541442871094,0.9250776171684264,0.3538224697113037,0.3369331061840057,293.2225952148437,297.1499938964844,293.1499938964844,0.01207503862679,-3396.392578125,303.1632385253906,0.4686120152473449,0.050000000745058,0.2341246455907821,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,282.8065490722656,293.4532165527344,291.1636047363281,1.0,0.2670991122722626,0.8120360970497131,0.8120360970497131,1.0,1.0,-1.1280447244644165,0.4733045697212219,0.6547400951385498,0.2253459692001342,0.0,0.0,0.3138725459575653,58.79758834838867,40.0,17.159635543823242,-7245.044921875,194.2969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,305.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.1586284190416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262895852327346,0.2262940406799316,-4.460105174075579e-06,0.0,0.0001609876781003,0.0,0.0,9.569430351257324,0.0,0.0,0.0,0.2921905219554901,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929683819413185,-2159.372802734375,304.1521911621094,0.6987282037734985,0.1506758779287338,0.137466087937355,293.5419921875,297.1499938964844,293.1499938964844,0.008453644812107,-586.9755859375,301.02166748046875,0.4686120152473449,0.050000000745058,0.0493562184274196,293.2079772949219,297.1499938964844,293.1499938964844,0.180766686797142,-2861.0673828125,304.157470703125,0.8318662047386169,0.2584376633167267,0.1820629090070724,293.2762756347656,297.1499938964844,293.1499938964844,0.267859399318695,-5293.5166015625,304.1541442871094,0.9250776171684264,0.3538224697113037,0.3369331061840057,293.2225952148437,297.1499938964844,293.1499938964844,0.01207503862679,-3396.392578125,303.1632385253906,0.4686120152473449,0.050000000745058,0.2341246455907821,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,282.8065490722656,293.4532165527344,291.1636047363281,1.0,0.2670991122722626,0.8120360970497131,0.8120360970497131,1.0,1.0,-1.1280447244644165,0.4733045697212219,0.6547400951385498,0.2253459692001342,0.0,0.0,0.3138725459575653,58.79758834838867,40.0,17.159635543823242,-7245.044921875,194.2969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,305.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.1586284190416336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262895852327346,0.2262940406799316,-4.460105174075579e-06,0.0,0.0001609876781003,0.0,0.0,9.569430351257324,0.0,0.0,0.0,0.2921905219554901,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926231518387794,-2152.8603515625,304.15240478515625,0.7033523917198181,0.1503509879112243,0.1370874196290969,293.5460510253906,297.1499938964844,293.1499938964844,0.0083295367658138,-581.1362915039062,300.9438171386719,0.4730328023433685,0.050000000745058,0.0492754057049751,293.2055969238281,297.1499938964844,293.1499938964844,0.1803404539823532,-2855.746337890625,304.1568908691406,0.8370378017425537,0.2581699788570404,0.1817832440137863,293.27569580078125,297.1499938964844,293.1499938964844,0.2663372755050659,-5268.97119140625,304.1561584472656,0.9311785101890564,0.3523383140563965,0.3354133069515228,293.22344970703125,297.1499938964844,293.1499938964844,0.0120083829388022,-3385.731689453125,303.1487731933594,0.4730328023433685,0.050000000745058,0.2337413132190704,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,282.8237609863281,293.4603881835937,291.16717529296875,1.0,0.2639930546283722,0.8118390440940857,0.8118390440940857,1.0,1.0,-1.1248732805252075,0.4717305898666382,0.6531426310539246,0.2249487936496734,0.0,0.0,0.3123942017555237,56.716835021972656,40.0,13.665569305419922,-7205.51123046875,189.3122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,305.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.458984375,18000.0,0.0,0.0,0.1587961763143539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250708937644958,0.2250753492116928,-4.457439445104683e-06,0.0,0.0001611579355085,0.0,0.0,9.507959365844728,0.0,0.0,0.0,0.2919454574584961,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922797843813896,-2146.393798828125,304.152587890625,0.7097373604774475,0.1500460356473922,0.1367072463035583,293.5500183105469,297.1499938964844,293.1499938964844,0.0082029001787304,-575.0686645507812,300.8655090332031,0.4783850610256195,0.050000000745058,0.0491728670895099,293.2030029296875,297.1499938964844,293.1499938964844,0.1799749732017517,-2851.194580078125,304.15631103515625,0.844258725643158,0.2579744756221771,0.1815461814403534,293.2748107910156,297.1499938964844,293.1499938964844,0.264858990907669,-5245.24365234375,304.15771484375,0.939905881881714,0.3509195148944855,0.3339449763298034,293.22412109375,297.1499938964844,293.1499938964844,0.0119349574670195,-3373.814208984375,303.1346130371094,0.4783850610256195,0.050000000745058,0.233254924416542,291.1697082519531,291.1499938964844,272.8844299316406,269.8558959960937,282.8410949707031,293.4677429199219,291.1703796386719,1.0,0.260137677192688,0.811726987361908,0.811726987361908,1.0,1.0,-1.121663212776184,0.4701416194438934,0.6515215635299683,0.2245641946792602,0.0,0.0,0.3107522428035736,54.08583450317383,28.0,11.308064460754396,-7166.50146484375,183.29196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,305.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.1589227765798568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237440347671508,0.2237484902143478,-4.454461304703727e-06,0.0,0.000161286414368,0.0,0.0,9.44102668762207,0.0,0.0,0.0,0.2916764914989471,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916000604629516,-2133.61572265625,304.1528625488281,0.7266515493392944,0.1494861096143722,0.1359479278326034,293.5575561523437,297.1499938964844,293.1499938964844,0.0079455180093646,-562.4124145507812,300.707763671875,0.4916663467884063,0.050000000745058,0.0489180237054824,293.197509765625,297.1499938964844,293.1499938964844,0.1793751716613769,-2843.737548828125,304.1552124023437,0.8656284213066101,0.2577479481697082,0.1811628192663192,293.2724914550781,297.1499938964844,293.1499938964844,0.2619874179363251,-5199.380859375,304.159912109375,0.9642406105995178,0.3482225835323334,0.3311092555522918,293.2249755859375,297.1499938964844,293.1499938964844,0.0117736523970961,-3347.145263671875,303.107177734375,0.4916663467884063,0.050000000745058,0.2320460528135299,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,282.8760681152344,293.4825439453125,291.1758728027344,1.0,0.2505398392677307,0.8115028738975525,0.8115028738975525,1.0,1.0,-1.115131378173828,0.4669005274772644,0.6482308506965637,0.223812460899353,0.0,0.0,0.3069857656955719,47.56340789794922,25.0,8.289140701293945,-7088.177734375,168.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,305.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16796875,18000.0,0.0,0.0,0.1589973419904709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206924855709076,0.2206969261169433,-4.447584160516271e-06,0.0,0.0001613620988791,0.0,0.0,9.287635803222656,0.0,0.0,0.0,0.2910602688789367,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916000604629516,-2133.61572265625,304.1528625488281,0.7266515493392944,0.1494861096143722,0.1359479278326034,293.5575561523437,297.1499938964844,293.1499938964844,0.0079455180093646,-562.4124145507812,300.707763671875,0.4916663467884063,0.050000000745058,0.0489180237054824,293.197509765625,297.1499938964844,293.1499938964844,0.1793751716613769,-2843.737548828125,304.1552124023437,0.8656284213066101,0.2577479481697082,0.1811628192663192,293.2724914550781,297.1499938964844,293.1499938964844,0.2619874179363251,-5199.380859375,304.159912109375,0.9642406105995178,0.3482225835323334,0.3311092555522918,293.2249755859375,297.1499938964844,293.1499938964844,0.0117736523970961,-3347.145263671875,303.107177734375,0.4916663467884063,0.050000000745058,0.2320460528135299,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,282.8760681152344,293.4825439453125,291.1758728027344,1.0,0.2505398392677307,0.8115028738975525,0.8115028738975525,1.0,1.0,-1.115131378173828,0.4669005274772644,0.6482308506965637,0.223812460899353,0.0,0.0,0.3069857656955719,47.56340789794922,25.0,8.289140701293945,-7088.177734375,168.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,305.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16796875,18000.0,0.0,0.0,0.1589973419904709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206924855709076,0.2206969261169433,-4.447584160516271e-06,0.0,0.0001613620988791,0.0,0.0,9.287635803222656,0.0,0.0,0.0,0.2910602688789367,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909959375858306,-2122.29736328125,304.1529235839844,0.743482232093811,0.1489603072404861,0.1352654099464416,293.5645751953125,297.1499938964844,293.1499938964844,0.0077043841592967,-550.2745971679688,300.54840087890625,0.5049569606781006,0.050000000745058,0.0487003326416015,293.1921081542969,297.1499938964844,293.1499938964844,0.1789724826812744,-2838.781494140625,304.1541442871094,0.888658344745636,0.2576383054256439,0.180914044380188,293.2698669433594,297.1499938964844,293.1499938964844,0.2592916488647461,-5156.55419921875,304.1610717773437,0.9856757521629332,0.3456529974937439,0.3284476697444916,293.225341796875,297.1499938964844,293.1499938964844,0.0116324815899133,-3323.7861328125,303.0805969238281,0.5049569606781006,0.050000000745058,0.2310134172439575,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,282.9103088378906,293.4969787597656,291.1795654296875,1.0,0.2423017174005508,0.811278760433197,0.811278760433197,1.0,1.0,-1.1093177795410156,0.4639909267425537,0.6453268527984619,0.223208948969841,0.0,0.0,0.3027881681919098,41.991188049316406,25.0,5.35269021987915,-7012.5849609375,156.71363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.783203125,18000.0,0.0,0.0,0.1587682366371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172492146492004,0.2172536551952362,-4.4396688281267416e-06,0.0,0.0001611295738257,0.0,0.0,9.115242958068848,0.0,0.0,0.0,0.2903672456741333,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909959375858306,-2122.29736328125,304.1529235839844,0.743482232093811,0.1489603072404861,0.1352654099464416,293.5645751953125,297.1499938964844,293.1499938964844,0.0077043841592967,-550.2745971679688,300.54840087890625,0.5049569606781006,0.050000000745058,0.0487003326416015,293.1921081542969,297.1499938964844,293.1499938964844,0.1789724826812744,-2838.781494140625,304.1541442871094,0.888658344745636,0.2576383054256439,0.180914044380188,293.2698669433594,297.1499938964844,293.1499938964844,0.2592916488647461,-5156.55419921875,304.1610717773437,0.9856757521629332,0.3456529974937439,0.3284476697444916,293.225341796875,297.1499938964844,293.1499938964844,0.0116324815899133,-3323.7861328125,303.0805969238281,0.5049569606781006,0.050000000745058,0.2310134172439575,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,282.9103088378906,293.4969787597656,291.1795654296875,1.0,0.2423017174005508,0.811278760433197,0.811278760433197,1.0,1.0,-1.1093177795410156,0.4639909267425537,0.6453268527984619,0.223208948969841,0.0,0.0,0.3027881681919098,41.991188049316406,25.0,5.35269021987915,-7012.5849609375,156.71363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.783203125,18000.0,0.0,0.0,0.1587682366371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172492146492004,0.2172536551952362,-4.4396688281267416e-06,0.0,0.0001611295738257,0.0,0.0,9.115242958068848,0.0,0.0,0.0,0.2903672456741333,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090455412864685,-2112.2041015625,304.15283203125,0.7580182552337646,0.1484279334545135,0.1346427649259567,293.5712585449219,297.1499938964844,293.1499938964844,0.0074828346259891,-538.9071655273438,300.3870849609375,0.5168437957763672,0.050000000745058,0.0485451929271221,293.1873474121094,297.1499938964844,293.1499938964844,0.178682655096054,-2835.242431640625,304.1532592773437,0.9085760712623596,0.257540225982666,0.1807275116443634,293.2669982910156,297.1499938964844,293.1499938964844,0.2561213374137878,-5105.443359375,304.1628112792969,0.9990000128746032,0.343193918466568,0.3251559734344482,293.2254943847656,297.1499938964844,293.1499938964844,0.0115193212404847,-3305.3330078125,303.05426025390625,0.5168437957763672,0.050000000745058,0.2302774935960769,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,282.9443664550781,293.51092529296875,291.1815490722656,1.0,0.2360228449106216,0.8110756278038025,0.8110756278038025,1.0,1.0,-1.1034064292907717,0.4610174000263214,0.6423890590667725,0.2226488143205642,0.0,0.0,0.2984668612480163,38.00318908691406,25.0,3.5441229343414307,-6940.47119140625,147.56210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,305.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.083984375,18000.0,0.0,0.0,0.1581970602273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213711142539978,0.2137155681848526,-4.431344677868765e-06,0.0,0.0001605498982826,0.0,0.0,8.938833236694336,0.0,0.0,0.0,0.2896557748317718,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090455412864685,-2112.2041015625,304.15283203125,0.7580182552337646,0.1484279334545135,0.1346427649259567,293.5712585449219,297.1499938964844,293.1499938964844,0.0074828346259891,-538.9071655273438,300.3870849609375,0.5168437957763672,0.050000000745058,0.0485451929271221,293.1873474121094,297.1499938964844,293.1499938964844,0.178682655096054,-2835.242431640625,304.1532592773437,0.9085760712623596,0.257540225982666,0.1807275116443634,293.2669982910156,297.1499938964844,293.1499938964844,0.2561213374137878,-5105.443359375,304.1628112792969,0.9990000128746032,0.343193918466568,0.3251559734344482,293.2254943847656,297.1499938964844,293.1499938964844,0.0115193212404847,-3305.3330078125,303.05426025390625,0.5168437957763672,0.050000000745058,0.2302774935960769,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,282.9443664550781,293.51092529296875,291.1815490722656,1.0,0.2360228449106216,0.8110756278038025,0.8110756278038025,1.0,1.0,-1.1034064292907717,0.4610174000263214,0.6423890590667725,0.2226488143205642,0.0,0.0,0.2984668612480163,38.00318908691406,25.0,3.5441229343414307,-6940.47119140625,147.56210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,305.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.083984375,18000.0,0.0,0.0,0.1581970602273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213711142539978,0.2137155681848526,-4.431344677868765e-06,0.0,0.0001605498982826,0.0,0.0,8.938833236694336,0.0,0.0,0.0,0.2896557748317718,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898694097995758,-2101.052978515625,304.15289306640625,0.7669776678085327,0.1479123830795288,0.1340910345315933,293.5776062011719,297.1499938964844,293.1499938964844,0.0072748539969325,-527.7584228515625,300.2281188964844,0.5245985984802246,0.050000000745058,0.0484600439667701,293.1801147460937,297.1499938964844,293.1499938964844,0.1785827130079269,-2833.93798828125,304.1523132324219,0.9226322770118712,0.2580524682998657,0.1808727383613586,293.25439453125,297.1499938964844,293.1499938964844,0.2442963570356369,-4913.31396484375,304.1780700683594,0.9990000128746032,0.3427563607692718,0.3129638135433197,293.2253723144531,297.1499938964844,293.1499938964844,0.011423023417592,-3288.541015625,303.0296936035156,0.5245985984802246,0.050000000745058,0.2298735827207565,291.1957702636719,291.1499938964844,273.04656982421875,270.00592041015625,282.9981689453125,293.53826904296875,291.1983642578125,1.0,0.2308400571346283,0.810872495174408,0.810872495174408,1.0,1.0,-1.0876038074493408,0.4532918035984039,0.6343120336532593,0.220662847161293,0.0,0.0,0.2916856110095978,35.676513671875,25.0,21.671810150146484,-6828.49853515625,139.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.265625,18000.0,0.0,0.0,0.1572235226631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091080844402313,0.2091124951839447,-4.422224264999386e-06,0.0,0.0001595618814462,0.0,0.0,8.7142333984375,0.0,0.0,0.0,0.2887553870677948,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898694097995758,-2101.052978515625,304.15289306640625,0.7669776678085327,0.1479123830795288,0.1340910345315933,293.5776062011719,297.1499938964844,293.1499938964844,0.0072748539969325,-527.7584228515625,300.2281188964844,0.5245985984802246,0.050000000745058,0.0484600439667701,293.1801147460937,297.1499938964844,293.1499938964844,0.1785827130079269,-2833.93798828125,304.1523132324219,0.9226322770118712,0.2580524682998657,0.1808727383613586,293.25439453125,297.1499938964844,293.1499938964844,0.2442963570356369,-4913.31396484375,304.1780700683594,0.9990000128746032,0.3427563607692718,0.3129638135433197,293.2253723144531,297.1499938964844,293.1499938964844,0.011423023417592,-3288.541015625,303.0296936035156,0.5245985984802246,0.050000000745058,0.2298735827207565,291.1957702636719,291.1499938964844,273.04656982421875,270.00592041015625,282.9981689453125,293.53826904296875,291.1983642578125,1.0,0.2308400571346283,0.810872495174408,0.810872495174408,1.0,1.0,-1.0876038074493408,0.4532918035984039,0.6343120336532593,0.220662847161293,0.0,0.0,0.2916856110095978,35.676513671875,25.0,21.671810150146484,-6828.49853515625,139.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,305.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.265625,18000.0,0.0,0.0,0.1572235226631164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091080844402313,0.2091124951839447,-4.422224264999386e-06,0.0,0.0001595618814462,0.0,0.0,8.7142333984375,0.0,0.0,0.0,0.2887553870677948,4.0,0.0,1.0
735900,293.171630859375,297.1499938964844,293.1499938964844,0.0895844995975494,-2095.611572265625,304.1528625488281,0.7710806727409363,0.1476805508136749,0.1338394433259964,293.58074951171875,297.1499938964844,293.1499938964844,0.0071732159703969,-522.1815795898438,300.14892578125,0.5281971096992493,0.050000000745058,0.0484239682555198,293.1759033203125,297.1499938964844,293.1499938964844,0.1787299215793609,-2835.799560546875,304.1516418457031,0.9295600056648254,0.2584984600543976,0.1811306178569793,293.2436828613281,297.1499938964844,293.1499938964844,0.2388790547847747,-4825.10400390625,304.18280029296875,0.9990000128746032,0.3435350954532623,0.3074474632740021,293.2251892089844,297.1499938964844,293.1499938964844,0.0113765019923448,-3280.245849609375,303.0180053710937,0.5281971096992493,0.050000000745058,0.2297024726867675,291.20556640625,291.1499938964844,273.066650390625,270.0247497558594,283.021240234375,293.54736328125,291.2070007324219,1.0,0.2286012023687362,0.8107709288597107,0.8107709288597107,1.0,1.0,-1.0807583332061768,0.4499338269233703,0.6308245062828064,0.2198388576507568,0.0,0.0,0.2869672477245331,34.690521240234375,25.0,20.414941787719727,-6757.212890625,135.41854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.595703125,18000.0,0.0,0.0,0.1565247774124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205580249428749,0.2055846601724624,-4.4155531213618815e-06,0.0,0.0001588527520652,0.0,0.0,8.543862342834473,0.0,0.0,0.0,0.2880890071392059,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893580541014671,-2091.359130859375,304.1527709960937,0.7749386429786682,0.1474193632602691,0.1336003988981247,293.58380126953125,297.1499938964844,293.1499938964844,0.0070751714520156,-516.8529663085938,300.0675048828125,0.5316100716590881,0.050000000745058,0.0483915023505687,293.171875,297.1499938964844,293.1499938964844,0.1790187060832977,-2839.551513671875,304.1508178710937,0.9361448287963868,0.2589619755744934,0.1814244240522384,293.2314147949219,297.1499938964844,293.1499938964844,0.2339903116226196,-4745.75439453125,304.1856994628906,0.9990000128746032,0.3447557687759399,0.3023965358734131,293.22509765625,297.1499938964844,293.1499938964844,0.0113366674631834,-3273.688232421875,303.0055847167969,0.5316100716590881,0.050000000745058,0.2295484542846679,291.20928955078125,291.1499938964844,273.086669921875,270.0435791015625,283.0372314453125,293.5455627441406,291.2094421386719,1.0,0.2265646904706955,0.8107171058654785,0.8107171058654785,1.0,1.0,-1.0745373964309692,0.446876585483551,0.6276608109474182,0.2191220372915268,0.0,0.0,0.282612144947052,33.80339813232422,25.0,12.3258056640625,-6689.7236328125,132.19981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.08984375,18000.0,0.0,0.0,0.1556613892316818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020202428102493,0.2020246535539627,-4.407828328112373e-06,0.0,0.0001579765230417,0.0,0.0,8.371116638183594,0.0,0.0,0.0,0.2874073684215545,4.0,0.0,1.0
