time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736020,293.176513671875,297.1499938964844,293.1499938964844,0.0884587988257408,-2074.602294921875,304.15338134765625,0.7803177833557129,0.1458810269832611,0.1324661970138549,293.5897827148437,297.1499938964844,293.1499938964844,0.0068884585052728,-506.7438354492188,299.89959716796875,0.5376880168914795,0.050000000745058,0.0483374185860157,293.1647033691406,297.1499938964844,293.1499938964844,0.1797972470521927,-2849.7265625,304.1492614746094,0.9476505517959596,0.259862333536148,0.1820185780525207,293.205078125,297.1499938964844,293.1499938964844,0.2257985025644302,-4613.16845703125,304.18731689453125,0.9990000128746032,0.3480297029018402,0.2937889397144317,293.2251281738281,297.1499938964844,293.1499938964844,0.0112714488059282,-3264.1650390625,302.9791564941406,0.5376880168914795,0.050000000745058,0.2292919009923935,291.204345703125,291.1499938964844,273.1265869140625,270.0812072753906,283.0492553710937,293.50897216796875,291.2035217285156,1.0,0.2230115532875061,0.8106095194816589,0.8106095194816589,1.0,1.0,-1.0631848573684692,0.441277414560318,0.6219073534011841,0.2178786098957061,0.0,0.0,0.2755950391292572,32.31736373901367,28.0,-3.376396656036377,-6584.63525390625,126.65108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.1534977406263351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962004452943802,0.1962048411369323,-4.393509698275011e-06,0.0,0.0001557806972414,0.0,0.0,8.087982177734375,0.0,0.0,0.0,0.2862639129161834,4.0,0.0,1.0
736080,293.176513671875,297.1499938964844,293.1499938964844,0.0884587988257408,-2074.602294921875,304.15338134765625,0.7803177833557129,0.1458810269832611,0.1324661970138549,293.5897827148437,297.1499938964844,293.1499938964844,0.0068884585052728,-506.7438354492188,299.89959716796875,0.5376880168914795,0.050000000745058,0.0483374185860157,293.1647033691406,297.1499938964844,293.1499938964844,0.1797972470521927,-2849.7265625,304.1492614746094,0.9476505517959596,0.259862333536148,0.1820185780525207,293.205078125,297.1499938964844,293.1499938964844,0.2257985025644302,-4613.16845703125,304.18731689453125,0.9990000128746032,0.3480297029018402,0.2937889397144317,293.2251281738281,297.1499938964844,293.1499938964844,0.0112714488059282,-3264.1650390625,302.9791564941406,0.5376880168914795,0.050000000745058,0.2292919009923935,291.204345703125,291.1499938964844,273.1265869140625,270.0812072753906,283.0492553710937,293.50897216796875,291.2035217285156,1.0,0.2230115532875061,0.8106095194816589,0.8106095194816589,1.0,1.0,-1.0631848573684692,0.441277414560318,0.6219073534011841,0.2178786098957061,0.0,0.0,0.2755950391292572,32.31736373901367,28.0,-3.376396656036377,-6584.63525390625,126.65108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.1534977406263351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962004452943802,0.1962048411369323,-4.393509698275011e-06,0.0,0.0001557806972414,0.0,0.0,8.087982177734375,0.0,0.0,0.0,0.2862639129161834,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.0871738046407699,-2050.6865234375,304.15435791015625,0.7808259129524231,0.1442678570747375,0.1308520585298538,293.5956420898437,297.1499938964844,293.1499938964844,0.0067100985907018,-496.920166015625,299.72906494140625,0.5407238006591797,0.050000000745058,0.0483120083808898,293.1619873046875,297.1499938964844,293.1499938964844,0.1803192347288131,-2856.501220703125,304.148681640625,0.9532384872436525,0.2600596845149994,0.1823498457670211,293.1819763183594,297.1499938964844,293.1499938964844,0.2217209935188293,-4548.8505859375,304.1815185546875,0.9990000128746032,0.3513345122337341,0.2896555364131927,293.22528076171875,297.1499938964844,293.1499938964844,0.0112183326855301,-3257.027099609375,302.9520263671875,0.5407238006591797,0.050000000745058,0.2291713654994964,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,283.0632019042969,293.4842224121094,291.1956481933594,1.0,0.2212827950716018,0.8105018734931946,0.8105018734931946,1.0,1.0,-1.0565063953399658,0.4379121661186218,0.618594229221344,0.2173346132040023,0.0,0.0,0.2697932422161102,31.610057830810547,46.0,-10.638477325439451,-6508.22412109375,123.73578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,305.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.728515625,18000.0,0.0,0.0,0.1509299725294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916183531284332,0.1916227340698242,-4.382339284347836e-06,0.0,0.0001531747402623,0.0,0.0,7.867325305938721,0.0,0.0,0.0,0.2853681445121765,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.0871738046407699,-2050.6865234375,304.15435791015625,0.7808259129524231,0.1442678570747375,0.1308520585298538,293.5956420898437,297.1499938964844,293.1499938964844,0.0067100985907018,-496.920166015625,299.72906494140625,0.5407238006591797,0.050000000745058,0.0483120083808898,293.1619873046875,297.1499938964844,293.1499938964844,0.1803192347288131,-2856.501220703125,304.148681640625,0.9532384872436525,0.2600596845149994,0.1823498457670211,293.1819763183594,297.1499938964844,293.1499938964844,0.2217209935188293,-4548.8505859375,304.1815185546875,0.9990000128746032,0.3513345122337341,0.2896555364131927,293.22528076171875,297.1499938964844,293.1499938964844,0.0112183326855301,-3257.027099609375,302.9520263671875,0.5407238006591797,0.050000000745058,0.2291713654994964,291.1968994140625,291.1499938964844,273.1663818359375,270.1187744140625,283.0632019042969,293.4842224121094,291.1956481933594,1.0,0.2212827950716018,0.8105018734931946,0.8105018734931946,1.0,1.0,-1.0565063953399658,0.4379121661186218,0.618594229221344,0.2173346132040023,0.0,0.0,0.2697932422161102,31.610057830810547,46.0,-10.638477325439451,-6508.22412109375,123.73578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,305.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.728515625,18000.0,0.0,0.0,0.1509299725294113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916183531284332,0.1916227340698242,-4.382339284347836e-06,0.0,0.0001531747402623,0.0,0.0,7.867325305938721,0.0,0.0,0.0,0.2853681445121765,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866556763648986,-2041.50341796875,304.1537475585937,0.7671194076538086,0.1433293968439102,0.130007266998291,293.6014709472656,297.1499938964844,293.1499938964844,0.0065569258294999,-488.743896484375,299.5502014160156,0.5310154557228088,0.050000000745058,0.0483970791101455,293.1655578613281,297.1499938964844,293.1499938964844,0.1802339553833007,-2855.65087890625,304.1492614746094,0.9360852241516112,0.2590446770191192,0.1819152384996414,293.1792907714844,297.1499938964844,293.1499938964844,0.2341415882110595,-4760.2783203125,304.1496276855469,0.9990000128746032,0.3511440753936767,0.3032646179199219,293.2258605957031,297.1499938964844,293.1499938964844,0.011218586936593,-3261.5302734375,302.9219970703125,0.5310154557228088,0.050000000745058,0.2295749187469482,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,283.0703430175781,293.4913330078125,291.1672058105469,1.0,0.2273042947053909,0.8104153871536255,0.8104153871536255,1.0,1.0,-1.0718804597854614,0.4451170265674591,0.6267635226249695,0.2199737727642059,0.0,0.0,0.2680390179157257,33.9432487487793,49.0,-40.348724365234375,-6508.251953125,131.78262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.1482203155755996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890834271907806,0.1890878081321716,-4.374209311208688e-06,0.0,0.0001504247775301,0.0,0.0,7.742688179016113,0.0,0.0,0.0,0.2848537266254425,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866556763648986,-2041.50341796875,304.1537475585937,0.7671194076538086,0.1433293968439102,0.130007266998291,293.6014709472656,297.1499938964844,293.1499938964844,0.0065569258294999,-488.743896484375,299.5502014160156,0.5310154557228088,0.050000000745058,0.0483970791101455,293.1655578613281,297.1499938964844,293.1499938964844,0.1802339553833007,-2855.65087890625,304.1492614746094,0.9360852241516112,0.2590446770191192,0.1819152384996414,293.1792907714844,297.1499938964844,293.1499938964844,0.2341415882110595,-4760.2783203125,304.1496276855469,0.9990000128746032,0.3511440753936767,0.3032646179199219,293.2258605957031,297.1499938964844,293.1499938964844,0.011218586936593,-3261.5302734375,302.9219970703125,0.5310154557228088,0.050000000745058,0.2295749187469482,291.1722717285156,291.1499938964844,273.2059936523437,270.15625,283.0703430175781,293.4913330078125,291.1672058105469,1.0,0.2273042947053909,0.8104153871536255,0.8104153871536255,1.0,1.0,-1.0718804597854614,0.4451170265674591,0.6267635226249695,0.2199737727642059,0.0,0.0,0.2680390179157257,33.9432487487793,49.0,-40.348724365234375,-6508.251953125,131.78262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.1482203155755996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890834271907806,0.1890878081321716,-4.374209311208688e-06,0.0,0.0001504247775301,0.0,0.0,7.742688179016113,0.0,0.0,0.0,0.2848537266254425,4.0,0.0,1.0
736380,293.18048095703125,297.1499938964844,293.1499938964844,0.0864134952425956,-2037.5721435546875,304.15289306640625,0.7535492777824402,0.1427834779024124,0.1294301301240921,293.607177734375,297.1499938964844,293.1499938964844,0.0064112148247659,-480.9407958984375,299.3651733398437,0.520968496799469,0.050000000745058,0.0484985820949077,293.17144775390625,297.1499938964844,293.1499938964844,0.1795979589223861,-2847.7998046875,304.1506042480469,0.9162434935569764,0.2574573755264282,0.1809274703264236,293.2061462402344,297.1499938964844,293.1499938964844,0.2490520924329757,-5007.13134765625,304.12530517578125,0.9990000128746032,0.344998151063919,0.3187471628189087,293.2271423339844,297.1499938964844,293.1499938964844,0.0112280929461121,-3268.489990234375,302.88873291015625,0.520968496799469,0.050000000745058,0.2300563901662826,291.13720703125,291.1499938964844,273.2454833984375,270.1935729980469,283.0984802246094,293.5415344238281,291.1356506347656,1.0,0.2332818806171417,0.8103289008140564,0.8103289008140564,1.0,1.0,-1.0892881155014038,0.4532739818096161,0.6360141634941101,0.2230139672756195,0.0,0.0,0.2724735736846924,36.72052383422852,52.0,-34.9316520690918,-6587.4833984375,141.39471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.93359375,18000.0,0.0,0.0,0.1458881795406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916317343711853,0.1916361153125763,-4.375177923066076e-06,0.0,0.0001480579521739,0.0,0.0,7.855471134185791,0.0,0.0,0.0,0.2852430045604706,4.0,0.0,1.0
736440,293.18048095703125,297.1499938964844,293.1499938964844,0.0864134952425956,-2037.5721435546875,304.15289306640625,0.7535492777824402,0.1427834779024124,0.1294301301240921,293.607177734375,297.1499938964844,293.1499938964844,0.0064112148247659,-480.9407958984375,299.3651733398437,0.520968496799469,0.050000000745058,0.0484985820949077,293.17144775390625,297.1499938964844,293.1499938964844,0.1795979589223861,-2847.7998046875,304.1506042480469,0.9162434935569764,0.2574573755264282,0.1809274703264236,293.2061462402344,297.1499938964844,293.1499938964844,0.2490520924329757,-5007.13134765625,304.12530517578125,0.9990000128746032,0.344998151063919,0.3187471628189087,293.2271423339844,297.1499938964844,293.1499938964844,0.0112280929461121,-3268.489990234375,302.88873291015625,0.520968496799469,0.050000000745058,0.2300563901662826,291.13720703125,291.1499938964844,273.2454833984375,270.1935729980469,283.0984802246094,293.5415344238281,291.1356506347656,1.0,0.2332818806171417,0.8103289008140564,0.8103289008140564,1.0,1.0,-1.0892881155014038,0.4532739818096161,0.6360141634941101,0.2230139672756195,0.0,0.0,0.2724735736846924,36.72052383422852,52.0,-34.9316520690918,-6587.4833984375,141.39471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.93359375,18000.0,0.0,0.0,0.1458881795406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916317343711853,0.1916361153125763,-4.375177923066076e-06,0.0,0.0001480579521739,0.0,0.0,7.855471134185791,0.0,0.0,0.0,0.2852430045604706,4.0,0.0,1.0
736500,293.17681884765625,297.1499938964844,293.1499938964844,0.0865766927599906,-2040.784912109375,304.1520690917969,0.7478253841400146,0.1431151032447815,0.1295896470546722,293.61004638671875,297.1499938964844,293.1499938964844,0.0063355490565299,-476.5997924804688,299.2760314941406,0.5161426663398743,0.050000000745058,0.0485534816980361,293.1755065917969,297.1499938964844,293.1499938964844,0.1789436489343643,-2839.39990234375,304.15167236328125,0.9065938591957092,0.2563884258270263,0.1803043186664581,293.2254943847656,297.1499938964844,293.1499938964844,0.2551435828208923,-5105.33544921875,304.1188659667969,0.998672366142273,0.3404865264892578,0.3249717056751251,293.2279663085937,297.1499938964844,293.1499938964844,0.011222799308598,-3269.181640625,302.8724975585937,0.5161426663398743,0.050000000745058,0.2303168028593063,291.1315612792969,291.1499938964844,273.26519775390625,270.2121887207031,283.1177673339844,293.5731811523437,291.1306457519531,1.0,0.236292153596878,0.8102856874465942,0.8102856874465942,1.0,1.0,-1.096670389175415,0.4567129909992218,0.6399574875831604,0.22437185049057,0.0,0.0,0.2742852568626404,38.20085525512695,52.0,-24.571985244750977,-6619.94970703125,146.1073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665344238281,305.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.78515625,18000.0,0.0,0.0,0.1450032144784927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930714845657348,0.1930758655071258,-4.378035100671696e-06,0.0,0.000147159822518,0.0,0.0,7.923373699188232,0.0,0.0,0.0,0.2855059802532196,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0868999511003494,-2046.8731689453125,304.151123046875,0.7395694851875305,0.1434178799390792,0.1300064921379089,293.6128234863281,297.1499938964844,293.1499938964844,0.0062633813358843,-472.3154296875,299.1889953613281,0.5090146660804749,0.050000000745058,0.0486436001956462,293.177978515625,297.1499938964844,293.1499938964844,0.1781728565692901,-2829.42919921875,304.1527709960937,0.8935465216636658,0.2555762529373169,0.179685577750206,293.2409973144531,297.1499938964844,293.1499938964844,0.2516458332538605,-5046.27099609375,304.130859375,0.9856365323066713,0.3364787399768829,0.320997416973114,293.2287902832031,297.1499938964844,293.1499938964844,0.0112237110733985,-3270.39697265625,302.8568725585937,0.5090146660804749,0.050000000745058,0.2307443022727966,291.1324157714844,291.1499938964844,273.28485107421875,270.2307434082031,283.1391906738281,293.58526611328125,291.1344909667969,1.0,0.2390176057815551,0.8100690245628357,0.8100690245628357,1.0,1.0,-1.092199444770813,0.4544437825679779,0.6377556324005127,0.2239879965782165,0.0,0.0,0.2754444479942322,40.439151763916016,55.0,-1.7418056726455688,-6621.78125,149.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,305.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1442965418100357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942920088768005,0.1942963898181915,-4.380965947348159e-06,0.0,0.0001464426459278,0.0,0.0,7.981959819793701,0.0,0.0,0.0,0.2857379913330078,4.0,0.0,1.0
736620,293.1722412109375,297.1499938964844,293.1499938964844,0.0868038088083267,-2044.770751953125,304.15093994140625,0.7255698442459106,0.1430938392877578,0.1300997734069824,293.6184997558594,297.1499938964844,293.1499938964844,0.0061091179959475,-462.6778564453125,299.02154541015625,0.498147040605545,0.050000000745058,0.0488057993352413,293.1778259277344,297.1499938964844,293.1499938964844,0.1771616786718368,-2816.224365234375,304.1534729003906,0.8737913966178894,0.2548902332782745,0.1791495829820633,293.2549133300781,297.1499938964844,293.1499938964844,0.2463446259498596,-4956.8369140625,304.1457214355469,0.9612266421318054,0.3313193917274475,0.3155029118061065,293.2304992675781,297.1499938964844,293.1499938964844,0.0111999735236167,-3266.580322265625,302.8270568847656,0.498147040605545,0.050000000745058,0.2315136939287185,291.1552429199219,291.1499938964844,273.3240966796875,270.2676696777344,283.1719665527344,293.59356689453125,291.1566162109375,1.0,0.2441248446702957,0.8096356391906738,0.8096356391906738,1.0,1.0,-1.0861903429031372,0.4513283967971802,0.6348620057106018,0.2236046493053436,0.0,0.0,0.2731257081031799,44.49037551879883,58.0,17.733348846435547,-6570.78369140625,154.93458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,305.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1432275027036667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935129463672638,0.1935173273086547,-4.382804490887793e-06,0.0,0.0001453577133361,0.0,0.0,7.951056957244873,0.0,0.0,0.0,0.2856500446796417,4.0,0.0,1.0
736680,293.1722412109375,297.1499938964844,293.1499938964844,0.0868038088083267,-2044.770751953125,304.15093994140625,0.7255698442459106,0.1430938392877578,0.1300997734069824,293.6184997558594,297.1499938964844,293.1499938964844,0.0061091179959475,-462.6778564453125,299.02154541015625,0.498147040605545,0.050000000745058,0.0488057993352413,293.1778259277344,297.1499938964844,293.1499938964844,0.1771616786718368,-2816.224365234375,304.1534729003906,0.8737913966178894,0.2548902332782745,0.1791495829820633,293.2549133300781,297.1499938964844,293.1499938964844,0.2463446259498596,-4956.8369140625,304.1457214355469,0.9612266421318054,0.3313193917274475,0.3155029118061065,293.2304992675781,297.1499938964844,293.1499938964844,0.0111999735236167,-3266.580322265625,302.8270568847656,0.498147040605545,0.050000000745058,0.2315136939287185,291.1552429199219,291.1499938964844,273.3240966796875,270.2676696777344,283.1719665527344,293.59356689453125,291.1566162109375,1.0,0.2441248446702957,0.8096356391906738,0.8096356391906738,1.0,1.0,-1.0861903429031372,0.4513283967971802,0.6348620057106018,0.2236046493053436,0.0,0.0,0.2731257081031799,44.49037551879883,58.0,17.733348846435547,-6570.78369140625,154.93458557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56353759765625,305.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1432275027036667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935129463672638,0.1935173273086547,-4.382804490887793e-06,0.0,0.0001453577133361,0.0,0.0,7.951056957244873,0.0,0.0,0.0,0.2856500446796417,4.0,0.0,1.0
736740,293.1727905273437,297.1499938964844,293.1499938964844,0.0864082351326942,-2037.28759765625,304.1512756347656,0.7131755352020264,0.142420545220375,0.1296762526035308,293.6241455078125,297.1499938964844,293.1499938964844,0.0059576542116701,-453.3047180175781,298.8460998535156,0.4897348582744598,0.050000000745058,0.0489537008106708,293.17626953125,297.1499938964844,293.1499938964844,0.1768250912427902,-2811.98779296875,304.1528625488281,0.8587861657142639,0.2545018792152405,0.1789658218622207,293.2584533691406,297.1499938964844,293.1499938964844,0.2431981414556503,-4904.4833984375,304.1522521972656,0.9397674798965454,0.3279313147068023,0.3121516704559326,293.2322998046875,297.1499938964844,293.1499938964844,0.0111844195052981,-3265.776123046875,302.7947998046875,0.4897348582744598,0.050000000745058,0.2322152853012085,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,283.203369140625,293.6039123535156,291.1618957519531,1.0,0.2488927841186523,0.8092023134231567,0.8092023134231567,1.0,1.0,-1.0824583768844604,0.4492982029914856,0.6331601738929749,0.2235767990350723,0.0,0.0,0.2711134552955627,48.206016540527344,61.0,10.230334281921388,-6510.83056640625,160.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964904785156,305.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1423815339803695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918909847736358,0.1918953657150268,-4.379742676974274e-06,0.0,0.0001444991648895,0.0,0.0,7.874731540679932,0.0,0.0,0.0,0.2853584587574005,4.0,0.0,1.0
736800,293.1727905273437,297.1499938964844,293.1499938964844,0.0864082351326942,-2037.28759765625,304.1512756347656,0.7131755352020264,0.142420545220375,0.1296762526035308,293.6241455078125,297.1499938964844,293.1499938964844,0.0059576542116701,-453.3047180175781,298.8460998535156,0.4897348582744598,0.050000000745058,0.0489537008106708,293.17626953125,297.1499938964844,293.1499938964844,0.1768250912427902,-2811.98779296875,304.1528625488281,0.8587861657142639,0.2545018792152405,0.1789658218622207,293.2584533691406,297.1499938964844,293.1499938964844,0.2431981414556503,-4904.4833984375,304.1522521972656,0.9397674798965454,0.3279313147068023,0.3121516704559326,293.2322998046875,297.1499938964844,293.1499938964844,0.0111844195052981,-3265.776123046875,302.7947998046875,0.4897348582744598,0.050000000745058,0.2322152853012085,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,283.203369140625,293.6039123535156,291.1618957519531,1.0,0.2488927841186523,0.8092023134231567,0.8092023134231567,1.0,1.0,-1.0824583768844604,0.4492982029914856,0.6331601738929749,0.2235767990350723,0.0,0.0,0.2711134552955627,48.206016540527344,61.0,10.230334281921388,-6510.83056640625,160.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964904785156,305.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1423815339803695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918909847736358,0.1918953657150268,-4.379742676974274e-06,0.0,0.0001444991648895,0.0,0.0,7.874731540679932,0.0,0.0,0.0,0.2853584587574005,4.0,0.0,1.0
736860,293.1734313964844,297.1499938964844,293.1499938964844,0.0859698802232742,-2029.0614013671875,304.1515808105469,0.7014142274856567,0.1417131274938583,0.1291757375001907,293.6295471191406,297.1499938964844,293.1499938964844,0.0058071664534509,-443.8505859375,298.6680908203125,0.482418417930603,0.050000000745058,0.0490941666066646,293.1749267578125,297.1499938964844,293.1499938964844,0.1765656471252441,-2808.748291015625,304.15234375,0.8463807106018066,0.2541126012802124,0.1788026839494705,293.2583312988281,297.1499938964844,293.1499938964844,0.2407804876565933,-4864.7685546875,304.1554870605469,0.9209396839141846,0.3252074718475342,0.3096108734607696,293.23406982421875,297.1499938964844,293.1499938964844,0.0111678661778569,-3265.054443359375,302.7617492675781,0.482418417930603,0.050000000745058,0.2328815907239914,291.164306640625,291.1499938964844,273.4022521972656,270.3406677246094,283.2315673828125,293.6112976074219,291.16436767578125,1.0,0.253402441740036,0.8090334534645081,0.8090334534645081,1.0,1.0,-1.079580545425415,0.4476939141750335,0.6318866014480591,0.2237137407064438,0.0,0.0,0.2689740657806396,51.74347305297852,49.0,4.542513370513916,-6456.88134765625,166.43661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,305.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1416949182748794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903405785560608,0.1903449594974517,-4.376493961899541e-06,0.0,0.000143802317325,0.0,0.0,7.8014044761657715,0.0,0.0,0.0,0.285066545009613,4.0,0.0,1.0
736920,293.1734313964844,297.1499938964844,293.1499938964844,0.0859698802232742,-2029.0614013671875,304.1515808105469,0.7014142274856567,0.1417131274938583,0.1291757375001907,293.6295471191406,297.1499938964844,293.1499938964844,0.0058071664534509,-443.8505859375,298.6680908203125,0.482418417930603,0.050000000745058,0.0490941666066646,293.1749267578125,297.1499938964844,293.1499938964844,0.1765656471252441,-2808.748291015625,304.15234375,0.8463807106018066,0.2541126012802124,0.1788026839494705,293.2583312988281,297.1499938964844,293.1499938964844,0.2407804876565933,-4864.7685546875,304.1554870605469,0.9209396839141846,0.3252074718475342,0.3096108734607696,293.23406982421875,297.1499938964844,293.1499938964844,0.0111678661778569,-3265.054443359375,302.7617492675781,0.482418417930603,0.050000000745058,0.2328815907239914,291.164306640625,291.1499938964844,273.4022521972656,270.3406677246094,283.2315673828125,293.6112976074219,291.16436767578125,1.0,0.253402441740036,0.8090334534645081,0.8090334534645081,1.0,1.0,-1.079580545425415,0.4476939141750335,0.6318866014480591,0.2237137407064438,0.0,0.0,0.2689740657806396,51.74347305297852,49.0,4.542513370513916,-6456.88134765625,166.43661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,305.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1416949182748794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903405785560608,0.1903449594974517,-4.376493961899541e-06,0.0,0.000143802317325,0.0,0.0,7.8014044761657715,0.0,0.0,0.0,0.285066545009613,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.085664264857769,-2023.35009765625,304.1517944335937,0.6998628973960876,0.1413045823574066,0.1288120001554489,293.63262939453125,297.1499938964844,293.1499938964844,0.0057083689607679,-437.5259399414063,298.5602111816406,0.481831431388855,0.050000000745058,0.0491056591272354,293.1741027832031,297.1499938964844,293.1499938964844,0.1763681024312973,-2806.260009765625,304.1521911621094,0.8452224731445312,0.253892183303833,0.1786489486694336,293.25750732421875,297.1499938964844,293.1499938964844,0.2394308596849441,-4842.75830078125,304.1567077636719,0.9180829524993896,0.3237228691577911,0.3081859052181244,293.23504638671875,297.1499938964844,293.1499938964844,0.011133556254208,-3260.101806640625,302.7416381835937,0.481831431388855,0.050000000745058,0.2329361140727996,291.16455078125,291.1499938964844,273.4256286621094,270.3623046875,283.2489929199219,293.61553955078125,291.1646728515625,1.0,0.2531465888023376,0.8089321255683899,0.8089321255683899,1.0,1.0,-1.07732892036438,0.4464756846427917,0.6308532357215881,0.223731443285942,0.0,0.0,0.2677893042564392,52.01741790771485,49.0,2.8328654766082764,-6425.33056640625,166.29454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,305.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1413395553827285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894557029008865,0.1894600838422775,-4.37452354162815e-06,0.0,0.0001434416917618,0.0,0.0,7.759441375732422,0.0,0.0,0.0,0.2848986685276031,4.0,0.0,1.0
737040,293.1739501953125,297.1499938964844,293.1499938964844,0.0854358896613121,-2019.076171875,304.1519470214844,0.7010548710823059,0.1410166174173355,0.1285450458526611,293.6346130371094,297.1499938964844,293.1499938964844,0.0056388122029602,-433.004638671875,298.4884033203125,0.4830043613910675,0.050000000745058,0.049082726240158,293.1734313964844,297.1499938964844,293.1499938964844,0.176222026348114,-2804.40478515625,304.1521301269531,0.846916913986206,0.2537790536880493,0.1785409599542617,293.2567749023437,297.1499938964844,293.1499938964844,0.2385294586420059,-4828.08203125,304.1573791503906,0.919444501399994,0.3227779865264892,0.3072522580623626,293.23565673828125,297.1499938964844,293.1499938964844,0.0110997511073946,-3254.649658203125,302.72833251953125,0.4830043613910675,0.050000000745058,0.2328273206949234,291.16522216796875,291.1499938964844,273.441162109375,270.3766784667969,283.2586669921875,293.6146850585937,291.1654052734375,1.0,0.2520500123500824,0.8088645339012146,0.8088645339012146,1.0,1.0,-1.0756003856658936,0.4455538690090179,0.630046546459198,0.2237115651369094,0.0,0.0,0.2669086456298828,51.42279052734375,37.0,2.669943332672119,-6404.7236328125,164.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390625,305.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1411191076040268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888552904129028,0.1888596564531326,-4.3732611629820894e-06,0.0,0.0001432179560652,0.0,0.0,7.731131553649902,0.0,0.0,0.0,0.284785121679306,4.0,0.0,1.0
737100,293.1745910644531,297.1499938964844,293.1499938964844,0.0850919410586357,-2012.6439208984373,304.1522216796875,0.7044437527656555,0.1405848264694214,0.1281388700008392,293.636962890625,297.1499938964844,293.1499938964844,0.0055498392321169,-427.1625061035156,298.3985290527344,0.48582324385643,0.050000000745058,0.0490279719233512,293.17242431640625,297.1499938964844,293.1499938964844,0.1760534048080444,-2802.26953125,304.1520690917969,0.8513131737709045,0.2536792457103729,0.1784147024154663,293.25567626953125,297.1499938964844,293.1499938964844,0.2374185025691986,-4810.03173828125,304.1580505371094,0.9241159558296204,0.3216389715671539,0.3061025440692901,293.2363586425781,297.1499938964844,293.1499938964844,0.0110491355881094,-3246.210205078125,302.7118225097656,0.48582324385643,0.050000000745058,0.2325675785541534,291.1659240722656,291.1499938964844,273.4606018066406,270.39453125,283.27020263671875,293.6119384765625,291.166015625,1.0,0.2497591525316238,0.8087801337242126,0.8087801337242126,1.0,1.0,-1.0732042789459229,0.4442875683307647,0.6289166808128357,0.2236553281545639,0.0,0.0,0.2657727301120758,50.01643753051758,37.0,2.028618335723877,-6377.98388671875,161.4639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,305.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1408557295799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880431026220321,0.1880474686622619,-4.371609975351021e-06,0.0,0.0001429506519343,0.0,0.0,7.69297981262207,0.0,0.0,0.0,0.2846340835094452,4.0,0.0,1.0
737160,293.1753845214844,297.1499938964844,293.1499938964844,0.0846868008375167,-2005.0731201171875,304.1525573730469,0.7098007798194885,0.1401184648275375,0.1276593059301376,293.63916015625,297.1499938964844,293.1499938964844,0.0054586720652878,-421.1092834472656,298.3085632324219,0.4900029897689819,0.050000000745058,0.0489487573504447,293.1712646484375,297.1499938964844,293.1499938964844,0.1759020537137985,-2800.35595703125,304.1519470214844,0.8581995368003845,0.253625214099884,0.1783022731542587,293.25445556640625,297.1499938964844,293.1499938964844,0.2363206148147583,-4792.2197265625,304.1585998535156,0.9319466948509216,0.3205425441265106,0.3049704432487488,293.2369384765625,297.1499938964844,293.1499938964844,0.010990715585649,-3236.21240234375,302.6954345703125,0.4900029897689819,0.050000000745058,0.2321918308734893,291.16650390625,291.1499938964844,273.4800109863281,270.4122619628906,283.2821655273437,293.609375,291.16668701171875,1.0,0.246580109000206,0.8086913824081421,0.8086913824081421,1.0,1.0,-1.0705889463424685,0.4429151117801666,0.627673864364624,0.2235691547393798,0.0,0.0,0.2646141648292541,47.98848342895508,25.0,2.0860273838043213,-6351.27099609375,157.03604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,305.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1405979841947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872202754020691,0.1872246414422989,-4.369899670564337e-06,0.0,0.0001426890812581,0.0,0.0,7.654315948486328,0.0,0.0,0.0,0.2844805717468261,4.0,0.0,1.0
737220,293.1768798828125,297.1499938964844,293.1499938964844,0.0837866216897964,-1988.264404296875,304.1531982421875,0.7255650162696838,0.1391719132661819,0.1266059875488281,293.6431884765625,297.1499938964844,293.1499938964844,0.0052723526023328,-408.5231018066406,298.1291809082031,0.5027745366096497,0.050000000745058,0.0487328544259071,293.1685485839844,297.1499938964844,293.1499938964844,0.1756363213062286,-2796.98388671875,304.1517639160156,0.8801703453063965,0.2536357343196869,0.1781229823827743,293.2516784667969,297.1499938964844,293.1499938964844,0.2341397553682327,-4756.85400390625,304.15936279296875,0.956496000289917,0.3184572756290436,0.3027575016021728,293.23779296875,297.1499938964844,293.1499938964844,0.0108555136248469,-3212.31591796875,302.6632995605469,0.5027745366096497,0.050000000745058,0.2311676740646362,291.1688842773437,291.1499938964844,273.5187683105469,270.44744873046875,283.3066711425781,293.60430908203125,291.169189453125,1.0,0.2379907369613647,0.8085139393806458,0.8085139393806458,1.0,1.0,-1.0649654865264893,0.4399801790714264,0.6249852776527405,0.2233445644378662,0.0,0.0,0.2619501650333404,42.47291946411133,25.0,3.2606332302093506,-6295.9599609375,145.49192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,305.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3046875,18000.0,0.0,0.0,0.1400713175535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854016035795211,0.1854059696197509,-4.366273060441017e-06,0.0,0.0001421545748598,0.0,0.0,7.569307327270508,0.0,0.0,0.0,0.2841439247131347,4.0,0.0,1.0
737280,293.1768798828125,297.1499938964844,293.1499938964844,0.0837866216897964,-1988.264404296875,304.1531982421875,0.7255650162696838,0.1391719132661819,0.1266059875488281,293.6431884765625,297.1499938964844,293.1499938964844,0.0052723526023328,-408.5231018066406,298.1291809082031,0.5027745366096497,0.050000000745058,0.0487328544259071,293.1685485839844,297.1499938964844,293.1499938964844,0.1756363213062286,-2796.98388671875,304.1517639160156,0.8801703453063965,0.2536357343196869,0.1781229823827743,293.2516784667969,297.1499938964844,293.1499938964844,0.2341397553682327,-4756.85400390625,304.15936279296875,0.956496000289917,0.3184572756290436,0.3027575016021728,293.23779296875,297.1499938964844,293.1499938964844,0.0108555136248469,-3212.31591796875,302.6632995605469,0.5027745366096497,0.050000000745058,0.2311676740646362,291.1688842773437,291.1499938964844,273.5187683105469,270.44744873046875,283.3066711425781,293.60430908203125,291.169189453125,1.0,0.2379907369613647,0.8085139393806458,0.8085139393806458,1.0,1.0,-1.0649654865264893,0.4399801790714264,0.6249852776527405,0.2233445644378662,0.0,0.0,0.2619501650333404,42.47291946411133,25.0,3.2606332302093506,-6295.9599609375,145.49192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,305.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3046875,18000.0,0.0,0.0,0.1400713175535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854016035795211,0.1854059696197509,-4.366273060441017e-06,0.0,0.0001421545748598,0.0,0.0,7.569307327270508,0.0,0.0,0.0,0.2841439247131347,4.0,0.0,1.0
737340,293.1781311035156,297.1499938964844,293.1499938964844,0.0829324647784233,-1972.3731689453125,304.153564453125,0.7389292120933533,0.1382365226745605,0.125608742237091,293.646728515625,297.1499938964844,293.1499938964844,0.0050970581360161,-396.4923706054688,297.9495849609375,0.5148497223854065,0.050000000745058,0.0485691204667091,293.1658630371094,297.1499938964844,293.1499938964844,0.1755076050758361,-2795.385986328125,304.1513671875,0.9004803895950317,0.2537094950675964,0.1780516505241394,293.2487487792969,297.1499938964844,293.1499938964844,0.2321096956729889,-4724.017578125,304.1596069335937,0.9758959412574768,0.3164719045162201,0.3007046282291412,293.2383728027344,297.1499938964844,293.1499938964844,0.0107409711927175,-3192.163330078125,302.6315612792969,0.5148497223854065,0.050000000745058,0.2303909957408905,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,283.33056640625,293.599609375,291.17095947265625,1.0,0.2315791696310043,0.8083364367485046,0.8083364367485046,1.0,1.0,-1.0600897073745728,0.4374041259288788,0.6226855516433716,0.223229169845581,0.0,0.0,0.2590022087097168,38.28678512573242,25.0,2.1450886726379395,-6240.49462890625,136.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1394852399826049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833320558071136,0.1833364069461822,-4.362126674095634e-06,0.0,0.0001415597798768,0.0,0.0,7.472850322723389,0.0,0.0,0.0,0.2837634980678558,4.0,0.0,1.0
737400,293.1781311035156,297.1499938964844,293.1499938964844,0.0829324647784233,-1972.3731689453125,304.153564453125,0.7389292120933533,0.1382365226745605,0.125608742237091,293.646728515625,297.1499938964844,293.1499938964844,0.0050970581360161,-396.4923706054688,297.9495849609375,0.5148497223854065,0.050000000745058,0.0485691204667091,293.1658630371094,297.1499938964844,293.1499938964844,0.1755076050758361,-2795.385986328125,304.1513671875,0.9004803895950317,0.2537094950675964,0.1780516505241394,293.2487487792969,297.1499938964844,293.1499938964844,0.2321096956729889,-4724.017578125,304.1596069335937,0.9758959412574768,0.3164719045162201,0.3007046282291412,293.2383728027344,297.1499938964844,293.1499938964844,0.0107409711927175,-3192.163330078125,302.6315612792969,0.5148497223854065,0.050000000745058,0.2303909957408905,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,283.33056640625,293.599609375,291.17095947265625,1.0,0.2315791696310043,0.8083364367485046,0.8083364367485046,1.0,1.0,-1.0600897073745728,0.4374041259288788,0.6226855516433716,0.223229169845581,0.0,0.0,0.2590022087097168,38.28678512573242,25.0,2.1450886726379395,-6240.49462890625,136.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1394852399826049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833320558071136,0.1833364069461822,-4.362126674095634e-06,0.0,0.0001415597798768,0.0,0.0,7.472850322723389,0.0,0.0,0.0,0.2837634980678558,4.0,0.0,1.0
737460,293.17919921875,297.1499938964844,293.1499938964844,0.082129068672657,-1957.4835205078125,304.1537170410156,0.7499921917915344,0.1373107284307479,0.1246625632047653,293.64990234375,297.1499938964844,293.1499938964844,0.0049306051805615,-384.9119262695313,297.76910400390625,0.5255067348480225,0.050000000745058,0.0484508387744426,293.1637268066406,297.1499938964844,293.1499938964844,0.1754229962825775,-2794.355712890625,304.15106201171875,0.9185286164283752,0.2537422776222229,0.1779952347278595,293.2459411621094,297.1499938964844,293.1499938964844,0.2302079647779464,-4693.30078125,304.1595764160156,0.9895625114440918,0.3145447373390198,0.2987585961818695,293.2388610839844,297.1499938964844,293.1499938964844,0.0106443082913756,-3175.42138671875,302.5997314453125,0.5255067348480225,0.050000000745058,0.2298299223184585,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,283.35418701171875,293.5956420898437,291.17138671875,1.0,0.2266082912683487,0.8081986904144287,0.8081986904144287,1.0,1.0,-1.0557352304458618,0.4350802600383758,0.6206549406051636,0.223196342587471,0.0,0.0,0.2561221718788147,35.257503509521484,25.0,0.9512463212013244,-6189.1640625,130.09837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,305.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9921875,18000.0,0.0,0.0,0.1388093680143356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813006252050399,0.1813049912452697,-4.357858870207565e-06,0.0,0.0001408738753525,0.0,0.0,7.378166198730469,0.0,0.0,0.0,0.2833872735500335,4.0,0.0,1.0
737520,293.17919921875,297.1499938964844,293.1499938964844,0.082129068672657,-1957.4835205078125,304.1537170410156,0.7499921917915344,0.1373107284307479,0.1246625632047653,293.64990234375,297.1499938964844,293.1499938964844,0.0049306051805615,-384.9119262695313,297.76910400390625,0.5255067348480225,0.050000000745058,0.0484508387744426,293.1637268066406,297.1499938964844,293.1499938964844,0.1754229962825775,-2794.355712890625,304.15106201171875,0.9185286164283752,0.2537422776222229,0.1779952347278595,293.2459411621094,297.1499938964844,293.1499938964844,0.2302079647779464,-4693.30078125,304.1595764160156,0.9895625114440918,0.3145447373390198,0.2987585961818695,293.2388610839844,297.1499938964844,293.1499938964844,0.0106443082913756,-3175.42138671875,302.5997314453125,0.5255067348480225,0.050000000745058,0.2298299223184585,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,283.35418701171875,293.5956420898437,291.17138671875,1.0,0.2266082912683487,0.8081986904144287,0.8081986904144287,1.0,1.0,-1.0557352304458618,0.4350802600383758,0.6206549406051636,0.223196342587471,0.0,0.0,0.2561221718788147,35.257503509521484,25.0,0.9512463212013244,-6189.1640625,130.09837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,305.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9921875,18000.0,0.0,0.0,0.1388093680143356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813006252050399,0.1813049912452697,-4.357858870207565e-06,0.0,0.0001408738753525,0.0,0.0,7.378166198730469,0.0,0.0,0.0,0.2833872735500335,4.0,0.0,1.0
737580,293.1800537109375,297.1499938964844,293.1499938964844,0.0813571885228157,-1943.2088623046875,304.1537475585937,0.7591262459754944,0.1363944262266159,0.1237553358078002,293.6527709960937,297.1499938964844,293.1499938964844,0.0047706034965813,-373.6167297363281,297.5883178710937,0.5347065329551697,0.050000000745058,0.0483634024858474,293.1620788574219,297.1499938964844,293.1499938964844,0.1753337979316711,-2793.248779296875,304.1508483886719,0.9344658255577089,0.2537331879138946,0.1779307723045349,293.2431640625,297.1499938964844,293.1499938964844,0.2282392233610153,-4661.3984375,304.1596984863281,0.9990087151527404,0.3126752972602844,0.2967307567596435,293.23931884765625,297.1499938964844,293.1499938964844,0.0105588184669613,-3160.734375,302.5677185058594,0.5347065329551697,0.050000000745058,0.229415163397789,291.1716613769531,291.1499938964844,273.6346130371094,270.5498962402344,283.3777160644531,293.59197998046875,291.17169189453125,1.0,0.2227341085672378,0.8080610036849976,0.8080610036849976,1.0,1.0,-1.0515302419662476,0.4328277111053467,0.6187025308609009,0.2231868505477905,0.0,0.0,0.2532118558883667,33.01103591918945,25.0,0.5695154070854187,-6140.02587890625,125.03280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,305.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1380380094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792837381362915,0.1792880892753601,-4.35367564932676e-06,0.0,0.0001400910405209,0.0,0.0,7.284566879272461,0.0,0.0,0.0,0.2830157279968261,4.0,0.0,1.0
737640,293.1800537109375,297.1499938964844,293.1499938964844,0.0813571885228157,-1943.2088623046875,304.1537475585937,0.7591262459754944,0.1363944262266159,0.1237553358078002,293.6527709960937,297.1499938964844,293.1499938964844,0.0047706034965813,-373.6167297363281,297.5883178710937,0.5347065329551697,0.050000000745058,0.0483634024858474,293.1620788574219,297.1499938964844,293.1499938964844,0.1753337979316711,-2793.248779296875,304.1508483886719,0.9344658255577089,0.2537331879138946,0.1779307723045349,293.2431640625,297.1499938964844,293.1499938964844,0.2282392233610153,-4661.3984375,304.1596984863281,0.9990087151527404,0.3126752972602844,0.2967307567596435,293.23931884765625,297.1499938964844,293.1499938964844,0.0105588184669613,-3160.734375,302.5677185058594,0.5347065329551697,0.050000000745058,0.229415163397789,291.1716613769531,291.1499938964844,273.6346130371094,270.5498962402344,283.3777160644531,293.59197998046875,291.17169189453125,1.0,0.2227341085672378,0.8080610036849976,0.8080610036849976,1.0,1.0,-1.0515302419662476,0.4328277111053467,0.6187025308609009,0.2231868505477905,0.0,0.0,0.2532118558883667,33.01103591918945,25.0,0.5695154070854187,-6140.02587890625,125.03280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,305.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1380380094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792837381362915,0.1792880892753601,-4.35367564932676e-06,0.0,0.0001400910405209,0.0,0.0,7.284566879272461,0.0,0.0,0.0,0.2830157279968261,4.0,0.0,1.0
737700,293.1805725097656,297.1499938964844,293.1499938964844,0.0809717923402786,-1936.0750732421875,304.1537780761719,0.7620809674263,0.1359131038188934,0.1233113855123519,293.654052734375,297.1499938964844,293.1499938964844,0.0046932725235819,-368.0876770019531,297.4982604980469,0.5379676818847656,0.050000000745058,0.0483350381255149,293.1610717773437,297.1499938964844,293.1499938964844,0.1752949208021164,-2792.7529296875,304.1507873535156,0.93998920917511,0.2537733018398285,0.1779156923294067,293.2406921386719,297.1499938964844,293.1499938964844,0.2254030257463455,-4612.34521484375,304.1630859375,0.9990000128746032,0.3119803071022033,0.293403148651123,293.2395324707031,297.1499938964844,293.1499938964844,0.010520645417273,-3154.162109375,302.5517883300781,0.5379676818847656,0.050000000745058,0.2292806059122085,291.1725769042969,291.1499938964844,273.65386962890625,270.56646728515625,283.3911437988281,293.5882568359375,291.17315673828125,1.0,0.2210623323917389,0.8079921007156372,0.8079921007156372,1.0,1.0,-1.0471398830413818,0.4306122064590454,0.6165277361869812,0.222831979393959,0.0,0.0,0.2516250312328338,32.25089263916016,25.0,3.63802170753479,-6110.970703125,122.56812286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09375,18000.0,0.0,0.0,0.1376138925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178253024816513,0.1782573759555816,-4.351602001406718e-06,0.0,0.0001396605948684,0.0,0.0,7.236959934234619,0.0,0.0,0.0,0.2828267216682434,4.0,0.0,1.0
