time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737760,293.1815490722656,297.1499938964844,293.1499938964844,0.0805224999785423,-1927.7113037109373,304.1539001464844,0.7641569375991821,0.1353331953287124,0.1228173747658729,293.6553039550781,297.1499938964844,293.1499938964844,0.0046164551749825,-362.5171203613281,297.4097900390625,0.5405872464179993,0.050000000745058,0.0483131259679794,293.15966796875,297.1499938964844,293.1499938964844,0.1752824485301971,-2792.55908203125,304.1506652832031,0.9444604516029358,0.2539116144180298,0.1779631674289703,293.23590087890625,297.1499938964844,293.1499938964844,0.2217744141817093,-4553.9814453125,304.1672668457031,0.9990000128746032,0.3117686212062835,0.2898392677307129,293.23974609375,297.1499938964844,293.1499938964844,0.010482333600521,-3147.263916015625,302.53619384765625,0.5405872464179993,0.050000000745058,0.2291766703128814,291.17657470703125,291.1499938964844,273.6731262207031,270.5828552246094,283.4031982421875,293.5803527832031,291.1777038574219,1.0,0.2195165753364563,0.807931125164032,0.807931125164032,1.0,1.0,-1.0418297052383425,0.4279480874538421,0.6138815879821777,0.2223696410655975,0.0,0.0,0.249464601278305,31.644681930541992,25.0,8.224950790405273,-6076.50732421875,120.25656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,305.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.1371525973081588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769875138998031,0.1769918650388717,-4.349388746049954e-06,0.0,0.0001391924452036,0.0,0.0,7.179152965545654,0.0,0.0,0.0,0.282599538564682,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794627517461776,-1908.063720703125,304.15435791015625,0.7673251032829285,0.1340409964323043,0.121615819633007,293.6576843261719,297.1499938964844,293.1499938964844,0.0044651539064943,-351.47607421875,297.2317199707031,0.5454128980636597,0.050000000745058,0.0482745990157127,293.1575622558594,297.1499938964844,293.1499938964844,0.1753782629966735,-2793.759765625,304.1502990722656,0.95260351896286,0.2540984451770782,0.1781243681907653,293.2222595214844,297.1499938964844,293.1499938964844,0.2156891971826553,-4453.22998046875,304.1715393066406,0.9990000128746032,0.3123518526554107,0.2834627032279968,293.2402038574219,297.1499938964844,293.1499938964844,0.0104093924164772,-3134.366455078125,302.504638671875,0.5454128980636597,0.050000000745058,0.2289939075708389,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,283.4223022460937,293.55841064453125,291.1830444335937,1.0,0.2168040871620178,0.8078091740608215,0.8078091740608215,1.0,1.0,-1.0326616764068604,0.4233395159244537,0.6093221306800842,0.2215971499681472,0.0,0.0,0.2445760071277618,30.58135223388672,28.0,5.96439790725708,-6000.03955078125,116.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1360776871442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173752948641777,0.1737572997808456,-4.343532054917887e-06,0.0,0.0001381015463266,0.0,0.0,7.031604290008545,0.0,0.0,0.0,0.2820276319980621,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794627517461776,-1908.063720703125,304.15435791015625,0.7673251032829285,0.1340409964323043,0.121615819633007,293.6576843261719,297.1499938964844,293.1499938964844,0.0044651539064943,-351.47607421875,297.2317199707031,0.5454128980636597,0.050000000745058,0.0482745990157127,293.1575622558594,297.1499938964844,293.1499938964844,0.1753782629966735,-2793.759765625,304.1502990722656,0.95260351896286,0.2540984451770782,0.1781243681907653,293.2222595214844,297.1499938964844,293.1499938964844,0.2156891971826553,-4453.22998046875,304.1715393066406,0.9990000128746032,0.3123518526554107,0.2834627032279968,293.2402038574219,297.1499938964844,293.1499938964844,0.0104093924164772,-3134.366455078125,302.504638671875,0.5454128980636597,0.050000000745058,0.2289939075708389,291.1828308105469,291.1499938964844,273.7115783691406,270.6151733398437,283.4223022460937,293.55841064453125,291.1830444335937,1.0,0.2168040871620178,0.8078091740608215,0.8078091740608215,1.0,1.0,-1.0326616764068604,0.4233395159244537,0.6093221306800842,0.2215971499681472,0.0,0.0,0.2445760071277618,30.58135223388672,28.0,5.96439790725708,-6000.03955078125,116.21580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1360776871442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173752948641777,0.1737572997808456,-4.343532054917887e-06,0.0,0.0001381015463266,0.0,0.0,7.031604290008545,0.0,0.0,0.0,0.2820276319980621,4.0,0.0,1.0
737940,293.1839294433594,297.1499938964844,293.1499938964844,0.0787329822778701,-1894.712646484375,304.15411376953125,0.7677242159843445,0.1331846117973327,0.1207457706332206,293.65997314453125,297.1499938964844,293.1499938964844,0.0043187150731682,-340.7665405273437,297.0487976074219,0.5473260283470154,0.050000000745058,0.0482599399983882,293.1596984863281,297.1499938964844,293.1499938964844,0.1750523000955581,-2789.557861328125,304.1507568359375,0.955022156238556,0.2534824013710022,0.1778174489736557,293.2088623046875,297.1499938964844,293.1499938964844,0.2132396847009658,-4414.05517578125,304.16827392578125,0.9990000128746032,0.3132428526878357,0.2809942364692688,293.2406921386719,297.1499938964844,293.1499938964844,0.0103504247963428,-3124.89892578125,302.4718017578125,0.5473260283470154,0.050000000745058,0.2289243787527084,291.1810302734375,291.1499938964844,273.75,270.64678955078125,283.4371643066406,293.53887939453125,291.1802062988281,1.0,0.2157717645168304,0.8076871633529663,0.8076871633529663,1.0,1.0,-1.028183102607727,0.4209785163402557,0.6072045564651489,0.2214977741241455,0.0,0.0,0.2404673546552658,30.17375373840332,31.0,-3.2223479747772217,-5940.251953125,114.46054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1347918659448623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708178520202636,0.170822188258171,-4.337296104495181e-06,0.0,0.0001367966178804,0.0,0.0,6.8969407081604,0.0,0.0,0.0,0.2814949750900268,4.0,0.0,1.0
738000,293.1839294433594,297.1499938964844,293.1499938964844,0.0787329822778701,-1894.712646484375,304.15411376953125,0.7677242159843445,0.1331846117973327,0.1207457706332206,293.65997314453125,297.1499938964844,293.1499938964844,0.0043187150731682,-340.7665405273437,297.0487976074219,0.5473260283470154,0.050000000745058,0.0482599399983882,293.1596984863281,297.1499938964844,293.1499938964844,0.1750523000955581,-2789.557861328125,304.1507568359375,0.955022156238556,0.2534824013710022,0.1778174489736557,293.2088623046875,297.1499938964844,293.1499938964844,0.2132396847009658,-4414.05517578125,304.16827392578125,0.9990000128746032,0.3132428526878357,0.2809942364692688,293.2406921386719,297.1499938964844,293.1499938964844,0.0103504247963428,-3124.89892578125,302.4718017578125,0.5473260283470154,0.050000000745058,0.2289243787527084,291.1810302734375,291.1499938964844,273.75,270.64678955078125,283.4371643066406,293.53887939453125,291.1802062988281,1.0,0.2157717645168304,0.8076871633529663,0.8076871633529663,1.0,1.0,-1.028183102607727,0.4209785163402557,0.6072045564651489,0.2214977741241455,0.0,0.0,0.2404673546552658,30.17375373840332,31.0,-3.2223479747772217,-5940.251953125,114.46054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1347918659448623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708178520202636,0.170822188258171,-4.337296104495181e-06,0.0,0.0001367966178804,0.0,0.0,6.8969407081604,0.0,0.0,0.0,0.2814949750900268,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769649520516395,-1862.202392578125,304.1557312011719,0.7614019513130188,0.1303907185792923,0.1186051294207573,293.6745300292969,297.1499938964844,293.1499938964844,0.0041462895460426,-328.0361022949219,296.8287658691406,0.5457945466041565,0.050000000745058,0.0482716709375381,293.1725769042969,297.1499938964844,293.1499938964844,0.1731246709823608,-2764.57958984375,304.1537475585937,0.9492339491844176,0.2506022751331329,0.1761050522327423,293.2142944335937,297.1499938964844,293.1499938964844,0.2148984670639038,-4443.95703125,304.1593322753906,0.9990000128746032,0.3106591403484344,0.2829681932926178,293.2535095214844,297.1499938964844,293.1499938964844,0.010236938484013,-3107.1328125,302.4041748046875,0.5457945466041565,0.050000000745058,0.2289800345897674,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,283.46014404296875,293.5369567871094,291.1746826171875,1.0,0.2160595655441284,0.8076232671737671,0.8076232671737671,1.0,1.0,-1.026008129119873,0.4196799099445343,0.6063281893730164,0.2218552529811859,0.0,0.0,0.2375543564558029,30.462337493896484,34.0,-5.783527851104736,-5898.76171875,114.46202850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.1333880573511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168762981891632,0.1687673181295395,-4.332457592681749e-06,0.0,0.0001353719271719,0.0,0.0,6.802333354949951,0.0,0.0,0.0,0.2811117768287658,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769649520516395,-1862.202392578125,304.1557312011719,0.7614019513130188,0.1303907185792923,0.1186051294207573,293.6745300292969,297.1499938964844,293.1499938964844,0.0041462895460426,-328.0361022949219,296.8287658691406,0.5457945466041565,0.050000000745058,0.0482716709375381,293.1725769042969,297.1499938964844,293.1499938964844,0.1731246709823608,-2764.57958984375,304.1537475585937,0.9492339491844176,0.2506022751331329,0.1761050522327423,293.2142944335937,297.1499938964844,293.1499938964844,0.2148984670639038,-4443.95703125,304.1593322753906,0.9990000128746032,0.3106591403484344,0.2829681932926178,293.2535095214844,297.1499938964844,293.1499938964844,0.010236938484013,-3107.1328125,302.4041748046875,0.5457945466041565,0.050000000745058,0.2289800345897674,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,283.46014404296875,293.5369567871094,291.1746826171875,1.0,0.2160595655441284,0.8076232671737671,0.8076232671737671,1.0,1.0,-1.026008129119873,0.4196799099445343,0.6063281893730164,0.2218552529811859,0.0,0.0,0.2375543564558029,30.462337493896484,34.0,-5.783527851104736,-5898.76171875,114.46202850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.1333880573511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168762981891632,0.1687673181295395,-4.332457592681749e-06,0.0,0.0001353719271719,0.0,0.0,6.802333354949951,0.0,0.0,0.0,0.2811117768287658,4.0,0.0,1.0
738180,293.1968688964844,297.1499938964844,293.1499938964844,0.0755083113908767,-1835.6656494140625,304.1562194824219,0.7539024353027344,0.128577172756195,0.1168503686785698,293.6854248046875,297.1499938964844,293.1499938964844,0.0039858166128396,-316.0556335449219,296.6133117675781,0.5424494743347168,0.050000000745058,0.0482980273663997,293.1778869628906,297.1499938964844,293.1499938964844,0.1716564297676086,-2745.765380859375,304.1548767089844,0.9411331415176392,0.2489461004734039,0.1748009622097015,293.2250366210937,297.1499938964844,293.1499938964844,0.2188593000173568,-4511.767578125,304.1496276855469,0.9990000128746032,0.3068654835224151,0.2873507142066955,293.2626647949219,297.1499938964844,293.1499938964844,0.0101491771638393,-3093.667236328125,302.3420104980469,0.5424494743347168,0.050000000745058,0.2291050404310226,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,283.4821472167969,293.5379943847656,291.1676330566406,1.0,0.2174590229988098,0.8075593709945679,0.8075593709945679,1.0,1.0,-1.0277771949768066,0.4201855659484863,0.6075916886329651,0.2230048775672912,0.0,0.0,0.2354200035333633,31.16921615600586,37.0,-10.11457633972168,-5870.76904296875,116.10730743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1319739073514938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671562641859054,0.1671606004238128,-4.328758222982287e-06,0.0,0.0001339367299806,0.0,0.0,6.728724956512451,0.0,0.0,0.0,0.2808170020580292,4.0,0.0,1.0
738240,293.1968688964844,297.1499938964844,293.1499938964844,0.0755083113908767,-1835.6656494140625,304.1562194824219,0.7539024353027344,0.128577172756195,0.1168503686785698,293.6854248046875,297.1499938964844,293.1499938964844,0.0039858166128396,-316.0556335449219,296.6133117675781,0.5424494743347168,0.050000000745058,0.0482980273663997,293.1778869628906,297.1499938964844,293.1499938964844,0.1716564297676086,-2745.765380859375,304.1548767089844,0.9411331415176392,0.2489461004734039,0.1748009622097015,293.2250366210937,297.1499938964844,293.1499938964844,0.2188593000173568,-4511.767578125,304.1496276855469,0.9990000128746032,0.3068654835224151,0.2873507142066955,293.2626647949219,297.1499938964844,293.1499938964844,0.0101491771638393,-3093.667236328125,302.3420104980469,0.5424494743347168,0.050000000745058,0.2291050404310226,291.1687316894531,291.1499938964844,273.8309326171875,270.7094116210937,283.4821472167969,293.5379943847656,291.1676330566406,1.0,0.2174590229988098,0.8075593709945679,0.8075593709945679,1.0,1.0,-1.0277771949768066,0.4201855659484863,0.6075916886329651,0.2230048775672912,0.0,0.0,0.2354200035333633,31.16921615600586,37.0,-10.11457633972168,-5870.76904296875,116.10730743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46875,18000.0,0.0,0.0,0.1319739073514938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671562641859054,0.1671606004238128,-4.328758222982287e-06,0.0,0.0001339367299806,0.0,0.0,6.728724956512451,0.0,0.0,0.0,0.2808170020580292,4.0,0.0,1.0
738300,293.19781494140625,297.1499938964844,293.1499938964844,0.0749265030026435,-1825.148681640625,304.1561279296875,0.7496580481529236,0.1277972757816314,0.1161392852663993,293.6897888183594,297.1499938964844,293.1499938964844,0.003907770384103,-310.1965026855469,296.5060729980469,0.5399823188781738,0.050000000745058,0.0483181662857532,293.17889404296875,297.1499938964844,293.1499938964844,0.1711925119161605,-2739.915283203125,304.15484619140625,0.9361142516136168,0.248392641544342,0.1743658035993576,293.2325439453125,297.1499938964844,293.1499938964844,0.2209966629743576,-4547.80322265625,304.1458740234375,0.9990000128746032,0.3044414520263672,0.2896184623241424,293.2662658691406,297.1499938964844,293.1499938964844,0.0101110814139246,-3088.076416015625,302.31219482421875,0.5399823188781738,0.050000000745058,0.2292005866765976,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,283.4952392578125,293.54248046875,291.1629638671875,1.0,0.2185084819793701,0.8075274229049683,0.8075274229049683,1.0,1.0,-1.0292637348175049,0.420693576335907,0.6085701584815979,0.223755732178688,0.0,0.0,0.234960600733757,31.707714080810547,37.0,-11.197628021240234,-5863.24755859375,117.39649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,305.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1312970370054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667264103889465,0.1667307317256927,-4.327452643337892e-06,0.0,0.0001332498068222,0.0,0.0,6.708588600158691,0.0,0.0,0.0,0.2807323336601257,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743797272443771,-1815.2425537109373,304.156005859375,0.7433773875236511,0.1270665377378463,0.1154979839920997,293.6935729980469,297.1499938964844,293.1499938964844,0.0038324112538248,-304.4743957519531,296.4012756347656,0.5355105400085449,0.050000000745058,0.0483563728630542,293.1788330078125,297.1499938964844,293.1499938964844,0.1708504110574722,-2735.607421875,304.1545715332031,0.9279165863990784,0.2480392009019851,0.1740771234035492,293.2386169433594,297.1499938964844,293.1499938964844,0.2192668914794922,-4518.35009765625,304.1497802734375,0.9922921657562256,0.3021972775459289,0.2876213490962982,293.269287109375,297.1499938964844,293.1499938964844,0.0100778890773653,-3083.1103515625,302.2835998535156,0.5355105400085449,0.050000000745058,0.2293818145990371,291.1620178222656,291.1499938964844,273.8741455078125,270.7406921386719,283.5132751464844,293.5448608398437,291.1625671386719,1.0,0.2196400612592697,0.8074513673782349,0.8074513673782349,1.0,1.0,-1.0260154008865356,0.4189303815364837,0.6070850491523743,0.2238211631774902,0.0,0.0,0.2343946248292923,32.65202713012695,40.0,-3.0358963012695312,-5848.212890625,118.2854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1306551247835159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664364337921142,0.1664407551288604,-4.326616362959612e-06,0.0,0.0001325983321294,0.0,0.0,6.695082187652588,0.0,0.0,0.0,0.2806729972362518,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732833966612815,-1795.260986328125,304.15582275390625,0.7314318418502808,0.125684842467308,0.114310398697853,293.6998596191406,297.1499938964844,293.1499938964844,0.0036809153389185,-292.7604064941406,296.20123291015625,0.5268470048904419,0.050000000745058,0.0484374649822711,293.1780090332031,297.1499938964844,293.1499938964844,0.1702631562948227,-2728.07421875,304.1540222167969,0.9123845100402832,0.2474768906831741,0.1737299561500549,293.2433166503906,297.1499938964844,293.1499938964844,0.216111958026886,-4465.0419921875,304.15496826171875,0.977474808692932,0.2989884316921234,0.2843209207057953,293.2741394042969,297.1499938964844,293.1499938964844,0.0100067015737295,-3070.9501953125,302.23016357421875,0.5268470048904419,0.050000000745058,0.2297664731740951,291.1712951660156,291.1499938964844,273.9188537597656,270.7718505859375,283.5433044433594,293.5382385253906,291.17193603515625,1.0,0.2222461253404617,0.8072991967201233,0.8072991967201233,1.0,1.0,-1.0207713842391968,0.4159730076789856,0.6047983169555664,0.2242122590541839,0.0,0.0,0.2309328317642212,34.6742057800293,43.0,6.875267028808594,-5797.19921875,120.57074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609069824219,305.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.12943896651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646398603916168,0.164644181728363,-4.324251221987652e-06,0.0,0.0001313640968874,0.0,0.0,6.615771770477295,0.0,0.0,0.0,0.2803720533847809,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732833966612815,-1795.260986328125,304.15582275390625,0.7314318418502808,0.125684842467308,0.114310398697853,293.6998596191406,297.1499938964844,293.1499938964844,0.0036809153389185,-292.7604064941406,296.20123291015625,0.5268470048904419,0.050000000745058,0.0484374649822711,293.1780090332031,297.1499938964844,293.1499938964844,0.1702631562948227,-2728.07421875,304.1540222167969,0.9123845100402832,0.2474768906831741,0.1737299561500549,293.2433166503906,297.1499938964844,293.1499938964844,0.216111958026886,-4465.0419921875,304.15496826171875,0.977474808692932,0.2989884316921234,0.2843209207057953,293.2741394042969,297.1499938964844,293.1499938964844,0.0100067015737295,-3070.9501953125,302.23016357421875,0.5268470048904419,0.050000000745058,0.2297664731740951,291.1712951660156,291.1499938964844,273.9188537597656,270.7718505859375,283.5433044433594,293.5382385253906,291.17193603515625,1.0,0.2222461253404617,0.8072991967201233,0.8072991967201233,1.0,1.0,-1.0207713842391968,0.4159730076789856,0.6047983169555664,0.2242122590541839,0.0,0.0,0.2309328317642212,34.6742057800293,43.0,6.875267028808594,-5797.19921875,120.57074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609069824219,305.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.12943896651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646398603916168,0.164644181728363,-4.324251221987652e-06,0.0,0.0001313640968874,0.0,0.0,6.615771770477295,0.0,0.0,0.0,0.2803720533847809,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723172351717948,-1777.81787109375,304.1554870605469,0.7198913097381592,0.1243949010968208,0.1132145002484321,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367931704968,-281.6141357421875,296.0016174316406,0.5186019539833069,0.050000000745058,0.0485251955687999,293.1778259277344,297.1499938964844,293.1499938964844,0.1697583794593811,-2721.681884765625,304.1535339355469,0.8982831239700317,0.2468069642782211,0.17334745824337,293.2434997558594,297.1499938964844,293.1499938964844,0.2139352858066558,-4428.73876953125,304.1568908691406,0.9617522358894348,0.296579897403717,0.2819981575012207,293.2777709960937,297.1499938964844,293.1499938964844,0.0099462661892175,-3061.4892578125,302.1773986816406,0.5186019539833069,0.050000000745058,0.2301826328039169,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,283.5701904296875,293.52667236328125,291.1730041503906,1.0,0.2252399325370788,0.8071470856666565,0.8071470856666565,1.0,1.0,-1.01681387424469,0.413580447435379,0.6032333970069885,0.2249231934547424,0.0,0.0,0.2276857197284698,36.8817024230957,46.0,2.517629623413086,-5742.298828125,123.45657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.128236323595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624827235937118,0.1624870300292968,-4.320175321481656e-06,0.0,0.0001301435695495,0.0,0.0,6.518982887268066,0.0,0.0,0.0,0.2799976170063019,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723172351717948,-1777.81787109375,304.1554870605469,0.7198913097381592,0.1243949010968208,0.1132145002484321,293.7035522460937,297.1499938964844,293.1499938964844,0.0035367931704968,-281.6141357421875,296.0016174316406,0.5186019539833069,0.050000000745058,0.0485251955687999,293.1778259277344,297.1499938964844,293.1499938964844,0.1697583794593811,-2721.681884765625,304.1535339355469,0.8982831239700317,0.2468069642782211,0.17334745824337,293.2434997558594,297.1499938964844,293.1499938964844,0.2139352858066558,-4428.73876953125,304.1568908691406,0.9617522358894348,0.296579897403717,0.2819981575012207,293.2777709960937,297.1499938964844,293.1499938964844,0.0099462661892175,-3061.4892578125,302.1773986816406,0.5186019539833069,0.050000000745058,0.2301826328039169,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,283.5701904296875,293.52667236328125,291.1730041503906,1.0,0.2252399325370788,0.8071470856666565,0.8071470856666565,1.0,1.0,-1.01681387424469,0.413580447435379,0.6032333970069885,0.2249231934547424,0.0,0.0,0.2276857197284698,36.8817024230957,46.0,2.517629623413086,-5742.298828125,123.45657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.128236323595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624827235937118,0.1624870300292968,-4.320175321481656e-06,0.0,0.0001301435695495,0.0,0.0,6.518982887268066,0.0,0.0,0.0,0.2799976170063019,4.0,0.0,1.0
738660,293.1990661621094,297.1499938964844,293.1499938964844,0.0714477524161338,-1762.201416015625,304.1551208496094,0.7080345153808594,0.1232125237584114,0.1122161597013473,293.7002868652344,297.1499938964844,293.1499938964844,0.0034073193091899,-271.5567626953125,295.81842041015625,0.5108206272125244,0.050000000745058,0.0486199334263801,293.177734375,297.1499938964844,293.1499938964844,0.1692511737346649,-2715.254638671875,304.1531982421875,0.8848958611488342,0.2461162656545639,0.1729313731193542,293.2421569824219,297.1499938964844,293.1499938964844,0.2121302634477615,-4398.85791015625,304.1575927734375,0.9451111555099488,0.294482409954071,0.2800630629062652,293.2804260253906,297.1499938964844,293.1499938964844,0.0098918480798602,-3053.291748046875,302.1256408691406,0.5108206272125244,0.050000000745058,0.2306320369243621,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,283.59381103515625,293.5091857910156,291.1721496582031,1.0,0.2285286486148834,0.8070734143257141,0.8070734143257141,1.0,1.0,-1.013446807861328,0.4114368855953216,0.6020100116729736,0.2258289903402328,0.0,0.0,0.2247384935617447,39.27550506591797,49.0,-0.527038037776947,-5694.31787109375,126.78172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,304.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1270499527454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160599797964096,0.1606041193008422,-4.316372724133544e-06,0.0,0.0001289395440835,0.0,0.0,6.434412002563477,0.0,0.0,0.0,0.2796637713909149,4.0,0.0,1.0
738720,293.1990661621094,297.1499938964844,293.1499938964844,0.0714477524161338,-1762.201416015625,304.1551208496094,0.7080345153808594,0.1232125237584114,0.1122161597013473,293.7002868652344,297.1499938964844,293.1499938964844,0.0034073193091899,-271.5567626953125,295.81842041015625,0.5108206272125244,0.050000000745058,0.0486199334263801,293.177734375,297.1499938964844,293.1499938964844,0.1692511737346649,-2715.254638671875,304.1531982421875,0.8848958611488342,0.2461162656545639,0.1729313731193542,293.2421569824219,297.1499938964844,293.1499938964844,0.2121302634477615,-4398.85791015625,304.1575927734375,0.9451111555099488,0.294482409954071,0.2800630629062652,293.2804260253906,297.1499938964844,293.1499938964844,0.0098918480798602,-3053.291748046875,302.1256408691406,0.5108206272125244,0.050000000745058,0.2306320369243621,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,283.59381103515625,293.5091857910156,291.1721496582031,1.0,0.2285286486148834,0.8070734143257141,0.8070734143257141,1.0,1.0,-1.013446807861328,0.4114368855953216,0.6020100116729736,0.2258289903402328,0.0,0.0,0.2247384935617447,39.27550506591797,49.0,-0.527038037776947,-5694.31787109375,126.78172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,304.9822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1270499527454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160599797964096,0.1606041193008422,-4.316372724133544e-06,0.0,0.0001289395440835,0.0,0.0,6.434412002563477,0.0,0.0,0.0,0.2796637713909149,4.0,0.0,1.0
738780,293.1982116699219,297.1499938964844,293.1499938964844,0.0706782266497612,-1748.443603515625,304.1546936035156,0.6960062384605408,0.1221421435475349,0.1113254949450492,293.6922912597656,297.1499938964844,293.1499938964844,0.0032894578762352,-262.3661499023437,295.648681640625,0.5036006569862366,0.050000000745058,0.0487206168472766,293.1766967773437,297.1499938964844,293.1499938964844,0.1688874810934066,-2710.7021484375,304.1527404785156,0.8722710609436035,0.2456257492303848,0.1726195365190506,293.2408142089844,297.1499938964844,293.1499938964844,0.2104344964027404,-4370.853515625,304.1578674316406,0.9281421899795532,0.2924243807792663,0.2782284021377563,293.28228759765625,297.1499938964844,293.1499938964844,0.0098424470052123,-3046.09033203125,302.0749206542969,0.5036006569862366,0.050000000745058,0.231109619140625,291.1703186035156,291.1499938964844,274.05975341796875,270.8638000488281,283.6160888671875,293.4888610839844,291.1700439453125,1.0,0.2320340424776077,0.8069998025894165,0.8069998025894165,1.0,1.0,-1.0104957818984983,0.4094615578651428,0.6010342240333557,0.2268741130828857,0.0,0.0,0.2221560627222061,41.82605743408203,52.0,-2.4288175106048584,-5651.142578125,130.4545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,304.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1259046196937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589378267526626,0.1589421480894088,-4.312973487685667e-06,0.0,0.0001277771953027,0.0,0.0,6.359917640686035,0.0,0.0,0.0,0.2793695032596588,4.0,0.0,1.0
738840,293.1982116699219,297.1499938964844,293.1499938964844,0.0706782266497612,-1748.443603515625,304.1546936035156,0.6960062384605408,0.1221421435475349,0.1113254949450492,293.6922912597656,297.1499938964844,293.1499938964844,0.0032894578762352,-262.3661499023437,295.648681640625,0.5036006569862366,0.050000000745058,0.0487206168472766,293.1766967773437,297.1499938964844,293.1499938964844,0.1688874810934066,-2710.7021484375,304.1527404785156,0.8722710609436035,0.2456257492303848,0.1726195365190506,293.2408142089844,297.1499938964844,293.1499938964844,0.2104344964027404,-4370.853515625,304.1578674316406,0.9281421899795532,0.2924243807792663,0.2782284021377563,293.28228759765625,297.1499938964844,293.1499938964844,0.0098424470052123,-3046.09033203125,302.0749206542969,0.5036006569862366,0.050000000745058,0.231109619140625,291.1703186035156,291.1499938964844,274.05975341796875,270.8638000488281,283.6160888671875,293.4888610839844,291.1700439453125,1.0,0.2320340424776077,0.8069998025894165,0.8069998025894165,1.0,1.0,-1.0104957818984983,0.4094615578651428,0.6010342240333557,0.2268741130828857,0.0,0.0,0.2221560627222061,41.82605743408203,52.0,-2.4288175106048584,-5651.142578125,130.4545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,304.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1259046196937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589378267526626,0.1589421480894088,-4.312973487685667e-06,0.0,0.0001277771953027,0.0,0.0,6.359917640686035,0.0,0.0,0.0,0.2793695032596588,4.0,0.0,1.0
738900,293.1976318359375,297.1499938964844,293.1499938964844,0.0703256353735923,-1742.155029296875,304.15447998046875,0.690212607383728,0.1216446459293365,0.1109174340963363,293.6871032714844,297.1499938964844,293.1499938964844,0.0032335442956537,-257.9921264648437,295.5679931640625,0.5002002716064453,0.050000000745058,0.0487728901207447,293.1758728027344,297.1499938964844,293.1499938964844,0.1687758415937423,-2709.333984375,304.1524353027344,0.8663327693939209,0.2454465180635452,0.1725215911865234,293.2401733398437,297.1499938964844,293.1499938964844,0.2095858603715896,-4356.83203125,304.1579895019531,0.9198392033576964,0.2913969755172729,0.2773099243640899,293.2829895019531,297.1499938964844,293.1499938964844,0.0098189944401383,-3042.704345703125,302.04998779296875,0.5002002716064453,0.050000000745058,0.2313575893640518,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,283.627197265625,293.4784545898437,291.1689758300781,1.0,0.2338491976261139,0.8069629669189453,0.8069629669189453,1.0,1.0,-1.0091465711593628,0.4085252285003662,0.6006213426589966,0.2274377942085266,0.0,0.0,0.2209845632314682,43.15221786499024,52.0,-2.691479682922364,-5631.25927734375,132.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,304.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.1253548264503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581953912973404,0.1581996977329254,-4.311455541028408e-06,0.0,0.0001272192021133,0.0,0.0,6.326704502105713,0.0,0.0,0.0,0.2792381346225738,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0699906274676323,-1736.1866455078125,304.1542663574219,0.6845934391021729,0.1211688369512558,0.110530748963356,293.681396484375,297.1499938964844,293.1499938964844,0.0031795233953744,-253.7569274902344,295.4897766113281,0.4969291090965271,0.050000000745058,0.0488262735307216,293.1750183105469,297.1499938964844,293.1499938964844,0.1686868965625763,-2708.252685546875,304.15216064453125,0.8606313467025757,0.2452881038188934,0.1724433004856109,293.2395324707031,297.1499938964844,293.1499938964844,0.208742618560791,-4342.8935546875,304.1580810546875,0.9119011759757996,0.2903803586959839,0.2763999998569488,293.2835388183594,297.1499938964844,293.1499938964844,0.0097962142899632,-3039.41650390625,302.0252685546875,0.4969291090965271,0.050000000745058,0.23161081969738,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,283.63836669921875,293.4681091308594,291.16802978515625,1.0,0.2356954216957092,0.8069252371788025,0.8069252371788025,1.0,1.0,-1.007864475250244,0.4076161682605743,0.6002483367919922,0.2280229181051254,0.0,0.0,0.2198662012815475,44.50746154785156,55.0,-2.656832695007324,-5612.10205078125,134.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,304.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.1248232424259185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574940383434295,0.1574983447790146,-4.310038093535695e-06,0.0,0.00012667971896,0.0,0.0,6.29539155960083,0.0,0.0,0.0,0.2791144549846649,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693675652146339,-1725.101318359375,304.1539001464844,0.6739348769187927,0.1202754154801368,0.1098149791359901,293.668701171875,297.1499938964844,293.1499938964844,0.0030761128291487,-245.62527465820312,295.33984375,0.4907061159610748,0.050000000745058,0.048935942351818,293.1732482910156,297.1499938964844,293.1499938964844,0.1685494929552078,-2706.58984375,304.15167236328125,0.8499177694320679,0.2450125366449356,0.172323003411293,293.2381896972656,297.1499938964844,293.1499938964844,0.2070835381746292,-4315.44970703125,304.1581420898437,0.897733747959137,0.2883876264095306,0.2746186554431915,293.28436279296875,297.1499938964844,293.1499938964844,0.0097521850839257,-3033.04150390625,301.9765625,0.4907061159610748,0.050000000745058,0.2321310490369796,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,283.6610107421875,293.4478759765625,291.16656494140625,1.0,0.2394585609436035,0.8068498373031616,0.8068498373031616,1.0,1.0,-1.0054792165756226,0.4058722555637359,0.5996070504188538,0.2292467057704925,0.0,0.0,0.2177466005086898,47.294044494628906,43.0,-2.1398839950561523,-5575.314453125,138.5828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259338378906,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1238211467862129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156182125210762,0.156186431646347,-4.30743466495187e-06,0.0,0.0001256627292605,0.0,0.0,6.236979961395264,0.0,0.0,0.0,0.2788844406604767,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693675652146339,-1725.101318359375,304.1539001464844,0.6739348769187927,0.1202754154801368,0.1098149791359901,293.668701171875,297.1499938964844,293.1499938964844,0.0030761128291487,-245.62527465820312,295.33984375,0.4907061159610748,0.050000000745058,0.048935942351818,293.1732482910156,297.1499938964844,293.1499938964844,0.1685494929552078,-2706.58984375,304.15167236328125,0.8499177694320679,0.2450125366449356,0.172323003411293,293.2381896972656,297.1499938964844,293.1499938964844,0.2070835381746292,-4315.44970703125,304.1581420898437,0.897733747959137,0.2883876264095306,0.2746186554431915,293.28436279296875,297.1499938964844,293.1499938964844,0.0097521850839257,-3033.04150390625,301.9765625,0.4907061159610748,0.050000000745058,0.2321310490369796,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,283.6610107421875,293.4478759765625,291.16656494140625,1.0,0.2394585609436035,0.8068498373031616,0.8068498373031616,1.0,1.0,-1.0054792165756226,0.4058722555637359,0.5996070504188538,0.2292467057704925,0.0,0.0,0.2177466005086898,47.294044494628906,43.0,-2.1398839950561523,-5575.314453125,138.5828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259338378906,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1238211467862129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156182125210762,0.156186431646347,-4.30743466495187e-06,0.0,0.0001256627292605,0.0,0.0,6.236979961395264,0.0,0.0,0.0,0.2788844406604767,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0686892345547676,-1713.010498046875,304.1537170410156,0.6745349764823914,0.1194809302687645,0.1090470403432846,293.6545715332031,297.1499938964844,293.1499938964844,0.0029702768661081,-237.2603454589844,295.19927978515625,0.4922709763050079,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683309972286224,-2703.815185546875,304.1514892578125,0.8522626161575317,0.2448237836360931,0.1721494942903518,293.2366027832031,297.1499938964844,293.1499938964844,0.2053310722112655,-4286.3388671875,304.1583557128906,0.8985852003097534,0.2864724695682525,0.2727628946304321,293.2846984863281,297.1499938964844,293.1499938964844,0.0096699111163616,-3018.008056640625,301.9290771484375,0.4922709763050079,0.050000000745058,0.2319957762956619,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,283.6855163574219,293.4281616210937,291.1668701171875,1.0,0.2375595718622207,0.8067744374275208,0.8067744374275208,1.0,1.0,-1.001926302909851,0.4035727679729461,0.5983535647392273,0.2302881628274917,0.0,0.0,0.2155655771493911,46.56877899169922,31.0,0.5635068416595459,-5536.515625,136.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.122900977730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549083888530731,0.1549126952886581,-4.305031779949786e-06,0.0,0.0001247288601007,0.0,0.0,6.180561065673828,0.0,0.0,0.0,0.2786632478237152,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0686892345547676,-1713.010498046875,304.1537170410156,0.6745349764823914,0.1194809302687645,0.1090470403432846,293.6545715332031,297.1499938964844,293.1499938964844,0.0029702768661081,-237.2603454589844,295.19927978515625,0.4922709763050079,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683309972286224,-2703.815185546875,304.1514892578125,0.8522626161575317,0.2448237836360931,0.1721494942903518,293.2366027832031,297.1499938964844,293.1499938964844,0.2053310722112655,-4286.3388671875,304.1583557128906,0.8985852003097534,0.2864724695682525,0.2727628946304321,293.2846984863281,297.1499938964844,293.1499938964844,0.0096699111163616,-3018.008056640625,301.9290771484375,0.4922709763050079,0.050000000745058,0.2319957762956619,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,283.6855163574219,293.4281616210937,291.1668701171875,1.0,0.2375595718622207,0.8067744374275208,0.8067744374275208,1.0,1.0,-1.001926302909851,0.4035727679729461,0.5983535647392273,0.2302881628274917,0.0,0.0,0.2155655771493911,46.56877899169922,31.0,0.5635068416595459,-5536.515625,136.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,304.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.122900977730751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549083888530731,0.1549126952886581,-4.305031779949786e-06,0.0,0.0001247288601007,0.0,0.0,6.180561065673828,0.0,0.0,0.0,0.2786632478237152,4.0,0.0,1.0
739260,293.1915283203125,297.1499938964844,293.1499938964844,0.0680027678608894,-1700.770263671875,304.15362548828125,0.6850100159645081,0.1188207641243934,0.1082886233925819,293.638916015625,297.1499938964844,293.1499938964844,0.0028646602295339,-228.8711395263672,295.0695495605469,0.500668466091156,0.050000000745058,0.0487654991447925,293.1688232421875,297.1499938964844,293.1499938964844,0.1680951565504074,-2700.775390625,304.1513977050781,0.8662350177764893,0.2447818219661712,0.1719890087842941,293.23468017578125,297.1499938964844,293.1499938964844,0.20352403819561,-4256.22509765625,304.1585693359375,0.9126102328300476,0.2846657335758209,0.2708918452262878,293.2845153808594,297.1499938964844,293.1499938964844,0.0095577146857976,-2995.880859375,301.8834228515625,0.500668466091156,0.050000000745058,0.2313225269317627,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,283.7110900878906,293.4086608886719,291.1693725585937,1.0,0.2316347807645797,0.8067099452018738,0.8067099452018738,1.0,1.0,-0.9975998997688292,0.4009135663509369,0.5966863632202148,0.2311885505914688,0.0,0.0,0.2128721922636032,42.96277618408203,25.0,2.836179256439209,-5491.48779296875,129.25196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.1220406740903854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533798277378082,0.153384119272232,-4.302403795009013e-06,0.0,0.0001238557742908,0.0,0.0,6.1133575439453125,0.0,0.0,0.0,0.2784039080142975,4.0,0.0,1.0
739320,293.1915283203125,297.1499938964844,293.1499938964844,0.0680027678608894,-1700.770263671875,304.15362548828125,0.6850100159645081,0.1188207641243934,0.1082886233925819,293.638916015625,297.1499938964844,293.1499938964844,0.0028646602295339,-228.8711395263672,295.0695495605469,0.500668466091156,0.050000000745058,0.0487654991447925,293.1688232421875,297.1499938964844,293.1499938964844,0.1680951565504074,-2700.775390625,304.1513977050781,0.8662350177764893,0.2447818219661712,0.1719890087842941,293.23468017578125,297.1499938964844,293.1499938964844,0.20352403819561,-4256.22509765625,304.1585693359375,0.9126102328300476,0.2846657335758209,0.2708918452262878,293.2845153808594,297.1499938964844,293.1499938964844,0.0095577146857976,-2995.880859375,301.8834228515625,0.500668466091156,0.050000000745058,0.2313225269317627,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,283.7110900878906,293.4086608886719,291.1693725585937,1.0,0.2316347807645797,0.8067099452018738,0.8067099452018738,1.0,1.0,-0.9975998997688292,0.4009135663509369,0.5966863632202148,0.2311885505914688,0.0,0.0,0.2128721922636032,42.96277618408203,25.0,2.836179256439209,-5491.48779296875,129.25196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.1220406740903854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533798277378082,0.153384119272232,-4.302403795009013e-06,0.0,0.0001238557742908,0.0,0.0,6.1133575439453125,0.0,0.0,0.0,0.2784039080142975,4.0,0.0,1.0
739380,293.18902587890625,297.1499938964844,293.1499938964844,0.0673929825425148,-1689.9342041015625,304.1534423828125,0.6997234225273132,0.1182754933834075,0.1076180785894393,293.6222839355469,297.1499938964844,293.1499938964844,0.0027642280329018,-220.8801727294922,294.94793701171875,0.5123596787452698,0.050000000745058,0.048600148409605,293.1660461425781,297.1499938964844,293.1499938964844,0.1679526418447494,-2698.956298828125,304.1511535644531,0.8856245279312134,0.2448632568120956,0.1719044893980026,293.2325134277344,297.1499938964844,293.1499938964844,0.2017893195152282,-4227.31640625,304.1585998535156,0.9337546825408936,0.2829592227935791,0.2690957188606262,293.28387451171875,297.1499938964844,293.1499938964844,0.0094429431483149,-2972.818359375,301.8391418457031,0.5123596787452698,0.050000000745058,0.2305381894111633,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,283.7367553710937,293.389892578125,291.1714782714844,1.0,0.2249146848917007,0.8066454529762268,0.8066454529762268,1.0,1.0,-0.993398129940033,0.3983232378959656,0.5950748920440674,0.2320789992809295,0.0,0.0,0.2098714113235473,38.76454162597656,25.0,2.70711350440979,-5443.45556640625,121.14080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1212015450000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516442596912384,0.1516485512256622,-4.2993469833163545e-06,0.0,0.0001230041671078,0.0,0.0,6.037139892578125,0.0,0.0,0.0,0.2781096696853637,4.0,0.0,1.0
739440,293.18902587890625,297.1499938964844,293.1499938964844,0.0673929825425148,-1689.9342041015625,304.1534423828125,0.6997234225273132,0.1182754933834075,0.1076180785894393,293.6222839355469,297.1499938964844,293.1499938964844,0.0027642280329018,-220.8801727294922,294.94793701171875,0.5123596787452698,0.050000000745058,0.048600148409605,293.1660461425781,297.1499938964844,293.1499938964844,0.1679526418447494,-2698.956298828125,304.1511535644531,0.8856245279312134,0.2448632568120956,0.1719044893980026,293.2325134277344,297.1499938964844,293.1499938964844,0.2017893195152282,-4227.31640625,304.1585998535156,0.9337546825408936,0.2829592227935791,0.2690957188606262,293.28387451171875,297.1499938964844,293.1499938964844,0.0094429431483149,-2972.818359375,301.8391418457031,0.5123596787452698,0.050000000745058,0.2305381894111633,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,283.7367553710937,293.389892578125,291.1714782714844,1.0,0.2249146848917007,0.8066454529762268,0.8066454529762268,1.0,1.0,-0.993398129940033,0.3983232378959656,0.5950748920440674,0.2320789992809295,0.0,0.0,0.2098714113235473,38.76454162597656,25.0,2.70711350440979,-5443.45556640625,121.14080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836975097656,304.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1212015450000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516442596912384,0.1516485512256622,-4.2993469833163545e-06,0.0,0.0001230041671078,0.0,0.0,6.037139892578125,0.0,0.0,0.0,0.2781096696853637,4.0,0.0,1.0
