time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739500,293.187744140625,297.1499938964844,293.1499938964844,0.0671305060386657,-1685.2882080078125,304.1532897949219,0.7064376473426819,0.1180335059762001,0.1073282286524772,293.61383056640625,297.1499938964844,293.1499938964844,0.0027169710956513,-217.1195068359375,294.8893737792969,0.517972469329834,0.050000000745058,0.0485324002802372,293.1646728515625,297.1499938964844,293.1499938964844,0.1679302603006363,-2698.689208984375,304.1510009765625,0.8946895599365234,0.244932934641838,0.1718973666429519,293.2313842773437,297.1499938964844,293.1499938964844,0.200972095131874,-4213.71044921875,304.1585388183594,0.9433237314224244,0.2821357548236847,0.2682431638240814,293.2834167480469,297.1499938964844,293.1499938964844,0.009391170926392,-2962.44970703125,301.8173522949219,0.517972469329834,0.050000000745058,0.2302168011665344,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,283.7494201660156,293.38104248046875,291.1720275878906,1.0,0.2221956700086593,0.8066132068634033,0.8066132068634033,1.0,1.0,-0.9915513396263124,0.3971531093120575,0.5943982601165771,0.2325507253408432,0.0,0.0,0.2083436101675033,37.04582595825195,25.0,2.011575698852539,-5419.77978515625,117.8100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,304.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.1207811385393142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507517248392105,0.1507560312747955,-4.297725354263093e-06,0.0,0.0001225775049533,0.0,0.0,5.99795389175415,0.0,0.0,0.0,0.2779577672481537,4.0,0.0,1.0
739560,293.1864624023437,297.1499938964844,293.1499938964844,0.0668918043375015,-1681.0743408203125,304.15313720703125,0.7123304605484009,0.1178046986460685,0.107062429189682,293.6053771972656,297.1499938964844,293.1499938964844,0.00267153698951,-213.5047607421875,294.8318786621094,0.5231661796569824,0.050000000745058,0.0484752170741558,293.163330078125,297.1499938964844,293.1499938964844,0.167934387922287,-2698.769775390625,304.1507873535156,0.9029088020324708,0.2450120598077774,0.1719069331884384,293.2302551269531,297.1499938964844,293.1499938964844,0.2001867592334747,-4200.64208984375,304.1584167480469,0.951607584953308,0.2813271880149841,0.2674168348312378,293.28289794921875,297.1499938964844,293.1499938964844,0.0093431929126381,-2952.8955078125,301.795654296875,0.5231661796569824,0.050000000745058,0.2299455553293228,291.1721496582031,291.1499938964844,274.3510131835937,271.0341491699219,283.7619323730469,293.3726501464844,291.1721496582031,1.0,0.2197929918766021,0.8065968751907349,0.8065968751907349,1.0,1.0,-0.989857852458954,0.3960608541965484,0.593796968460083,0.2330363988876342,0.0,0.0,0.2068429440259933,35.596160888671875,25.0,1.0667649507522583,-5396.7744140625,114.97907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,304.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1203580722212791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498685926198959,0.1498728841543197,-4.296091447031358e-06,0.0,0.0001221481361426,0.0,0.0,5.959192276000977,0.0,0.0,0.0,0.2778071761131286,4.0,0.0,1.0
739620,293.1840209960937,297.1499938964844,293.1499938964844,0.0664647817611694,-1673.55810546875,304.1528015136719,0.7219988107681274,0.117378756403923,0.1065822839736938,293.5888061523437,297.1499938964844,293.1499938964844,0.0025847975630313,-206.60382080078125,294.71990966796875,0.5326198935508728,0.050000000745058,0.0483823530375957,293.1607666015625,297.1499938964844,293.1499938964844,0.1679942309856414,-2699.600830078125,304.1504211425781,0.9185886979103088,0.2451902329921722,0.1719579994678497,293.22802734375,297.1499938964844,293.1499938964844,0.1986873298883438,-4175.68896484375,304.1581115722656,0.9652382731437684,0.279748797416687,0.2658241689205169,293.28179931640625,297.1499938964844,293.1499938964844,0.0092550609260797,-2935.4326171875,301.7525939941406,0.5326198935508728,0.050000000745058,0.2295050621032714,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,283.78668212890625,293.3570861816406,291.171630859375,1.0,0.2157951444387436,0.806564211845398,0.806564211845398,1.0,1.0,-0.9867913126945496,0.394047200679779,0.5927441120147705,0.2340066283941269,0.0,0.0,0.203966736793518,33.24371337890625,25.0,-0.3724172115325928,-5353.3837890625,110.33412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,304.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.1195040643215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148182213306427,0.1481865048408508,-4.2929141272907145e-06,0.0,0.0001212814386235,0.0,0.0,5.885245323181152,0.0,0.0,0.0,0.2775188982486725,4.0,0.0,1.0
739680,293.1840209960937,297.1499938964844,293.1499938964844,0.0664647817611694,-1673.55810546875,304.1528015136719,0.7219988107681274,0.117378756403923,0.1065822839736938,293.5888061523437,297.1499938964844,293.1499938964844,0.0025847975630313,-206.60382080078125,294.71990966796875,0.5326198935508728,0.050000000745058,0.0483823530375957,293.1607666015625,297.1499938964844,293.1499938964844,0.1679942309856414,-2699.600830078125,304.1504211425781,0.9185886979103088,0.2451902329921722,0.1719579994678497,293.22802734375,297.1499938964844,293.1499938964844,0.1986873298883438,-4175.68896484375,304.1581115722656,0.9652382731437684,0.279748797416687,0.2658241689205169,293.28179931640625,297.1499938964844,293.1499938964844,0.0092550609260797,-2935.4326171875,301.7525939941406,0.5326198935508728,0.050000000745058,0.2295050621032714,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,283.78668212890625,293.3570861816406,291.171630859375,1.0,0.2157951444387436,0.806564211845398,0.806564211845398,1.0,1.0,-0.9867913126945496,0.394047200679779,0.5927441120147705,0.2340066283941269,0.0,0.0,0.203966736793518,33.24371337890625,25.0,-0.3724172115325928,-5353.3837890625,110.33412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,304.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.1195040643215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148182213306427,0.1481865048408508,-4.2929141272907145e-06,0.0,0.0001212814386235,0.0,0.0,5.885245323181152,0.0,0.0,0.0,0.2775188982486725,4.0,0.0,1.0
739740,293.18170166015625,297.1499938964844,293.1499938964844,0.0660879835486412,-1666.9427490234375,304.1524963378906,0.729712188243866,0.1169867515563964,0.106156088411808,293.57281494140625,297.1499938964844,293.1499938964844,0.0025026013609021,-200.0607452392578,294.6116943359375,0.5407499670982361,0.050000000745058,0.0483118668198585,293.1584777832031,297.1499938964844,293.1499938964844,0.1680989116430282,-2701.00390625,304.1501159667969,0.9325442314147948,0.2453858703374862,0.172039657831192,293.225830078125,297.1499938964844,293.1499938964844,0.1972596943378448,-4151.90576171875,304.15777587890625,0.9754745960235596,0.2782158553600311,0.2642983794212341,293.2807006835937,297.1499938964844,293.1499938964844,0.0091747753322124,-2919.5712890625,301.7098693847656,0.5407499670982361,0.050000000745058,0.2291706949472427,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,283.8108215332031,293.3431396484375,291.1707763671875,1.0,0.2126631885766983,0.8065314888954163,0.8065314888954163,1.0,1.0,-0.9840608239173888,0.3922260999679565,0.5918346643447876,0.2349398881196975,0.0,0.0,0.2012341171503067,31.45952606201172,25.0,-1.0835047960281372,-5313.04931640625,106.74124908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,304.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1186441928148269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465990096330642,0.1466032862663269,-4.289932803658303e-06,0.0,0.0001204087675432,0.0,0.0,5.815998077392578,0.0,0.0,0.0,0.2772487998008728,4.0,0.0,1.0
739800,293.18170166015625,297.1499938964844,293.1499938964844,0.0660879835486412,-1666.9427490234375,304.1524963378906,0.729712188243866,0.1169867515563964,0.106156088411808,293.57281494140625,297.1499938964844,293.1499938964844,0.0025026013609021,-200.0607452392578,294.6116943359375,0.5407499670982361,0.050000000745058,0.0483118668198585,293.1584777832031,297.1499938964844,293.1499938964844,0.1680989116430282,-2701.00390625,304.1501159667969,0.9325442314147948,0.2453858703374862,0.172039657831192,293.225830078125,297.1499938964844,293.1499938964844,0.1972596943378448,-4151.90576171875,304.15777587890625,0.9754745960235596,0.2782158553600311,0.2642983794212341,293.2807006835937,297.1499938964844,293.1499938964844,0.0091747753322124,-2919.5712890625,301.7098693847656,0.5407499670982361,0.050000000745058,0.2291706949472427,291.1708984375,291.1499938964844,274.4440612792969,271.0848693847656,283.8108215332031,293.3431396484375,291.1707763671875,1.0,0.2126631885766983,0.8065314888954163,0.8065314888954163,1.0,1.0,-0.9840608239173888,0.3922260999679565,0.5918346643447876,0.2349398881196975,0.0,0.0,0.2012341171503067,31.45952606201172,25.0,-1.0835047960281372,-5313.04931640625,106.74124908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,304.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1186441928148269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465990096330642,0.1466032862663269,-4.289932803658303e-06,0.0,0.0001204087675432,0.0,0.0,5.815998077392578,0.0,0.0,0.0,0.2772487998008728,4.0,0.0,1.0
739860,293.1795349121094,297.1499938964844,293.1499938964844,0.0657487511634826,-1660.9971923828125,304.1522216796875,0.735984742641449,0.1166210547089576,0.1057709529995918,293.5576477050781,297.1499938964844,293.1499938964844,0.0024239160120487,-193.79324340820312,294.50665283203125,0.5475783944129944,0.050000000745058,0.0482580438256263,293.1564025878906,297.1499938964844,293.1499938964844,0.1682318150997162,-2702.760498046875,304.1498718261719,0.9440562129020692,0.2455895692110061,0.1721408814191818,293.2237243652344,297.1499938964844,293.1499938964844,0.1958899497985839,-4129.05322265625,304.157470703125,0.9830411672592164,0.2767234742641449,0.2628284394741058,293.2796325683594,297.1499938964844,293.1499938964844,0.0091002332046628,-2904.855712890625,301.6673889160156,0.5475783944129944,0.050000000745058,0.2289153784513473,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,283.8341979980469,293.3306884765625,291.16973876953125,1.0,0.2101947367191314,0.8064978122711182,0.8064978122711182,1.0,1.0,-0.981584906578064,0.3905678391456604,0.5910170674324036,0.2358006983995437,0.0,0.0,0.1986491531133651,30.09756851196289,25.0,-1.3875378370285034,-5275.34130859375,103.92716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,304.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1177862212061882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451143324375152,0.1451186239719391,-4.287147476134123e-06,0.0,0.0001195380464196,0.0,0.0,5.751227855682373,0.0,0.0,0.0,0.2769963443279266,4.0,0.0,1.0
739920,293.1795349121094,297.1499938964844,293.1499938964844,0.0657487511634826,-1660.9971923828125,304.1522216796875,0.735984742641449,0.1166210547089576,0.1057709529995918,293.5576477050781,297.1499938964844,293.1499938964844,0.0024239160120487,-193.79324340820312,294.50665283203125,0.5475783944129944,0.050000000745058,0.0482580438256263,293.1564025878906,297.1499938964844,293.1499938964844,0.1682318150997162,-2702.760498046875,304.1498718261719,0.9440562129020692,0.2455895692110061,0.1721408814191818,293.2237243652344,297.1499938964844,293.1499938964844,0.1958899497985839,-4129.05322265625,304.157470703125,0.9830411672592164,0.2767234742641449,0.2628284394741058,293.2796325683594,297.1499938964844,293.1499938964844,0.0091002332046628,-2904.855712890625,301.6673889160156,0.5475783944129944,0.050000000745058,0.2289153784513473,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,283.8341979980469,293.3306884765625,291.16973876953125,1.0,0.2101947367191314,0.8064978122711182,0.8064978122711182,1.0,1.0,-0.981584906578064,0.3905678391456604,0.5910170674324036,0.2358006983995437,0.0,0.0,0.1986491531133651,30.09756851196289,25.0,-1.3875378370285034,-5275.34130859375,103.92716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,304.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1177862212061882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451143324375152,0.1451186239719391,-4.287147476134123e-06,0.0,0.0001195380464196,0.0,0.0,5.751227855682373,0.0,0.0,0.0,0.2769963443279266,4.0,0.0,1.0
739980,293.17755126953125,297.1499938964844,293.1499938964844,0.0654376819729805,-1655.5517578125,304.1520080566406,0.741083562374115,0.1162756085395813,0.1054170653223991,293.54345703125,297.1499938964844,293.1499938964844,0.0023478085640817,-187.727279663086,294.40411376953125,0.5532266497612,0.050000000745058,0.0482166446745395,293.15460205078125,297.1499938964844,293.1499938964844,0.1683789938688278,-2704.68994140625,304.149658203125,0.9532634019851683,0.245791345834732,0.1722517758607864,293.2216796875,297.1499938964844,293.1499938964844,0.1945686340332031,-4106.9716796875,304.1571960449219,0.9885916709899902,0.2752681672573089,0.2614065408706665,293.27862548828125,297.1499938964844,293.1499938964844,0.009029927663505,-2890.959716796875,301.62506103515625,0.5532266497612,0.050000000745058,0.2287189960479736,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,283.8565673828125,293.3196716308594,291.168701171875,1.0,0.2082311958074569,0.8064641952514648,0.8064641952514648,1.0,1.0,-0.9793014526367188,0.3890503048896789,0.5902511477470398,0.2365608215332031,0.0,0.0,0.1962081640958786,29.04940414428711,28.0,-1.4786694049835205,-5239.9580078125,101.6902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,304.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1169395521283149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437254846096038,0.1437297612428665,-4.284553142497316e-06,0.0,0.0001186787776532,0.0,0.0,5.690784454345703,0.0,0.0,0.0,0.2767609059810638,4.0,0.0,1.0
740040,293.17755126953125,297.1499938964844,293.1499938964844,0.0654376819729805,-1655.5517578125,304.1520080566406,0.741083562374115,0.1162756085395813,0.1054170653223991,293.54345703125,297.1499938964844,293.1499938964844,0.0023478085640817,-187.727279663086,294.40411376953125,0.5532266497612,0.050000000745058,0.0482166446745395,293.15460205078125,297.1499938964844,293.1499938964844,0.1683789938688278,-2704.68994140625,304.149658203125,0.9532634019851683,0.245791345834732,0.1722517758607864,293.2216796875,297.1499938964844,293.1499938964844,0.1945686340332031,-4106.9716796875,304.1571960449219,0.9885916709899902,0.2752681672573089,0.2614065408706665,293.27862548828125,297.1499938964844,293.1499938964844,0.009029927663505,-2890.959716796875,301.62506103515625,0.5532266497612,0.050000000745058,0.2287189960479736,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,283.8565673828125,293.3196716308594,291.168701171875,1.0,0.2082311958074569,0.8064641952514648,0.8064641952514648,1.0,1.0,-0.9793014526367188,0.3890503048896789,0.5902511477470398,0.2365608215332031,0.0,0.0,0.1962081640958786,29.04940414428711,28.0,-1.4786694049835205,-5239.9580078125,101.6902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,304.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1169395521283149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437254846096038,0.1437297612428665,-4.284553142497316e-06,0.0,0.0001186787776532,0.0,0.0,5.690784454345703,0.0,0.0,0.0,0.2767609059810638,4.0,0.0,1.0
740100,293.1766357421875,297.1499938964844,293.1499938964844,0.0652979239821434,-1653.1094970703125,304.1518859863281,0.7418966889381409,0.116107665002346,0.1052577719092369,293.5367736816406,297.1499938964844,293.1499938964844,0.0023108788300305,-184.78286743164065,294.353515625,0.5543428659439087,0.050000000745058,0.048208761960268,293.1538391113281,297.1499938964844,293.1499938964844,0.1684619635343551,-2705.773681640625,304.1495666503906,0.955116093158722,0.2458866685628891,0.172314316034317,293.220703125,297.1499938964844,293.1499938964844,0.1939324289560318,-4096.33154296875,304.15704345703125,0.9892295598983764,0.2745527625083923,0.2607207000255584,293.2781677246094,297.1499938964844,293.1499938964844,0.0089983539655804,-2884.7939453125,301.6039428710937,0.5543428659439087,0.050000000745058,0.2286816090345382,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,283.86724853515625,293.3146667480469,291.1681213378906,1.0,0.2078719586133957,0.8064473271369934,0.8064473271369934,1.0,1.0,-0.978307843208313,0.3883799910545349,0.5899278521537781,0.2369162887334823,0.0,0.0,0.1950434446334839,28.85043334960937,28.0,-1.5887401103973389,-5223.21875,101.14785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,304.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.388671875,18000.0,0.0,0.0,0.1165233254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430657804012298,0.1430700719356537,-4.28332396040787e-06,0.0,0.000118256364658,0.0,0.0,5.66212272644043,0.0,0.0,0.0,0.2766493260860443,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651673227548599,-1650.8309326171875,304.1517944335937,0.7414427995681763,0.1159398853778839,0.1051077991724014,293.5304260253906,297.1499938964844,293.1499938964844,0.0022745842579752,-181.8892822265625,294.3030700683594,0.5542252063751221,0.050000000745058,0.0482095889747142,293.15313720703125,297.1499938964844,293.1499938964844,0.1685490906238556,-2706.910888671875,304.1495056152344,0.9550623297691344,0.2459732443094253,0.1723783761262893,293.2197570800781,297.1499938964844,293.1499938964844,0.1933131664991378,-4085.970703125,304.1568908691406,0.9883996844291688,0.273843765258789,0.2600501477718353,293.2777404785156,297.1499938964844,293.1499938964844,0.0089691877365112,-2879.172119140625,301.5827331542969,0.5542252063751221,0.050000000745058,0.2286855280399322,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,283.8775634765625,293.3099975585937,291.1674194335937,1.0,0.207846313714981,0.806431770324707,0.806431770324707,1.0,1.0,-0.977405607700348,0.3877651989459991,0.5896404385566711,0.2372545301914215,0.0,0.0,0.1939354687929153,28.87224197387696,31.0,-1.8319613933563232,-5207.1884765625,100.99293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,304.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.116113930940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424349397420883,0.1424392163753509,-4.282141617295565e-06,0.0,0.0001178408783744,0.0,0.0,5.634732246398926,0.0,0.0,0.0,0.2765426933765411,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649235397577285,-1646.58349609375,304.151611328125,0.7376931309700012,0.115601859986782,0.1048255413770675,293.5187683105469,297.1499938964844,293.1499938964844,0.0022032170090824,-176.19915771484375,294.2025146484375,0.5512093305587769,0.050000000745058,0.0482311323285102,293.1520690917969,297.1499938964844,293.1499938964844,0.1687208116054535,-2709.147216796875,304.1493835449219,0.9506048560142516,0.2461141049861908,0.1725003570318222,293.21795654296875,297.1499938964844,293.1499938964844,0.1921145021915435,-4065.89892578125,304.1565856933594,0.9832682013511658,0.2724427878856659,0.2587456703186035,293.2770080566406,297.1499938964844,293.1499938964844,0.0089161815121769,-2869.12548828125,301.5401916503906,0.5512093305587769,0.050000000745058,0.2287877202033996,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,283.8971862792969,293.3016662597656,291.1658020019531,1.0,0.2086404412984848,0.8064006567001343,0.8064006567001343,1.0,1.0,-0.9757962226867676,0.3866664469242096,0.5891297459602356,0.2378613948822021,0.0,0.0,0.1919047832489013,29.419368743896484,34.0,-2.1777446269989014,-5177.48486328125,101.56073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,304.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1153223663568496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412811428308487,0.1412854194641113,-4.279954282537801e-06,0.0,0.0001170375398942,0.0,0.0,5.584672451019287,0.0,0.0,0.0,0.2763473391532898,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649235397577285,-1646.58349609375,304.151611328125,0.7376931309700012,0.115601859986782,0.1048255413770675,293.5187683105469,297.1499938964844,293.1499938964844,0.0022032170090824,-176.19915771484375,294.2025146484375,0.5512093305587769,0.050000000745058,0.0482311323285102,293.1520690917969,297.1499938964844,293.1499938964844,0.1687208116054535,-2709.147216796875,304.1493835449219,0.9506048560142516,0.2461141049861908,0.1725003570318222,293.21795654296875,297.1499938964844,293.1499938964844,0.1921145021915435,-4065.89892578125,304.1565856933594,0.9832682013511658,0.2724427878856659,0.2587456703186035,293.2770080566406,297.1499938964844,293.1499938964844,0.0089161815121769,-2869.12548828125,301.5401916503906,0.5512093305587769,0.050000000745058,0.2287877202033996,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,283.8971862792969,293.3016662597656,291.1658020019531,1.0,0.2086404412984848,0.8064006567001343,0.8064006567001343,1.0,1.0,-0.9757962226867676,0.3866664469242096,0.5891297459602356,0.2378613948822021,0.0,0.0,0.1919047832489013,29.419368743896484,34.0,-2.1777446269989014,-5177.48486328125,101.56073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,304.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1153223663568496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412811428308487,0.1412854194641113,-4.279954282537801e-06,0.0,0.0001170375398942,0.0,0.0,5.584672451019287,0.0,0.0,0.0,0.2763473391532898,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0646945014595985,-1642.5958251953125,304.1514587402344,0.7311334609985352,0.115257516503334,0.1045592799782753,293.5085144042969,297.1499938964844,293.1499938964844,0.0021328160073608,-170.58396911621094,294.1019897460937,0.5454087257385254,0.050000000745058,0.0482746660709381,293.1513671875,297.1499938964844,293.1499938964844,0.1688733845949173,-2711.126708984375,304.1493225097656,0.941476821899414,0.2462034970521927,0.1726045310497284,293.2162780761719,297.1499938964844,293.1499938964844,0.1909582018852234,-4046.506103515625,304.15631103515625,0.9740578532218932,0.2710627019405365,0.2574833631515503,293.2764587402344,297.1499938964844,293.1499938964844,0.0088687259703874,-2860.310791015625,301.49737548828125,0.5454087257385254,0.050000000745058,0.2289942353963852,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,283.9153747558594,293.2945861816406,291.1641540527344,1.0,0.2103562504053115,0.8063695430755615,0.8063695430755615,1.0,1.0,-0.9743868112564088,0.3857133984565735,0.5886734127998352,0.2383671998977661,0.0,0.0,0.1900983303785324,30.52259826660156,37.0,-2.2711918354034424,-5150.58154296875,103.09075927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,304.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1145783439278602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402620375156402,0.1402663141489029,-4.278019332559779e-06,0.0,0.0001162824482889,0.0,0.0,5.540525436401367,0.0,0.0,0.0,0.2761749625205993,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0646945014595985,-1642.5958251953125,304.1514587402344,0.7311334609985352,0.115257516503334,0.1045592799782753,293.5085144042969,297.1499938964844,293.1499938964844,0.0021328160073608,-170.58396911621094,294.1019897460937,0.5454087257385254,0.050000000745058,0.0482746660709381,293.1513671875,297.1499938964844,293.1499938964844,0.1688733845949173,-2711.126708984375,304.1493225097656,0.941476821899414,0.2462034970521927,0.1726045310497284,293.2162780761719,297.1499938964844,293.1499938964844,0.1909582018852234,-4046.506103515625,304.15631103515625,0.9740578532218932,0.2710627019405365,0.2574833631515503,293.2764587402344,297.1499938964844,293.1499938964844,0.0088687259703874,-2860.310791015625,301.49737548828125,0.5454087257385254,0.050000000745058,0.2289942353963852,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,283.9153747558594,293.2945861816406,291.1641540527344,1.0,0.2103562504053115,0.8063695430755615,0.8063695430755615,1.0,1.0,-0.9743868112564088,0.3857133984565735,0.5886734127998352,0.2383671998977661,0.0,0.0,0.1900983303785324,30.52259826660156,37.0,-2.2711918354034424,-5150.58154296875,103.09075927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,304.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1145783439278602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402620375156402,0.1402663141489029,-4.278019332559779e-06,0.0,0.0001162824482889,0.0,0.0,5.540525436401367,0.0,0.0,0.0,0.2761749625205993,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644735917448997,-1638.7503662109375,304.1513366699219,0.7227720022201538,0.1149044260382652,0.1043022200465202,293.49969482421875,297.1499938964844,293.1499938964844,0.0020627053454518,-164.9896240234375,294.0010681152344,0.5379061698913574,0.050000000745058,0.0483356602489948,293.15106201171875,297.1499938964844,293.1499938964844,0.168993130326271,-2712.673095703125,304.1493530273437,0.9290858507156372,0.2462319582700729,0.1726807951927185,293.2146911621094,297.1499938964844,293.1499938964844,0.1898370683193206,-4027.671142578125,304.1560974121094,0.9614207744598388,0.2697021961212158,0.2562571763992309,293.2760925292969,297.1499938964844,293.1499938964844,0.0088253980502486,-2852.40673828125,301.4542541503906,0.5379061698913574,0.050000000745058,0.2292835712432861,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,283.93212890625,293.28857421875,291.1625671386719,1.0,0.2127791047096252,0.8063315749168396,0.8063315749168396,1.0,1.0,-0.9731187224388124,0.384874939918518,0.5882437229156494,0.2387695759534835,0.0,0.0,0.1885030269622802,32.066627502441406,40.0,-2.2215707302093506,-5126.13671875,105.3762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1138934567570686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393660008907318,0.1393702775239944,-4.276318577467464e-06,0.0,0.000115587383334,0.0,0.0,5.501767158508301,0.0,0.0,0.0,0.276023656129837,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644735917448997,-1638.7503662109375,304.1513366699219,0.7227720022201538,0.1149044260382652,0.1043022200465202,293.49969482421875,297.1499938964844,293.1499938964844,0.0020627053454518,-164.9896240234375,294.0010681152344,0.5379061698913574,0.050000000745058,0.0483356602489948,293.15106201171875,297.1499938964844,293.1499938964844,0.168993130326271,-2712.673095703125,304.1493530273437,0.9290858507156372,0.2462319582700729,0.1726807951927185,293.2146911621094,297.1499938964844,293.1499938964844,0.1898370683193206,-4027.671142578125,304.1560974121094,0.9614207744598388,0.2697021961212158,0.2562571763992309,293.2760925292969,297.1499938964844,293.1499938964844,0.0088253980502486,-2852.40673828125,301.4542541503906,0.5379061698913574,0.050000000745058,0.2292835712432861,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,283.93212890625,293.28857421875,291.1625671386719,1.0,0.2127791047096252,0.8063315749168396,0.8063315749168396,1.0,1.0,-0.9731187224388124,0.384874939918518,0.5882437229156494,0.2387695759534835,0.0,0.0,0.1885030269622802,32.066627502441406,40.0,-2.2215707302093506,-5126.13671875,105.3762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1138934567570686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393660008907318,0.1393702775239944,-4.276318577467464e-06,0.0,0.000115587383334,0.0,0.0,5.501767158508301,0.0,0.0,0.0,0.276023656129837,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642561167478561,-1634.9639892578125,304.1512451171875,0.7131006717681885,0.1145412474870681,0.1040496155619621,293.49224853515625,297.1499938964844,293.1499938964844,0.0019924056250602,-159.3777618408203,293.89947509765625,0.5295959115028381,0.050000000745058,0.0484106503427028,293.151123046875,297.1499938964844,293.1499938964844,0.1690679639577865,-2713.63134765625,304.1494445800781,0.9150179028511048,0.2461904287338256,0.1727202385663986,293.2132263183594,297.1499938964844,293.1499938964844,0.1887458711862564,-4009.307861328125,304.1558837890625,0.946155846118927,0.2683605551719665,0.2550628781318664,293.27587890625,297.1499938964844,293.1499938964844,0.0087851332500576,-2845.17041015625,301.4107971191406,0.5295959115028381,0.050000000745058,0.2296392768621444,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,283.9474182128906,293.28350830078125,291.1611022949219,1.0,0.2157388180494308,0.8062936067581177,0.8062936067581177,1.0,1.0,-0.97194641828537,0.3841250240802765,0.587821364402771,0.2390752136707306,0.0,0.0,0.1871005594730377,33.963478088378906,43.0,-2.073341131210327,-5103.90185546875,108.25993347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.113276295363903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385823637247085,0.1385866403579712,-4.274832463124767e-06,0.0,0.0001149610397987,0.0,0.0,5.467914581298828,0.0,0.0,0.0,0.2758914530277252,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642561167478561,-1634.9639892578125,304.1512451171875,0.7131006717681885,0.1145412474870681,0.1040496155619621,293.49224853515625,297.1499938964844,293.1499938964844,0.0019924056250602,-159.3777618408203,293.89947509765625,0.5295959115028381,0.050000000745058,0.0484106503427028,293.151123046875,297.1499938964844,293.1499938964844,0.1690679639577865,-2713.63134765625,304.1494445800781,0.9150179028511048,0.2461904287338256,0.1727202385663986,293.2132263183594,297.1499938964844,293.1499938964844,0.1887458711862564,-4009.307861328125,304.1558837890625,0.946155846118927,0.2683605551719665,0.2550628781318664,293.27587890625,297.1499938964844,293.1499938964844,0.0087851332500576,-2845.17041015625,301.4107971191406,0.5295959115028381,0.050000000745058,0.2296392768621444,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,283.9474182128906,293.28350830078125,291.1611022949219,1.0,0.2157388180494308,0.8062936067581177,0.8062936067581177,1.0,1.0,-0.97194641828537,0.3841250240802765,0.587821364402771,0.2390752136707306,0.0,0.0,0.1871005594730377,33.963478088378906,43.0,-2.073341131210327,-5103.90185546875,108.25993347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.113276295363903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385823637247085,0.1385866403579712,-4.274832463124767e-06,0.0,0.0001149610397987,0.0,0.0,5.467914581298828,0.0,0.0,0.0,0.2758914530277252,4.0,0.0,1.0
740700,293.1704406738281,297.1499938964844,293.1499938964844,0.0641476511955261,-1633.0751953125,304.1512145996094,0.7077441215515137,0.1143556758761406,0.1039239540696144,293.489013671875,297.1499938964844,293.1499938964844,0.0019570724107325,-156.55628967285156,293.8483581542969,0.5253530740737915,0.050000000745058,0.0484525375068187,293.1513061523437,297.1499938964844,293.1499938964844,0.1690849959850311,-2713.8447265625,304.1495056152344,0.907939314842224,0.2461404502391815,0.1727234274148941,293.2125244140625,297.1499938964844,293.1499938964844,0.1882103979587555,-4000.284912109375,304.1557922363281,0.9378681778907776,0.2676967084407806,0.2544767558574676,293.2758483886719,297.1499938964844,293.1499938964844,0.0087658930569887,-2841.74365234375,301.3889465332031,0.5253530740737915,0.050000000745058,0.2298379689455032,291.1605834960937,291.1499938964844,274.7321472167969,271.2375793457031,283.9544982910156,293.28131103515625,291.1604309082031,1.0,0.2173771262168884,0.8062746524810791,0.8062746524810791,1.0,1.0,-0.9713847637176514,0.3837757408618927,0.5876089930534363,0.2391954809427261,0.0,0.0,0.1864654123783111,35.022586822509766,43.0,-1.976881980895996,-5093.53857421875,109.88739013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,304.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1129950955510139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382288187742233,0.1382330805063247,-4.274163075024262e-06,0.0,0.0001146756549132,0.0,0.0,5.452655792236328,0.0,0.0,0.0,0.2758319079875946,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640389323234558,-1631.1815185546875,304.15118408203125,0.7021831274032593,0.1141675412654876,0.1037982851266861,293.486083984375,297.1499938964844,293.1499938964844,0.0019215773791074,-153.72132873535156,293.7969970703125,0.521142303943634,0.050000000745058,0.0484969206154346,293.1515808105469,297.1499938964844,293.1499938964844,0.1690867841243744,-2713.860107421875,304.14959716796875,0.901185154914856,0.2460697889328003,0.172714352607727,293.2118530273437,297.1499938964844,293.1499938964844,0.1876810491085052,-3991.357421875,304.1557006835937,0.9293773174285888,0.2670375406742096,0.2538974583148956,293.2758483886719,297.1499938964844,293.1499938964844,0.0087471222504973,-2838.41552734375,301.3669738769531,0.521142303943634,0.050000000745058,0.2300485223531723,291.1599426269531,291.1499938964844,274.7463684082031,271.24530029296875,283.96124267578125,293.279296875,291.1597900390625,1.0,0.2190998047590255,0.8062563538551331,0.8062563538551331,1.0,1.0,-0.9708337187767028,0.3834396600723266,0.5873940587043762,0.2392964363098144,0.0,0.0,0.1858699172735214,36.14459228515625,46.0,-1.86971116065979,-5083.63720703125,111.61917877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1127324923872947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378982812166214,0.137902557849884,-4.273538252164144e-06,0.0,0.0001144091438618,0.0,0.0,5.438398838043213,0.0,0.0,0.0,0.2757762670516968,4.0,0.0,1.0
740820,293.1694641113281,297.1499938964844,293.1499938964844,0.0638206750154495,-1627.3798828125,304.1511535644531,0.6910421848297119,0.1137856245040893,0.1035470068454742,293.4810791015625,297.1499938964844,293.1499938964844,0.0018500039586797,-148.003173828125,293.69354248046875,0.512999951839447,0.050000000745058,0.0485920831561088,293.15240478515625,297.1499938964844,293.1499938964844,0.1690412908792495,-2713.253662109375,304.1498107910156,0.8879979848861694,0.2458640784025192,0.1726568937301635,293.2105712890625,297.1499938964844,293.1499938964844,0.1866395473480224,-3973.7705078125,304.155517578125,0.9126418232917786,0.2657333016395569,0.2527583241462707,293.2759704589844,297.1499938964844,293.1499938964844,0.0087106898427009,-2831.985107421875,301.3227844238281,0.512999951839447,0.050000000745058,0.2304999232292175,291.15875244140625,291.1499938964844,274.7724609375,271.2597351074219,283.9738464355469,293.2760925292969,291.1586303710937,1.0,0.2227445095777511,0.806219756603241,0.806219756603241,1.0,1.0,-0.9697520136833192,0.3827976584434509,0.5869543552398682,0.2394485920667648,0.0,0.0,0.1847833395004272,38.5494270324707,49.0,-1.6112723350524902,-5065.05615234375,115.3466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.1122621223330497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372980177402496,0.1373022943735122,-4.272406386007788e-06,0.0,0.0001139317828346,0.0,0.0,5.412530899047852,0.0,0.0,0.0,0.2756753265857696,4.0,0.0,1.0
740880,293.1694641113281,297.1499938964844,293.1499938964844,0.0638206750154495,-1627.3798828125,304.1511535644531,0.6910421848297119,0.1137856245040893,0.1035470068454742,293.4810791015625,297.1499938964844,293.1499938964844,0.0018500039586797,-148.003173828125,293.69354248046875,0.512999951839447,0.050000000745058,0.0485920831561088,293.15240478515625,297.1499938964844,293.1499938964844,0.1690412908792495,-2713.253662109375,304.1498107910156,0.8879979848861694,0.2458640784025192,0.1726568937301635,293.2105712890625,297.1499938964844,293.1499938964844,0.1866395473480224,-3973.7705078125,304.155517578125,0.9126418232917786,0.2657333016395569,0.2527583241462707,293.2759704589844,297.1499938964844,293.1499938964844,0.0087106898427009,-2831.985107421875,301.3227844238281,0.512999951839447,0.050000000745058,0.2304999232292175,291.15875244140625,291.1499938964844,274.7724609375,271.2597351074219,283.9738464355469,293.2760925292969,291.1586303710937,1.0,0.2227445095777511,0.806219756603241,0.806219756603241,1.0,1.0,-0.9697520136833192,0.3827976584434509,0.5869543552398682,0.2394485920667648,0.0,0.0,0.1847833395004272,38.5494270324707,49.0,-1.6112723350524902,-5065.05615234375,115.3466339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.1122621223330497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372980177402496,0.1373022943735122,-4.272406386007788e-06,0.0,0.0001139317828346,0.0,0.0,5.412530899047852,0.0,0.0,0.0,0.2756753265857696,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636142268776893,-1623.78271484375,304.151123046875,0.6802195906639099,0.113424003124237,0.1033125817775726,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774674342945,-142.20457458496094,293.5892639160156,0.5053945779800415,0.050000000745058,0.0486943423748016,293.15350341796875,297.1499938964844,293.1499938964844,0.1689267307519912,-2711.74951171875,304.1500549316406,0.875176191329956,0.2455794662237167,0.1725478917360305,293.20928955078125,297.1499938964844,293.1499938964844,0.1856192946434021,-3956.509765625,304.1553955078125,0.8977019190788269,0.2644553780555725,0.2516487836837768,293.2762145996094,297.1499938964844,293.1499938964844,0.0086751794442534,-2825.70068359375,301.2782897949219,0.5053945779800415,0.050000000745058,0.2309849858283996,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,283.9866638183594,293.2762145996094,291.157958984375,1.0,0.2265894114971161,0.8061831593513489,0.8061831593513489,1.0,1.0,-0.968713104724884,0.3821965157985687,0.5865165591239929,0.2395542412996292,0.0,0.0,0.1837688833475113,41.13320541381836,52.0,-0.9708456993103028,-5047.486328125,119.3703384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,304.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.111862726509571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367528140544891,0.1367570906877517,-4.271404577593785e-06,0.0,0.0001135264465119,0.0,0.0,5.389087200164795,0.0,0.0,0.0,0.2755841016769409,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636142268776893,-1623.78271484375,304.151123046875,0.6802195906639099,0.113424003124237,0.1033125817775726,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774674342945,-142.20457458496094,293.5892639160156,0.5053945779800415,0.050000000745058,0.0486943423748016,293.15350341796875,297.1499938964844,293.1499938964844,0.1689267307519912,-2711.74951171875,304.1500549316406,0.875176191329956,0.2455794662237167,0.1725478917360305,293.20928955078125,297.1499938964844,293.1499938964844,0.1856192946434021,-3956.509765625,304.1553955078125,0.8977019190788269,0.2644553780555725,0.2516487836837768,293.2762145996094,297.1499938964844,293.1499938964844,0.0086751794442534,-2825.70068359375,301.2782897949219,0.5053945779800415,0.050000000745058,0.2309849858283996,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,283.9866638183594,293.2762145996094,291.157958984375,1.0,0.2265894114971161,0.8061831593513489,0.8061831593513489,1.0,1.0,-0.968713104724884,0.3821965157985687,0.5865165591239929,0.2395542412996292,0.0,0.0,0.1837688833475113,41.13320541381836,52.0,-0.9708456993103028,-5047.486328125,119.3703384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,304.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.111862726509571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367528140544891,0.1367570906877517,-4.271404577593785e-06,0.0,0.0001135264465119,0.0,0.0,5.389087200164795,0.0,0.0,0.0,0.2755841016769409,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634258240461349,-1620.502685546875,304.15106201171875,0.6699842214584351,0.11307343095541,0.1030996963381767,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039801459759,-136.3284912109375,293.48394775390625,0.4983784854412079,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687418520450592,-2709.3369140625,304.1503601074219,0.862999439239502,0.2452027052640915,0.1723828017711639,293.20806884765625,297.1499938964844,293.1499938964844,0.1846266686916351,-3939.693603515625,304.1552429199219,0.8839102983474731,0.2632035613059997,0.2505706548690796,293.2765808105469,297.1499938964844,293.1499938964844,0.0086404522880911,-2819.554443359375,301.2334289550781,0.4983784854412079,0.050000000745058,0.2314969152212143,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,283.997802734375,293.27655029296875,291.15740966796875,1.0,0.2305665910243988,0.8061457872390747,0.8061457872390747,1.0,1.0,-0.9677094221115112,0.381630390882492,0.5860790610313416,0.2396181225776672,0.0,0.0,0.1828028410673141,43.859676361083984,55.0,-0.8671301007270813,-5030.8115234375,123.62842559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.111527107656002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362303793430328,0.1362346559762954,-4.27046325057745e-06,0.0,0.0001131858371081,0.0,0.0,5.366663932800293,0.0,0.0,0.0,0.2754973173141479,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634258240461349,-1620.502685546875,304.15106201171875,0.6699842214584351,0.11307343095541,0.1030996963381767,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039801459759,-136.3284912109375,293.48394775390625,0.4983784854412079,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687418520450592,-2709.3369140625,304.1503601074219,0.862999439239502,0.2452027052640915,0.1723828017711639,293.20806884765625,297.1499938964844,293.1499938964844,0.1846266686916351,-3939.693603515625,304.1552429199219,0.8839102983474731,0.2632035613059997,0.2505706548690796,293.2765808105469,297.1499938964844,293.1499938964844,0.0086404522880911,-2819.554443359375,301.2334289550781,0.4983784854412079,0.050000000745058,0.2314969152212143,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,283.997802734375,293.27655029296875,291.15740966796875,1.0,0.2305665910243988,0.8061457872390747,0.8061457872390747,1.0,1.0,-0.9677094221115112,0.381630390882492,0.5860790610313416,0.2396181225776672,0.0,0.0,0.1828028410673141,43.859676361083984,55.0,-0.8671301007270813,-5030.8115234375,123.62842559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.111527107656002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362303793430328,0.1362346559762954,-4.27046325057745e-06,0.0,0.0001131858371081,0.0,0.0,5.366663932800293,0.0,0.0,0.0,0.2754973173141479,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632395893335342,-1617.2635498046875,304.1510314941406,0.6604323387145996,0.1127166524529457,0.1028878986835479,293.471923828125,297.1499938964844,293.1499938964844,0.0016292040236294,-130.3496856689453,293.3770751953125,0.4918652474880218,0.050000000745058,0.0489147901535034,293.1567077636719,297.1499938964844,293.1499938964844,0.1684737652540207,-2705.85302734375,304.1506652832031,0.8515766263008118,0.2447159737348556,0.1721466779708862,293.2068786621094,297.1499938964844,293.1499938964844,0.1836624145507812,-3923.342041015625,304.1551208496094,0.8709583878517151,0.2619739174842834,0.2495187073945999,293.27703857421875,297.1499938964844,293.1499938964844,0.0086063221096992,-2813.534423828125,301.1881103515625,0.4918652474880218,0.050000000745058,0.2320307046175003,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,284.0071105957031,293.2770080566406,291.1567077636719,1.0,0.2346207201480865,0.8061083555221558,0.8061083555221558,1.0,1.0,-0.9666849970817566,0.3810747265815735,0.5856102705001831,0.2396263480186462,0.0,0.0,0.1819474101066589,46.70138549804688,58.0,-0.9608134031295776,-5015.70458984375,128.06210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,304.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.111247070133686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357631832361221,0.1357674598693847,-4.269597866368713e-06,0.0,0.0001129016309278,0.0,0.0,5.3465962409973145,0.0,0.0,0.0,0.2754192948341369,4.0,0.0,1.0
