time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632395893335342,-1617.2635498046875,304.1510314941406,0.6604323387145996,0.1127166524529457,0.1028878986835479,293.471923828125,297.1499938964844,293.1499938964844,0.0016292040236294,-130.3496856689453,293.3770751953125,0.4918652474880218,0.050000000745058,0.0489147901535034,293.1567077636719,297.1499938964844,293.1499938964844,0.1684737652540207,-2705.85302734375,304.1506652832031,0.8515766263008118,0.2447159737348556,0.1721466779708862,293.2068786621094,297.1499938964844,293.1499938964844,0.1836624145507812,-3923.342041015625,304.1551208496094,0.8709583878517151,0.2619739174842834,0.2495187073945999,293.27703857421875,297.1499938964844,293.1499938964844,0.0086063221096992,-2813.534423828125,301.1881103515625,0.4918652474880218,0.050000000745058,0.2320307046175003,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,284.0071105957031,293.2770080566406,291.1567077636719,1.0,0.2346207201480865,0.8061083555221558,0.8061083555221558,1.0,1.0,-0.9666849970817566,0.3810747265815735,0.5856102705001831,0.2396263480186462,0.0,0.0,0.1819474101066589,46.70138549804688,58.0,-0.9608134031295776,-5015.70458984375,128.06210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,304.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.111247070133686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357631832361221,0.1357674598693847,-4.269597866368713e-06,0.0,0.0001129016309278,0.0,0.0,5.3465962409973145,0.0,0.0,0.0,0.2754192948341369,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631453469395637,-1615.6248779296875,304.1510009765625,0.6559348702430725,0.1125350669026374,0.1027806177735328,293.4711608886719,297.1499938964844,293.1499938964844,0.0015913037350401,-127.31920623779295,293.32305908203125,0.4887466132640838,0.050000000745058,0.048972450196743,293.1577453613281,297.1499938964844,293.1499938964844,0.1683062463998794,-2703.678955078125,304.1508483886719,0.8461610078811646,0.244430124759674,0.1720007210969925,293.206298828125,297.1499938964844,293.1499938964844,0.1831889450550079,-3915.305908203125,304.155029296875,0.864837110042572,0.261366605758667,0.2490013241767883,293.2773132324219,297.1499938964844,293.1499938964844,0.0085893850773572,-2810.54345703125,301.1653137207031,0.4887466132640838,0.050000000745058,0.2323042154312133,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,284.0110778808594,293.2772827148437,291.15631103515625,1.0,0.2366617023944854,0.8060896992683411,0.8060896992683411,1.0,1.0,-0.966157615184784,0.3807975947856903,0.5853599905967712,0.2396077215671539,0.0,0.0,0.1815573275089264,48.156986236572266,58.0,-1.0013549327850342,-5008.748046875,130.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,304.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.1111248433589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355504542589187,0.1355547159910202,-4.269200871931389e-06,0.0,0.0001127775831264,0.0,0.0,5.337460041046143,0.0,0.0,0.0,0.2753837406635284,4.0,0.0,1.0
741360,293.1672668457031,297.1499938964844,293.1499938964844,0.0630499869585037,-1613.9669189453125,304.1510009765625,0.651624321937561,0.1123511791229248,0.1026719957590103,293.4706115722656,297.1499938964844,293.1499938964844,0.0015530243981629,-124.2583236694336,293.26861572265625,0.4856820106506347,0.050000000745058,0.049030914902687,293.1588439941406,297.1499938964844,293.1499938964844,0.1681136935949325,-2701.181884765625,304.15106201171875,0.8409307599067688,0.2441132217645645,0.1718339174985885,293.20574951171875,297.1499938964844,293.1499938964844,0.1827212125062942,-3907.362548828125,304.15496826171875,0.8589587807655334,0.2607644200325012,0.2484895884990692,293.277587890625,297.1499938964844,293.1499938964844,0.0085724936798214,-2807.556396484375,301.14239501953125,0.4856820106506347,0.050000000745058,0.2325815558433532,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,284.0145568847656,293.2775573730469,291.15594482421875,1.0,0.2387061864137649,0.8060720562934875,0.8060720562934875,1.0,1.0,-0.9656158685684204,0.3805191814899444,0.5850966572761536,0.2395729571580886,0.0,0.0,0.1811946481466293,49.63248443603516,46.0,-1.0359811782836914,-5002.205078125,132.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1110139265656471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135352149605751,0.1353564262390136,-4.268829798093066e-06,0.0,0.0001126650240621,0.0,0.0,5.328944683074951,0.0,0.0,0.0,0.2753505706787109,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627453848719596,-1608.63818359375,304.15118408203125,0.6524961590766907,0.1120100617408752,0.1023325845599174,293.4699401855469,297.1499938964844,293.1499938964844,0.0014713071286678,-117.71932983398438,293.15948486328125,0.486893743276596,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675379276275634,-2693.688232421875,304.15167236328125,0.8421270251274109,0.2434299737215042,0.1713508516550064,293.2045288085937,297.1499938964844,293.1499938964844,0.181672528386116,-3889.456298828125,304.1550598144531,0.8597287535667419,0.2595971524715423,0.2473515719175338,293.27813720703125,297.1499938964844,293.1499938964844,0.0085060102865099,-2793.378173828125,301.0967712402344,0.486893743276596,0.050000000745058,0.2324711233377456,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,284.0209350585937,293.2781066894531,291.1562805175781,1.0,0.2370765656232834,0.8060367107391357,0.8060367107391357,1.0,1.0,-0.9631030559539796,0.3793573379516601,0.5837456583976746,0.2390917390584945,0.0,0.0,0.1804061383008957,49.01320266723633,34.0,0.7632235288619995,-4987.50634765625,130.99746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1108184605836868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349639892578125,0.1349682509899139,-4.268151315045543e-06,0.0,0.0001124666450778,0.0,0.0,5.312342166900635,0.0,0.0,0.0,0.2752860486507416,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627453848719596,-1608.63818359375,304.15118408203125,0.6524961590766907,0.1120100617408752,0.1023325845599174,293.4699401855469,297.1499938964844,293.1499938964844,0.0014713071286678,-117.71932983398438,293.15948486328125,0.486893743276596,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675379276275634,-2693.688232421875,304.15167236328125,0.8421270251274109,0.2434299737215042,0.1713508516550064,293.2045288085937,297.1499938964844,293.1499938964844,0.181672528386116,-3889.456298828125,304.1550598144531,0.8597287535667419,0.2595971524715423,0.2473515719175338,293.27813720703125,297.1499938964844,293.1499938964844,0.0085060102865099,-2793.378173828125,301.0967712402344,0.486893743276596,0.050000000745058,0.2324711233377456,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,284.0209350585937,293.2781066894531,291.1562805175781,1.0,0.2370765656232834,0.8060367107391357,0.8060367107391357,1.0,1.0,-0.9631030559539796,0.3793573379516601,0.5837456583976746,0.2390917390584945,0.0,0.0,0.1804061383008957,49.01320266723633,34.0,0.7632235288619995,-4987.50634765625,130.99746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,304.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1108184605836868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349639892578125,0.1349682509899139,-4.268151315045543e-06,0.0,0.0001124666450778,0.0,0.0,5.312342166900635,0.0,0.0,0.0,0.2752860486507416,4.0,0.0,1.0
741540,293.1660461425781,297.1499938964844,293.1499938964844,0.0623802877962589,-1602.2371826171875,304.1513977050781,0.6618104577064514,0.1117361262440681,0.1019403710961341,293.4697265625,297.1499938964844,293.1499938964844,0.0013855078723281,-110.84563446044922,293.0509948730469,0.4943850636482239,0.050000000745058,0.0488699339330196,293.16326904296875,297.1499938964844,293.1499938964844,0.1667962223291397,-2684.0244140625,304.15234375,0.8535662293434143,0.2427110075950622,0.1707551181316375,293.2030944824219,297.1499938964844,293.1499938964844,0.1805506199598312,-3870.22509765625,304.1552429199219,0.871482253074646,0.2585047483444214,0.24616539478302,293.2784729003906,297.1499938964844,293.1499938964844,0.0084135998040437,-2772.4130859375,301.052001953125,0.4943850636482239,0.050000000745058,0.2318179309368133,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,284.0258178710937,293.2784423828125,291.15850830078125,1.0,0.2313855737447738,0.8060014247894287,0.8060014247894287,1.0,1.0,-0.959544599056244,0.3777673244476318,0.5817772746086121,0.2382745295763015,0.0,0.0,0.1791763454675674,45.481239318847656,25.0,2.6134908199310303,-4968.416015625,124.3754425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,304.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1106382608413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343825459480285,0.13438680768013,-4.267311851435807e-06,0.0,0.0001122837638831,0.0,0.0,5.28770637512207,0.0,0.0,0.0,0.2751932442188263,4.0,0.0,1.0
741600,293.1660461425781,297.1499938964844,293.1499938964844,0.0623802877962589,-1602.2371826171875,304.1513977050781,0.6618104577064514,0.1117361262440681,0.1019403710961341,293.4697265625,297.1499938964844,293.1499938964844,0.0013855078723281,-110.84563446044922,293.0509948730469,0.4943850636482239,0.050000000745058,0.0488699339330196,293.16326904296875,297.1499938964844,293.1499938964844,0.1667962223291397,-2684.0244140625,304.15234375,0.8535662293434143,0.2427110075950622,0.1707551181316375,293.2030944824219,297.1499938964844,293.1499938964844,0.1805506199598312,-3870.22509765625,304.1552429199219,0.871482253074646,0.2585047483444214,0.24616539478302,293.2784729003906,297.1499938964844,293.1499938964844,0.0084135998040437,-2772.4130859375,301.052001953125,0.4943850636482239,0.050000000745058,0.2318179309368133,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,284.0258178710937,293.2784423828125,291.15850830078125,1.0,0.2313855737447738,0.8060014247894287,0.8060014247894287,1.0,1.0,-0.959544599056244,0.3777673244476318,0.5817772746086121,0.2382745295763015,0.0,0.0,0.1791763454675674,45.481239318847656,25.0,2.6134908199310303,-4968.416015625,124.3754425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,304.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1106382608413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343825459480285,0.13438680768013,-4.267311851435807e-06,0.0,0.0001122837638831,0.0,0.0,5.28770637512207,0.0,0.0,0.0,0.2751932442188263,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620188899338245,-1595.91796875,304.1515197753906,0.6772741675376892,0.1115162074565887,0.1015537977218627,293.4701538085937,297.1499938964844,293.1499938964844,0.0012973807752132,-103.78684997558594,292.9410095214844,0.5062665343284607,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1659566760063171,-2673.10595703125,304.1529541015625,0.872383713722229,0.2419130802154541,0.1700800657272339,293.2015075683594,297.1499938964844,293.1499938964844,0.179445281624794,-3851.2734375,304.15533447265625,0.8909925818443298,0.2574831843376159,0.2449981421232223,293.278564453125,297.1499938964844,293.1499938964844,0.0083117205649614,-2748.809814453125,301.0077819824219,0.5062665343284607,0.050000000745058,0.2309261858463287,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,284.0291748046875,293.278564453125,291.16064453125,1.0,0.2237085700035095,0.8059880137443542,0.8059880137443542,1.0,1.0,-0.9555734992027284,0.376036673784256,0.5795367956161499,0.237260490655899,0.0,0.0,0.1776375621557235,40.66856384277344,25.0,2.818909883499145,-4946.38671875,115.62484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1104397550225257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133618950843811,0.1336232125759124,-4.266134965291712e-06,0.0,0.0001120823071687,0.0,0.0,5.255290508270264,0.0,0.0,0.0,0.2750706970691681,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620188899338245,-1595.91796875,304.1515197753906,0.6772741675376892,0.1115162074565887,0.1015537977218627,293.4701538085937,297.1499938964844,293.1499938964844,0.0012973807752132,-103.78684997558594,292.9410095214844,0.5062665343284607,0.050000000745058,0.0486819446086883,293.1655578613281,297.1499938964844,293.1499938964844,0.1659566760063171,-2673.10595703125,304.1529541015625,0.872383713722229,0.2419130802154541,0.1700800657272339,293.2015075683594,297.1499938964844,293.1499938964844,0.179445281624794,-3851.2734375,304.15533447265625,0.8909925818443298,0.2574831843376159,0.2449981421232223,293.278564453125,297.1499938964844,293.1499938964844,0.0083117205649614,-2748.809814453125,301.0077819824219,0.5062665343284607,0.050000000745058,0.2309261858463287,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,284.0291748046875,293.278564453125,291.16064453125,1.0,0.2237085700035095,0.8059880137443542,0.8059880137443542,1.0,1.0,-0.9555734992027284,0.376036673784256,0.5795367956161499,0.237260490655899,0.0,0.0,0.1776375621557235,40.66856384277344,25.0,2.818909883499145,-4946.38671875,115.62484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1104397550225257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133618950843811,0.1336232125759124,-4.266134965291712e-06,0.0,0.0001120823071687,0.0,0.0,5.255290508270264,0.0,0.0,0.0,0.2750706970691681,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617199912667274,-1590.71728515625,304.1515197753906,0.6911256909370422,0.1113060191273689,0.1012323573231697,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083372566848,-96.65917205810548,292.82696533203125,0.517331063747406,0.050000000745058,0.0485399104654789,293.1685485839844,297.1499938964844,293.1499938964844,0.1650285422801971,-2661.05712890625,304.1535339355469,0.8890454769134521,0.2409138083457946,0.1693217158317566,293.19989013671875,297.1499938964844,293.1499938964844,0.1784382909536361,-3834.0439453125,304.1552429199219,0.9083813428878784,0.2565053403377533,0.2439266145229339,293.2785949707031,297.1499938964844,293.1499938964844,0.0082221422344446,-2728.1181640625,300.9635925292969,0.517331063747406,0.050000000745058,0.2302524298429489,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,284.03131103515625,293.2785949707031,291.1617736816406,1.0,0.2179000377655029,0.8059746623039246,0.8059746623039246,1.0,1.0,-0.9520118832588196,0.3745283782482147,0.5774834752082825,0.2362415939569473,0.0,0.0,0.1759676486253738,37.02254867553711,25.0,1.5462316274642944,-4924.37353515625,108.92208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,304.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1101979613304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327629685401916,0.1327672451734542,-4.264725703251315e-06,0.0,0.0001118369182222,0.0,0.0,5.218884468078613,0.0,0.0,0.0,0.2749319076538086,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617199912667274,-1590.71728515625,304.1515197753906,0.6911256909370422,0.1113060191273689,0.1012323573231697,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083372566848,-96.65917205810548,292.82696533203125,0.517331063747406,0.050000000745058,0.0485399104654789,293.1685485839844,297.1499938964844,293.1499938964844,0.1650285422801971,-2661.05712890625,304.1535339355469,0.8890454769134521,0.2409138083457946,0.1693217158317566,293.19989013671875,297.1499938964844,293.1499938964844,0.1784382909536361,-3834.0439453125,304.1552429199219,0.9083813428878784,0.2565053403377533,0.2439266145229339,293.2785949707031,297.1499938964844,293.1499938964844,0.0082221422344446,-2728.1181640625,300.9635925292969,0.517331063747406,0.050000000745058,0.2302524298429489,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,284.03131103515625,293.2785949707031,291.1617736816406,1.0,0.2179000377655029,0.8059746623039246,0.8059746623039246,1.0,1.0,-0.9520118832588196,0.3745283782482147,0.5774834752082825,0.2362415939569473,0.0,0.0,0.1759676486253738,37.02254867553711,25.0,1.5462316274642944,-4924.37353515625,108.92208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,304.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1101979613304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327629685401916,0.1327672451734542,-4.264725703251315e-06,0.0,0.0001118369182222,0.0,0.0,5.218884468078613,0.0,0.0,0.0,0.2749319076538086,4.0,0.0,1.0
741900,293.1639404296875,297.1499938964844,293.1499938964844,0.0615807287395,-1588.303955078125,304.1514892578125,0.6970546841621399,0.1111894994974136,0.1010791286826133,293.4730834960937,297.1499938964844,293.1499938964844,0.0011631260858848,-93.04239654541016,292.7677001953125,0.5222982168197632,0.050000000745058,0.0484845452010631,293.17041015625,297.1499938964844,293.1499938964844,0.1645054370164871,-2654.26953125,304.1538391113281,0.8960744142532349,0.2403115332126617,0.168886050581932,293.1991271972656,297.1499938964844,293.1499938964844,0.1779652535915374,-3825.9609375,304.1551513671875,0.916387975215912,0.2560225129127502,0.2434145361185073,293.2785949707031,297.1499938964844,293.1499938964844,0.0081814723089337,-2718.78515625,300.9412841796875,0.5222982168197632,0.050000000745058,0.2299898117780685,291.16180419921875,291.1499938964844,274.8500061035156,271.3261413574219,284.03204345703125,293.2785949707031,291.16180419921875,1.0,0.2154983580112457,0.8059679269790649,0.8059679269790649,1.0,1.0,-0.9503087401390076,0.3738226592540741,0.5764860510826111,0.2357156574726104,0.0,0.0,0.1751708686351776,35.596187591552734,25.0,0.7611674666404724,-4914.01806640625,106.24665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1100572571158409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132343903183937,0.1323481649160385,-4.263991286279634e-06,0.0,0.000111694127554,0.0,0.0,5.201023101806641,0.0,0.0,0.0,0.2748632133007049,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614414401352405,-1585.8929443359375,304.1514892578125,0.7024161219596863,0.1110633388161659,0.10092493891716,293.47479248046875,297.1499938964844,293.1499938964844,0.0011172568192705,-89.37345886230469,292.70703125,0.5269354581832886,0.050000000745058,0.0484367199242115,293.1725158691406,297.1499938964844,293.1499938964844,0.1639336943626403,-2646.8466796875,304.1541748046875,0.9023502469062804,0.2396393716335296,0.1684077978134155,293.19842529296875,297.1499938964844,293.1499938964844,0.177503615617752,-3818.072265625,304.1550598144531,0.923883020877838,0.255541443824768,0.2429122775793075,293.27862548828125,297.1499938964844,293.1499938964844,0.0081426706165075,-2709.89501953125,300.9188842773437,0.5269354581832886,0.050000000745058,0.2297629415988922,291.1617431640625,291.1499938964844,274.8500061035156,271.3283386230469,284.0325927734375,293.27862548828125,291.16168212890625,1.0,0.2133691608905792,0.8059724569320679,0.8059724569320679,1.0,1.0,-0.9486171007156372,0.3731324374675751,0.5754846334457397,0.235169380903244,0.0,0.0,0.1743959784507751,34.36030197143555,25.0,0.2171183079481125,-4904.15869140625,103.89022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,304.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1099037379026413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319403499364853,0.1319446116685867,-4.263273694959935e-06,0.0,0.0001115383201977,0.0,0.0,5.183821201324463,0.0,0.0,0.0,0.2747967541217804,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611541271209716,-1580.92333984375,304.1514587402344,0.7114062905311584,0.1107782274484634,0.100606083869934,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231479536741,-81.84622955322266,292.5814514160156,0.5351301431655884,0.050000000745058,0.0483599081635475,293.1773986816406,297.1499938964844,293.1499938964844,0.1626301258802414,-2629.90478515625,304.15496826171875,0.9132040739059448,0.2380795776844024,0.1673153191804886,293.1971130371094,297.1499938964844,293.1499938964844,0.1766030937433242,-3802.669921875,304.1548767089844,0.9367270469665528,0.2545806467533111,0.2419293224811554,293.2788391113281,297.1499938964844,293.1499938964844,0.0080694798380136,-2693.135009765625,300.8737487792969,0.5351301431655884,0.050000000745058,0.2293985784053802,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,284.0331726074219,293.27880859375,291.1614074707031,1.0,0.2098052203655243,0.8059813976287842,0.8059813976287842,1.0,1.0,-0.9452137351036072,0.3717718422412872,0.5734419226646423,0.2340015769004821,0.0,0.0,0.1728883981704712,32.36384963989258,25.0,-0.2964328527450561,-4885.35791015625,99.96167755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,304.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1095602810382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311627030372619,0.1311669647693634,-4.261899903212907e-06,0.0,0.0001111897581722,0.0,0.0,5.1507110595703125,0.0,0.0,0.0,0.2746688723564148,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611541271209716,-1580.92333984375,304.1514587402344,0.7114062905311584,0.1107782274484634,0.100606083869934,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231479536741,-81.84622955322266,292.5814514160156,0.5351301431655884,0.050000000745058,0.0483599081635475,293.1773986816406,297.1499938964844,293.1499938964844,0.1626301258802414,-2629.90478515625,304.15496826171875,0.9132040739059448,0.2380795776844024,0.1673153191804886,293.1971130371094,297.1499938964844,293.1499938964844,0.1766030937433242,-3802.669921875,304.1548767089844,0.9367270469665528,0.2545806467533111,0.2419293224811554,293.2788391113281,297.1499938964844,293.1499938964844,0.0080694798380136,-2693.135009765625,300.8737487792969,0.5351301431655884,0.050000000745058,0.2293985784053802,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,284.0331726074219,293.27880859375,291.1614074707031,1.0,0.2098052203655243,0.8059813976287842,0.8059813976287842,1.0,1.0,-0.9452137351036072,0.3717718422412872,0.5734419226646423,0.2340015769004821,0.0,0.0,0.1728883981704712,32.36384963989258,25.0,-0.2964328527450561,-4885.35791015625,99.96167755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,304.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1095602810382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311627030372619,0.1311669647693634,-4.261899903212907e-06,0.0,0.0001111897581722,0.0,0.0,5.1507110595703125,0.0,0.0,0.0,0.2746688723564148,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608462542295455,-1575.6005859375,304.1514892578125,0.718044638633728,0.1104467436671257,0.1002647951245307,293.485595703125,297.1499938964844,293.1499938964844,0.0009254618780687,-74.03258514404297,292.4501342773437,0.5419136881828308,0.050000000745058,0.0483025424182415,293.1830749511719,297.1499938964844,293.1499938964844,0.1611080765724182,-2610.0927734375,304.1558532714844,0.921678900718689,0.2362371683120727,0.1660396605730056,293.19598388671875,297.1499938964844,293.1499938964844,0.1757204234600067,-3787.54833984375,304.1547241210937,0.9466663002967834,0.2536171376705169,0.2409644126892089,293.2791748046875,297.1499938964844,293.1499938964844,0.0080005740746855,-2677.335205078125,300.8280639648437,0.5419136881828308,0.050000000745058,0.2291264683008194,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,284.033203125,293.2791442871094,291.1611633300781,1.0,0.2069683223962783,0.8059903979301453,0.8059903979301453,1.0,1.0,-0.94171941280365,0.370408833026886,0.5713105797767639,0.2327192574739456,0.0,0.0,0.1714156419038772,30.856739044189453,25.0,-0.3327677547931671,-4867.21630859375,96.82550048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,304.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1091741248965263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304108649492263,0.1304151266813278,-4.260586592863547e-06,0.0,0.0001107978532672,0.0,0.0,5.118752479553223,0.0,0.0,0.0,0.2745456397533417,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608462542295455,-1575.6005859375,304.1514892578125,0.718044638633728,0.1104467436671257,0.1002647951245307,293.485595703125,297.1499938964844,293.1499938964844,0.0009254618780687,-74.03258514404297,292.4501342773437,0.5419136881828308,0.050000000745058,0.0483025424182415,293.1830749511719,297.1499938964844,293.1499938964844,0.1611080765724182,-2610.0927734375,304.1558532714844,0.921678900718689,0.2362371683120727,0.1660396605730056,293.19598388671875,297.1499938964844,293.1499938964844,0.1757204234600067,-3787.54833984375,304.1547241210937,0.9466663002967834,0.2536171376705169,0.2409644126892089,293.2791748046875,297.1499938964844,293.1499938964844,0.0080005740746855,-2677.335205078125,300.8280639648437,0.5419136881828308,0.050000000745058,0.2291264683008194,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,284.033203125,293.2791442871094,291.1611633300781,1.0,0.2069683223962783,0.8059903979301453,0.8059903979301453,1.0,1.0,-0.94171941280365,0.370408833026886,0.5713105797767639,0.2327192574739456,0.0,0.0,0.1714156419038772,30.856739044189453,25.0,-0.3327677547931671,-4867.21630859375,96.82550048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,304.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1091741248965263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304108649492263,0.1304151266813278,-4.260586592863547e-06,0.0,0.0001107978532672,0.0,0.0,5.118752479553223,0.0,0.0,0.0,0.2745456397533417,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605106018483638,-1569.8001708984375,304.15155029296875,0.7228894829750061,0.1100666522979736,0.0998941361904144,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238428272306,-65.90374755859375,292.3128967285156,0.5473728179931641,0.050000000745058,0.0482597947120666,293.1893920898437,297.1499938964844,293.1499938964844,0.1593658775091171,-2587.375,304.15679931640625,0.9275152683258056,0.2341182678937912,0.1645806431770324,293.19500732421875,297.1499938964844,293.1499938964844,0.1748457103967666,-3772.53515625,304.15460205078125,0.9540326595306396,0.252647191286087,0.2400088459253311,293.2796936035156,297.1499938964844,293.1499938964844,0.0079346429556608,-2662.1669921875,300.7818298339844,0.5473728179931641,0.050000000745058,0.2289236932992935,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,284.0327453613281,293.2796630859375,291.1610717773437,1.0,0.2046832740306854,0.8060028553009033,0.8060028553009033,1.0,1.0,-0.938081681728363,0.3690205216407776,0.5690611600875854,0.2313110530376434,0.0,0.0,0.1699454486370086,29.716100692749023,25.0,-0.1417461931705474,-4849.17724609375,94.26737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1087521314620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296689808368683,0.1296732425689697,-4.259307388565503e-06,0.0,0.0001103695904021,0.0,0.0,5.087270736694336,0.0,0.0,0.0,0.2744244933128357,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605106018483638,-1569.8001708984375,304.15155029296875,0.7228894829750061,0.1100666522979736,0.0998941361904144,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238428272306,-65.90374755859375,292.3128967285156,0.5473728179931641,0.050000000745058,0.0482597947120666,293.1893920898437,297.1499938964844,293.1499938964844,0.1593658775091171,-2587.375,304.15679931640625,0.9275152683258056,0.2341182678937912,0.1645806431770324,293.19500732421875,297.1499938964844,293.1499938964844,0.1748457103967666,-3772.53515625,304.15460205078125,0.9540326595306396,0.252647191286087,0.2400088459253311,293.2796936035156,297.1499938964844,293.1499938964844,0.0079346429556608,-2662.1669921875,300.7818298339844,0.5473728179931641,0.050000000745058,0.2289236932992935,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,284.0327453613281,293.2796630859375,291.1610717773437,1.0,0.2046832740306854,0.8060028553009033,0.8060028553009033,1.0,1.0,-0.938081681728363,0.3690205216407776,0.5690611600875854,0.2313110530376434,0.0,0.0,0.1699454486370086,29.716100692749023,25.0,-0.1417461931705474,-4849.17724609375,94.26737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1087521314620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296689808368683,0.1296732425689697,-4.259307388565503e-06,0.0,0.0001103695904021,0.0,0.0,5.087270736694336,0.0,0.0,0.0,0.2744244933128357,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601428486406803,-1563.4500732421875,304.1516418457031,0.7263436317443848,0.1096368804574012,0.0994895696640014,293.501953125,297.1499938964844,293.1499938964844,0.000718078634236,-57.44290542602539,292.1697082519531,0.5516591668128967,0.050000000745058,0.0482280999422073,293.1962280273437,297.1499938964844,293.1499938964844,0.1574092656373977,-2561.810791015625,304.15777587890625,0.9309248328208924,0.2317334711551666,0.162942498922348,293.1942138671875,297.1499938964844,293.1499938964844,0.1739730983972549,-3757.5302734375,304.1545104980469,0.959294319152832,0.2516681253910064,0.2390563189983368,293.2803955078125,297.1499938964844,293.1499938964844,0.0078707979992032,-2647.412841796875,300.7350158691406,0.5516591668128967,0.050000000745058,0.2287733405828476,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,284.0317687988281,293.28033447265625,291.1611633300781,1.0,0.2028153091669082,0.8060152530670166,0.8060152530670166,1.0,1.0,-0.9342681169509888,0.3675925433635711,0.5666755437850952,0.22976915538311,0.0,0.0,0.1684533804655075,28.85118293762207,25.0,0.0846471935510635,-4830.81787109375,92.13113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.10830108076334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289231479167938,0.128927394747734,-4.258036824467126e-06,0.0,0.0001099118308047,0.0,0.0,5.055671215057373,0.0,0.0,0.0,0.2743031084537506,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601428486406803,-1563.4500732421875,304.1516418457031,0.7263436317443848,0.1096368804574012,0.0994895696640014,293.501953125,297.1499938964844,293.1499938964844,0.000718078634236,-57.44290542602539,292.1697082519531,0.5516591668128967,0.050000000745058,0.0482280999422073,293.1962280273437,297.1499938964844,293.1499938964844,0.1574092656373977,-2561.810791015625,304.15777587890625,0.9309248328208924,0.2317334711551666,0.162942498922348,293.1942138671875,297.1499938964844,293.1499938964844,0.1739730983972549,-3757.5302734375,304.1545104980469,0.959294319152832,0.2516681253910064,0.2390563189983368,293.2803955078125,297.1499938964844,293.1499938964844,0.0078707979992032,-2647.412841796875,300.7350158691406,0.5516591668128967,0.050000000745058,0.2287733405828476,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,284.0317687988281,293.28033447265625,291.1611633300781,1.0,0.2028153091669082,0.8060152530670166,0.8060152530670166,1.0,1.0,-0.9342681169509888,0.3675925433635711,0.5666755437850952,0.22976915538311,0.0,0.0,0.1684533804655075,28.85118293762207,25.0,0.0846471935510635,-4830.81787109375,92.13113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.10830108076334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289231479167938,0.128927394747734,-4.258036824467126e-06,0.0,0.0001099118308047,0.0,0.0,5.055671215057373,0.0,0.0,0.0,0.2743031084537506,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599464066326618,-1560.0609130859375,304.1517028808594,0.7276289463043213,0.1094047650694847,0.0992740243673324,293.5068054199219,297.1499938964844,293.1499938964844,0.0006636109319515,-53.08555603027344,292.0958557128906,0.5534124374389648,0.050000000745058,0.0482155680656433,293.1997985839844,297.1499938964844,293.1499938964844,0.1563532352447509,-2547.99072265625,304.1582946777344,0.9318133592605592,0.2304454296827316,0.1620581448078155,293.1938781738281,297.1499938964844,293.1499938964844,0.1735364347696304,-3750.01171875,304.1545104980469,0.961268663406372,0.251175045967102,0.2385798841714859,293.2807922363281,297.1499938964844,293.1499938964844,0.0078394683077931,-2640.144287109375,300.7113342285156,0.5534124374389648,0.050000000745058,0.2287138849496841,291.1612548828125,291.1499938964844,274.8500061035156,271.3481750488281,284.0313415527344,293.2810974121094,291.1612854003906,1.0,0.2020058929920196,0.806021511554718,0.806021511554718,1.0,1.0,-0.9322896599769592,0.366861343383789,0.5654283761978149,0.228946641087532,0.0,0.0,0.1676938086748123,28.50111961364746,25.0,0.2184558063745498,-4821.38037109375,91.1855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1080664545297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285459846258163,0.1285502463579177,-4.257398359186482e-06,0.0,0.0001096737105399,0.0,0.0,5.039709568023682,0.0,0.0,0.0,0.2742418646812439,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597468949854373,-1556.6204833984375,304.1517639160156,0.7286768555641174,0.1091774553060531,0.0990565419197082,293.51190185546875,297.1499938964844,293.1499938964844,0.0006081062019802,-48.644981384277344,292.02056884765625,0.554940402507782,0.050000000745058,0.0482048392295837,293.20343017578125,297.1499938964844,293.1499938964844,0.1552472710609436,-2533.498291015625,304.1587829589844,0.9322248697280884,0.2291005998849868,0.1611331403255462,293.19354248046875,297.1499938964844,293.1499938964844,0.1730992645025253,-3742.476318359375,304.15447998046875,0.9628822803497314,0.2506850957870483,0.2381052672863006,293.28125,297.1499938964844,293.1499938964844,0.0078084031119942,-2632.90380859375,300.68756103515625,0.554940402507782,0.050000000745058,0.2286629974842071,291.1614990234375,291.1499938964844,274.8500061035156,271.35040283203125,284.0321655273437,293.2841796875,291.1615905761719,1.0,0.201265200972557,0.8060332536697388,0.8060332536697388,1.0,1.0,-0.930274784564972,0.3661240339279175,0.5641507506370544,0.2280928194522857,0.0,0.0,0.1669059246778488,28.195846557617188,25.0,0.6925709247589111,-4811.49609375,90.30740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1078264713287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281616985797882,0.1281659603118896,-4.256755346432328e-06,0.0,0.0001094301624107,0.0,0.0,5.023463249206543,0.0,0.0,0.0,0.2741795778274536,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593612752854824,-1549.9747314453125,304.1518249511719,0.7302259802818298,0.1087360382080078,0.0986415594816207,293.5228576660156,297.1499938964844,293.1499938964844,0.0005135177052579,-39.3508186340332,291.8659362792969,0.5574184060096741,0.050000000745058,0.0481878109276294,293.2108459472656,297.1499938964844,293.1499938964844,0.1528954952955246,-2502.614501953125,304.1597900390625,0.9318022727966307,0.2262450754642486,0.1591702550649643,293.19287109375,297.1499938964844,293.1499938964844,0.1722303926944732,-3727.47607421875,304.1544189453125,0.9652289152145386,0.249716430902481,0.2371716946363449,293.2821960449219,297.1499938964844,293.1499938964844,0.0077467001974582,-2618.404541015625,300.6397399902344,0.5574184060096741,0.050000000745058,0.2285822331905365,291.16259765625,291.1499938964844,274.8500061035156,271.35479736328125,284.0338134765625,293.2913818359375,291.1627197265625,1.0,0.19995678961277,0.806056797504425,0.806056797504425,1.0,1.0,-0.926182746887207,0.3646548092365265,0.5615279078483582,0.2262915819883346,0.0,0.0,0.1651527285575866,27.695146560668945,25.0,1.3547492027282717,-4790.2353515625,88.72225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,304.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.107330322265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273209154605865,0.127325177192688,-4.255400199326687e-06,0.0,0.000108926629764,0.0,0.0,4.98800802230835,0.0,0.0,0.0,0.2740443646907806,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593612752854824,-1549.9747314453125,304.1518249511719,0.7302259802818298,0.1087360382080078,0.0986415594816207,293.5228576660156,297.1499938964844,293.1499938964844,0.0005135177052579,-39.3508186340332,291.8659362792969,0.5574184060096741,0.050000000745058,0.0481878109276294,293.2108459472656,297.1499938964844,293.1499938964844,0.1528954952955246,-2502.614501953125,304.1597900390625,0.9318022727966307,0.2262450754642486,0.1591702550649643,293.19287109375,297.1499938964844,293.1499938964844,0.1722303926944732,-3727.47607421875,304.1544189453125,0.9652289152145386,0.249716430902481,0.2371716946363449,293.2821960449219,297.1499938964844,293.1499938964844,0.0077467001974582,-2618.404541015625,300.6397399902344,0.5574184060096741,0.050000000745058,0.2285822331905365,291.16259765625,291.1499938964844,274.8500061035156,271.35479736328125,284.0338134765625,293.2913818359375,291.1627197265625,1.0,0.19995678961277,0.806056797504425,0.806056797504425,1.0,1.0,-0.926182746887207,0.3646548092365265,0.5615279078483582,0.2262915819883346,0.0,0.0,0.1651527285575866,27.695146560668945,25.0,1.3547492027282717,-4790.2353515625,88.72225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,304.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.107330322265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273209154605865,0.127325177192688,-4.255400199326687e-06,0.0,0.000108926629764,0.0,0.0,4.98800802230835,0.0,0.0,0.0,0.2740443646907806,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058976225554943,-1543.3544921875,304.15185546875,0.731080949306488,0.1082811653614044,0.0982259735465049,293.5347900390625,297.1499938964844,293.1499938964844,0.0004605195717886,-28.907447814941406,291.7044372558594,0.5592156648635864,0.050000000745058,0.0481757409870624,293.2184143066406,297.1499938964844,293.1499938964844,0.150373488664627,-2469.40771484375,304.16070556640625,0.9298647046089172,0.2231698930263519,0.1570565402507782,293.1922912597656,297.1499938964844,293.1499938964844,0.1713780164718628,-3712.752197265625,304.1543884277344,0.9665664434432985,0.2487528771162033,0.2362503260374069,293.28326416015625,297.1499938964844,293.1499938964844,0.0076860282570123,-2604.091796875,300.5912170410156,0.5592156648635864,0.050000000745058,0.2285249829292297,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,284.0349426269531,293.2995910644531,291.1635437011719,1.0,0.1988336741924286,0.8060803413391113,0.8060803413391113,1.0,1.0,-0.921957790851593,0.363188236951828,0.5587695240974426,0.2243097722530365,0.0,0.0,0.1632930189371109,27.315393447875977,25.0,1.1161941289901731,-4767.56689453125,87.31368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1068106964230537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126413345336914,0.1264176070690155,-4.253910901752533e-06,0.0,0.000108399282908,0.0,0.0,4.949750900268555,0.0,0.0,0.0,0.2738984227180481,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058976225554943,-1543.3544921875,304.15185546875,0.731080949306488,0.1082811653614044,0.0982259735465049,293.5347900390625,297.1499938964844,293.1499938964844,0.0004605195717886,-28.907447814941406,291.7044372558594,0.5592156648635864,0.050000000745058,0.0481757409870624,293.2184143066406,297.1499938964844,293.1499938964844,0.150373488664627,-2469.40771484375,304.16070556640625,0.9298647046089172,0.2231698930263519,0.1570565402507782,293.1922912597656,297.1499938964844,293.1499938964844,0.1713780164718628,-3712.752197265625,304.1543884277344,0.9665664434432985,0.2487528771162033,0.2362503260374069,293.28326416015625,297.1499938964844,293.1499938964844,0.0076860282570123,-2604.091796875,300.5912170410156,0.5592156648635864,0.050000000745058,0.2285249829292297,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,284.0349426269531,293.2995910644531,291.1635437011719,1.0,0.1988336741924286,0.8060803413391113,0.8060803413391113,1.0,1.0,-0.921957790851593,0.363188236951828,0.5587695240974426,0.2243097722530365,0.0,0.0,0.1632930189371109,27.315393447875977,25.0,1.1161941289901731,-4767.56689453125,87.31368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1068106964230537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126413345336914,0.1264176070690155,-4.253910901752533e-06,0.0,0.000108399282908,0.0,0.0,4.949750900268555,0.0,0.0,0.0,0.2738984227180481,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585780479013919,-1536.5240478515625,304.1518859863281,0.731328547000885,0.1078026220202446,0.0977941751480102,293.5478210449219,297.1499938964844,293.1499938964844,0.0004085583786945,-18.870141983032227,291.5355224609375,0.5604515671730042,0.050000000745058,0.0481675826013088,293.2260131835937,297.1499938964844,293.1499938964844,0.1476944983005523,-2434.0263671875,304.1615905761719,0.9266232252120972,0.2198913395404815,0.1548008918762207,293.1917419433594,297.1499938964844,293.1499938964844,0.170536532998085,-3698.206298828125,304.1543273925781,0.96708744764328,0.24778912961483,0.2353336364030838,293.284423828125,297.1499938964844,293.1499938964844,0.0076260878704488,-2589.896484375,300.5420227050781,0.5604515671730042,0.050000000745058,0.2284862697124481,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,284.03521728515625,293.3089294433594,291.1640014648437,1.0,0.1978486776351928,0.8061157464981079,0.8061157464981079,1.0,1.0,-0.9175755381584167,0.361734926700592,0.5558406114578247,0.2220916002988815,0.0,0.0,0.1613937616348266,27.02869987487793,25.0,0.687171220779419,-4744.45263671875,86.03170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.106268398463726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254877746105194,0.1254920363426208,-4.2523643060121685e-06,0.0,0.0001078489149222,0.0,0.0,4.910752296447754,0.0,0.0,0.0,0.2737491726875305,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585780479013919,-1536.5240478515625,304.1518859863281,0.731328547000885,0.1078026220202446,0.0977941751480102,293.5478210449219,297.1499938964844,293.1499938964844,0.0004085583786945,-18.870141983032227,291.5355224609375,0.5604515671730042,0.050000000745058,0.0481675826013088,293.2260131835937,297.1499938964844,293.1499938964844,0.1476944983005523,-2434.0263671875,304.1615905761719,0.9266232252120972,0.2198913395404815,0.1548008918762207,293.1917419433594,297.1499938964844,293.1499938964844,0.170536532998085,-3698.206298828125,304.1543273925781,0.96708744764328,0.24778912961483,0.2353336364030838,293.284423828125,297.1499938964844,293.1499938964844,0.0076260878704488,-2589.896484375,300.5420227050781,0.5604515671730042,0.050000000745058,0.2284862697124481,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,284.03521728515625,293.3089294433594,291.1640014648437,1.0,0.1978486776351928,0.8061157464981079,0.8061157464981079,1.0,1.0,-0.9175755381584167,0.361734926700592,0.5558406114578247,0.2220916002988815,0.0,0.0,0.1613937616348266,27.02869987487793,25.0,0.687171220779419,-4744.45263671875,86.03170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.106268398463726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254877746105194,0.1254920363426208,-4.2523643060121685e-06,0.0,0.0001078489149222,0.0,0.0,4.910752296447754,0.0,0.0,0.0,0.2737491726875305,4.0,0.0,1.0
