time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581622496247291,-1529.406982421875,304.1519470214844,0.7310594320297241,0.1072968766093254,0.0973415374755859,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503059560898,-9.597821235656738,291.35845947265625,0.5612258911132812,0.050000000745058,0.0481625385582447,293.23358154296875,297.1499938964844,293.1499938964844,0.1448725163936615,-2396.629638671875,304.1624450683594,0.9222719073295592,0.2164266556501388,0.1524140834808349,293.1913146972656,297.1499938964844,293.1499938964844,0.1697020381689071,-3683.769775390625,304.1542663574219,0.9669411182403564,0.2468222975730896,0.2344177663326263,293.28564453125,297.1499938964844,293.1499938964844,0.0075667109340429,-2575.771728515625,300.4921264648437,0.5612258911132812,0.050000000745058,0.228462353348732,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,284.034423828125,293.3194885253906,291.16412353515625,1.0,0.1969679892063141,0.8061510920524597,0.8061510920524597,1.0,1.0,-0.9130333065986632,0.3603072464466095,0.5527260303497314,0.2196004390716552,0.0,0.0,0.1594946533441543,26.81427574157715,25.0,0.2306165993213653,-4721.25146484375,84.84231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1057071238756179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245633736252784,0.1245676204562187,-4.250805886840681e-06,0.0,0.0001072792874765,0.0,0.0,4.871835708618164,0.0,0.0,0.0,0.2736000120639801,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581622496247291,-1529.406982421875,304.1519470214844,0.7310594320297241,0.1072968766093254,0.0973415374755859,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503059560898,-9.597821235656738,291.35845947265625,0.5612258911132812,0.050000000745058,0.0481625385582447,293.23358154296875,297.1499938964844,293.1499938964844,0.1448725163936615,-2396.629638671875,304.1624450683594,0.9222719073295592,0.2164266556501388,0.1524140834808349,293.1913146972656,297.1499938964844,293.1499938964844,0.1697020381689071,-3683.769775390625,304.1542663574219,0.9669411182403564,0.2468222975730896,0.2344177663326263,293.28564453125,297.1499938964844,293.1499938964844,0.0075667109340429,-2575.771728515625,300.4921264648437,0.5612258911132812,0.050000000745058,0.228462353348732,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,284.034423828125,293.3194885253906,291.16412353515625,1.0,0.1969679892063141,0.8061510920524597,0.8061510920524597,1.0,1.0,-0.9130333065986632,0.3603072464466095,0.5527260303497314,0.2196004390716552,0.0,0.0,0.1594946533441543,26.81427574157715,25.0,0.2306165993213653,-4721.25146484375,84.84231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1057071238756179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245633736252784,0.1245676204562187,-4.250805886840681e-06,0.0,0.0001072792874765,0.0,0.0,4.871835708618164,0.0,0.0,0.0,0.2736000120639801,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579468458890914,-1525.7259521484375,304.1520080566406,0.730759859085083,0.1070331558585167,0.0971065908670425,293.5696105957031,297.1499938964844,293.1499938964844,0.0003070808306802,-4.248258590698242,291.2667236328125,0.5614702105522156,0.050000000745058,0.0481609627604484,293.2373352050781,297.1499938964844,293.1499938964844,0.1434138417243957,-2377.24609375,304.1628112792969,0.9197497963905334,0.2146316319704055,0.1511762589216232,293.19110107421875,297.1499938964844,293.1499938964844,0.1692863255739212,-3676.572998046875,304.1542358398437,0.9666602611541748,0.2463370114564895,0.2339592427015304,293.2862854003906,297.1499938964844,293.1499938964844,0.0075371745042502,-2568.71875,300.4669189453125,0.5614702105522156,0.050000000745058,0.2284548729658126,291.1640930175781,291.1499938964844,274.8500061035156,271.3702087402344,284.0335693359375,293.3252258300781,291.1640625,1.0,0.1965577453374862,0.806168794631958,0.806168794631958,1.0,1.0,-0.9107043147087096,0.3596060574054718,0.5510982871055603,0.218248039484024,0.0,0.0,0.1585563570261001,26.728513717651367,25.0,0.0282381195574998,-4709.7265625,84.27371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,304.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1054211854934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241075918078422,0.1241118460893631,-4.250032816344174e-06,0.0,0.000106989100459,0.0,0.0,4.852661609649658,0.0,0.0,0.0,0.2735264301300049,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577257983386516,-1521.9522705078125,304.15203857421875,0.7303609848022461,0.1067617386579513,0.0968653112649917,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5616312026977539,0.050000000745058,0.048159934580326,293.24102783203125,297.1499938964844,293.1499938964844,0.1419254690408706,-2357.428955078125,304.1632080078125,0.9170300960540771,0.2127975225448608,0.1499105095863342,293.1909484863281,297.1499938964844,293.1499938964844,0.1688709855079651,-3669.379150390625,304.1542358398437,0.9662564992904664,0.2458501011133194,0.2334998100996017,293.28692626953125,297.1499938964844,293.1499938964844,0.0075077093206346,-2561.6630859375,300.4415283203125,0.5616312026977539,0.050000000745058,0.2284500002861023,291.1640319824219,291.1499938964844,274.8500061035156,271.3724365234375,284.03240966796875,293.3313293457031,291.1639709472656,1.0,0.1961641758680343,0.8061907887458801,0.8061907887458801,1.0,1.0,-0.908336877822876,0.3589136004447937,0.549423336982727,0.2168251276016235,0.0,0.0,0.1576296538114547,26.65496063232422,25.0,-0.1456964313983917,-4698.28466796875,83.71920013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,304.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1051328107714653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236583441495895,0.1236625909805297,-4.249269295542035e-06,0.0,0.0001066964396159,0.0,0.0,4.833771228790283,0.0,0.0,0.0,0.2734539210796356,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572636984288692,-1514.07470703125,304.1521301269531,0.7293020486831665,0.1061905324459075,0.0963610708713531,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5617461204528809,0.050000000745058,0.0481592342257499,293.2482604980469,297.1499938964844,293.1499938964844,0.1388719975948333,-2316.64453125,304.16387939453125,0.9111435413360596,0.2090270221233368,0.1473059505224228,293.190673828125,297.1499938964844,293.1499938964844,0.1680382043123245,-3654.941650390625,304.1542053222656,0.965136170387268,0.2448684722185135,0.2325762510299682,293.2882995605469,297.1499938964844,293.1499938964844,0.0074488655664026,-2547.50146484375,300.3902587890625,0.5617461204528809,0.050000000745058,0.228446677327156,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,284.0295104980469,293.34503173828125,291.1637268066406,1.0,0.1954160034656524,0.8062347769737244,0.8062347769737244,1.0,1.0,-0.9034919738769532,0.357552707195282,0.5459392666816711,0.213778018951416,0.0,0.0,0.1558097898960113,26.537498474121094,25.0,-0.309375137090683,-4675.60009765625,82.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1045524701476097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227810382843017,0.122785285115242,-4.247777269483777e-06,0.0,0.0001061074653989,0.0,0.0,4.796914577484131,0.0,0.0,0.0,0.2733123898506164,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572636984288692,-1514.07470703125,304.1521301269531,0.7293020486831665,0.1061905324459075,0.0963610708713531,293.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5617461204528809,0.050000000745058,0.0481592342257499,293.2482604980469,297.1499938964844,293.1499938964844,0.1388719975948333,-2316.64453125,304.16387939453125,0.9111435413360596,0.2090270221233368,0.1473059505224228,293.190673828125,297.1499938964844,293.1499938964844,0.1680382043123245,-3654.941650390625,304.1542053222656,0.965136170387268,0.2448684722185135,0.2325762510299682,293.2882995605469,297.1499938964844,293.1499938964844,0.0074488655664026,-2547.50146484375,300.3902587890625,0.5617461204528809,0.050000000745058,0.228446677327156,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,284.0295104980469,293.34503173828125,291.1637268066406,1.0,0.1954160034656524,0.8062347769737244,0.8062347769737244,1.0,1.0,-0.9034919738769532,0.357552707195282,0.5459392666816711,0.213778018951416,0.0,0.0,0.1558097898960113,26.537498474121094,25.0,-0.309375137090683,-4675.60009765625,82.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1045524701476097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227810382843017,0.122785285115242,-4.247777269483777e-06,0.0,0.0001061074653989,0.0,0.0,4.796914577484131,0.0,0.0,0.0,0.2733123898506164,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567647330462932,-1505.582275390625,304.1522521972656,0.7279132008552551,0.1055735498666763,0.0958181545138359,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5616264343261719,0.050000000745058,0.0481600612401962,293.2551574707031,297.1499938964844,293.1499938964844,0.135726198554039,-2274.438720703125,304.1644897460937,0.9048802852630616,0.2051346004009246,0.1446131914854049,293.19049072265625,297.1499938964844,293.1499938964844,0.1671948581933975,-3640.29736328125,304.1542053222656,0.9636436104774476,0.2438714355230331,0.2316407114267349,293.2897644042969,297.1499938964844,293.1499938964844,0.0073899128474295,-2533.1982421875,300.3382873535156,0.5616264343261719,0.050000000745058,0.22845059633255,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,284.02606201171875,293.3607177734375,291.16357421875,1.0,0.1947084218263626,0.8062788248062134,0.8062788248062134,1.0,1.0,-0.8984909653663635,0.356208860874176,0.5422821044921875,0.2104889899492263,0.0,0.0,0.1540093421936035,26.453256607055664,25.0,-0.2283303290605545,-4652.9609375,81.59723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,304.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1039725989103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219231337308883,0.1219273805618286,-4.246330263413256e-06,0.0,0.0001055189713952,0.0,0.0,4.760928630828857,0.0,0.0,0.0,0.2731743156909942,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567647330462932,-1505.582275390625,304.1522521972656,0.7279132008552551,0.1055735498666763,0.0958181545138359,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5616264343261719,0.050000000745058,0.0481600612401962,293.2551574707031,297.1499938964844,293.1499938964844,0.135726198554039,-2274.438720703125,304.1644897460937,0.9048802852630616,0.2051346004009246,0.1446131914854049,293.19049072265625,297.1499938964844,293.1499938964844,0.1671948581933975,-3640.29736328125,304.1542053222656,0.9636436104774476,0.2438714355230331,0.2316407114267349,293.2897644042969,297.1499938964844,293.1499938964844,0.0073899128474295,-2533.1982421875,300.3382873535156,0.5616264343261719,0.050000000745058,0.22845059633255,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,284.02606201171875,293.3607177734375,291.16357421875,1.0,0.1947084218263626,0.8062788248062134,0.8062788248062134,1.0,1.0,-0.8984909653663635,0.356208860874176,0.5422821044921875,0.2104889899492263,0.0,0.0,0.1540093421936035,26.453256607055664,25.0,-0.2283303290605545,-4652.9609375,81.59723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,304.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1039725989103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219231337308883,0.1219273805618286,-4.246330263413256e-06,0.0,0.0001055189713952,0.0,0.0,4.760928630828857,0.0,0.0,0.0,0.2731743156909942,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562297441065311,-1496.4940185546875,304.15240478515625,0.7262548804283142,0.1049154847860336,0.0952380076050758,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5613311529159546,0.050000000745058,0.0481620393693447,293.26171875,297.1499938964844,293.1499938964844,0.1325075030326843,-2231.048828125,304.1650390625,0.8984623551368713,0.2011409550905227,0.1418475657701492,293.1904296875,297.1499938964844,293.1499938964844,0.1663394272327423,-3625.42041015625,304.1542358398437,0.9618545770645142,0.2428603619337082,0.2306919395923614,293.29132080078125,297.1499938964844,293.1499938964844,0.0073307370766997,-2518.7197265625,300.2855529785156,0.5613311529159546,0.050000000745058,0.2284599840641021,291.1635437011719,291.1499938964844,274.8500061035156,271.3856201171875,284.0220031738281,293.3778686523437,291.1635131835937,1.0,0.1940292865037918,0.8063294291496277,0.8063294291496277,1.0,1.0,-0.893349826335907,0.3548714816570282,0.5384783744812012,0.2070091366767883,0.0,0.0,0.1522097885608673,26.39387321472168,25.0,-0.1014421582221984,-4630.1787109375,80.57355499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1033980399370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210731193423271,0.1210773587226867,-4.244909177941736e-06,0.0,0.000104935868876,0.0,0.0,4.7253289222717285,0.0,0.0,0.0,0.2730379402637481,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562297441065311,-1496.4940185546875,304.15240478515625,0.7262548804283142,0.1049154847860336,0.0952380076050758,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5613311529159546,0.050000000745058,0.0481620393693447,293.26171875,297.1499938964844,293.1499938964844,0.1325075030326843,-2231.048828125,304.1650390625,0.8984623551368713,0.2011409550905227,0.1418475657701492,293.1904296875,297.1499938964844,293.1499938964844,0.1663394272327423,-3625.42041015625,304.1542358398437,0.9618545770645142,0.2428603619337082,0.2306919395923614,293.29132080078125,297.1499938964844,293.1499938964844,0.0073307370766997,-2518.7197265625,300.2855529785156,0.5613311529159546,0.050000000745058,0.2284599840641021,291.1635437011719,291.1499938964844,274.8500061035156,271.3856201171875,284.0220031738281,293.3778686523437,291.1635131835937,1.0,0.1940292865037918,0.8063294291496277,0.8063294291496277,1.0,1.0,-0.893349826335907,0.3548714816570282,0.5384783744812012,0.2070091366767883,0.0,0.0,0.1522097885608673,26.39387321472168,25.0,-0.1014421582221984,-4630.1787109375,80.57355499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1033980399370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210731193423271,0.1210773587226867,-4.244909177941736e-06,0.0,0.000104935868876,0.0,0.0,4.7253289222717285,0.0,0.0,0.0,0.2730379402637481,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556636415421962,-1486.8980712890625,304.15252685546875,0.7243852019309998,0.1042232662439346,0.0946262702345848,293.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.560908854007721,0.050000000745058,0.0481648594141006,293.2682189941406,297.1499938964844,293.1499938964844,0.129197746515274,-2186.197998046875,304.16552734375,0.8916289806365967,0.1969958692789077,0.1389905661344528,293.1902160644531,297.1499938964844,293.1499938964844,0.1654968708753585,-3610.7568359375,304.1542358398437,0.959875762462616,0.2418820410966873,0.2297591418027877,293.2929382324219,297.1499938964844,293.1499938964844,0.0072713033296167,-2504.053466796875,300.2320861816406,0.560908854007721,0.050000000745058,0.228473350405693,291.16357421875,291.1499938964844,274.8500061035156,271.3900451660156,284.01763916015625,293.3963317871094,291.16357421875,1.0,0.1933698952198028,0.806380033493042,0.806380033493042,1.0,1.0,-0.8880860805511475,0.3535263538360595,0.5345597267150879,0.2033974081277847,0.0,0.0,0.1503995358943939,26.35298728942871,25.0,0.0656202062964439,-4607.15966796875,79.56494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,304.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1028317362070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202258169651031,0.1202300563454628,-4.243501280143391e-06,0.0,0.0001043611409841,0.0,0.0,4.6898932456970215,0.0,0.0,0.0,0.2729022800922394,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556636415421962,-1486.8980712890625,304.15252685546875,0.7243852019309998,0.1042232662439346,0.0946262702345848,293.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.560908854007721,0.050000000745058,0.0481648594141006,293.2682189941406,297.1499938964844,293.1499938964844,0.129197746515274,-2186.197998046875,304.16552734375,0.8916289806365967,0.1969958692789077,0.1389905661344528,293.1902160644531,297.1499938964844,293.1499938964844,0.1654968708753585,-3610.7568359375,304.1542358398437,0.959875762462616,0.2418820410966873,0.2297591418027877,293.2929382324219,297.1499938964844,293.1499938964844,0.0072713033296167,-2504.053466796875,300.2320861816406,0.560908854007721,0.050000000745058,0.228473350405693,291.16357421875,291.1499938964844,274.8500061035156,271.3900451660156,284.01763916015625,293.3963317871094,291.16357421875,1.0,0.1933698952198028,0.806380033493042,0.806380033493042,1.0,1.0,-0.8880860805511475,0.3535263538360595,0.5345597267150879,0.2033974081277847,0.0,0.0,0.1503995358943939,26.35298728942871,25.0,0.0656202062964439,-4607.15966796875,79.56494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,304.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1028317362070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202258169651031,0.1202300563454628,-4.243501280143391e-06,0.0,0.0001043611409841,0.0,0.0,4.6898932456970215,0.0,0.0,0.0,0.2729022800922394,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553705133497715,-1481.9373779296875,304.1526184082031,0.7233869433403015,0.1038665920495987,0.0943105146288871,293.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5606629848480225,0.050000000745058,0.0481664985418319,293.2714233398437,297.1499938964844,293.1499938964844,0.1274980902671814,-2163.069091796875,304.1658020019531,0.8880451321601868,0.1948660314083099,0.1375179886817932,293.19000244140625,297.1499938964844,293.1499938964844,0.1650914847850799,-3603.700439453125,304.1542053222656,0.9588523507118224,0.2414105832576751,0.2293117940425872,293.2937927246094,297.1499938964844,293.1499938964844,0.0072414772585034,-2496.6435546875,300.2051086425781,0.5606629848480225,0.050000000745058,0.2284811437129974,291.16363525390625,291.1499938964844,274.8500061035156,271.3922424316406,284.01544189453125,293.4059753417969,291.1636657714844,1.0,0.193045511841774,0.8064053654670715,0.8064053654670715,1.0,1.0,-0.8854138851165771,0.35284623503685,0.5325676202774048,0.2015616297721862,0.0,0.0,0.1494823843240738,26.337871551513672,25.0,0.1729702800512313,-4595.51416015625,79.06491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1025521382689476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198001652956008,0.1198044046759605,-4.242799150233623e-06,0.0,0.0001040773859131,0.0,0.0,4.672111988067627,0.0,0.0,0.0,0.2728342711925506,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550716444849967,-1476.8856201171875,304.1526794433594,0.7223548889160156,0.1035042032599449,0.093989223241806,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5604010224342346,0.050000000745058,0.0481682531535625,293.2745361328125,297.1499938964844,293.1499938964844,0.1257799714803695,-2139.6240234375,304.1660461425781,0.884383499622345,0.1927137970924377,0.1360258758068084,293.1898193359375,297.1499938964844,293.1499938964844,0.1646916419267654,-3596.73681640625,304.1541442871094,0.9578076601028442,0.2409433722496032,0.2288710325956344,293.2946472167969,297.1499938964844,293.1499938964844,0.0072115827351808,-2489.18310546875,300.1779479980469,0.5604010224342346,0.050000000745058,0.2284894436597824,291.16375732421875,291.1499938964844,274.8500061035156,271.3944396972656,284.01318359375,293.41571044921875,291.1637878417969,1.0,0.1927238255739212,0.8064359426498413,0.8064359426498413,1.0,1.0,-0.8827202320098877,0.3521600067615509,0.5305602550506592,0.1997174173593521,0.0,0.0,0.1485538780689239,26.32544708251953,25.0,0.2657319009304046,-4583.76171875,78.56739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,304.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1022749170660972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193711385130882,0.1193753778934478,-4.2420947465871e-06,0.0,0.000103796039184,0.0,0.0,4.65420389175415,0.0,0.0,0.0,0.2727658152580261,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544604547321796,-1466.5740966796875,304.1528015136719,0.7202087044715881,0.1027662232518196,0.0933337584137916,293.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.559843122959137,0.050000000745058,0.0481719933450222,293.28045654296875,297.1499938964844,293.1499938964844,0.1223140358924865,-2092.12841796875,304.1664733886719,0.876903772354126,0.1883619725704193,0.1330044120550155,293.1894226074219,297.1499938964844,293.1499938964844,0.1638974249362945,-3582.89111328125,304.1540832519531,0.9556550979614258,0.2400109767913818,0.2279950976371765,293.29638671875,297.1499938964844,293.1499938964844,0.0071516362950205,-2474.12841796875,300.1231384277344,0.559843122959137,0.050000000745058,0.2285072058439254,291.1640319824219,291.1499938964844,274.8500061035156,271.3988342285156,284.0085144042969,293.435302734375,291.1640319824219,1.0,0.1920866668224334,0.8064970970153809,0.8064970970153809,1.0,1.0,-0.8772812485694885,0.3507680594921112,0.5265132188796997,0.196019560098648,0.0,0.0,0.1466657817363739,26.3067626953125,25.0,0.3579090535640716,-4559.98828125,77.57933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,304.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1017269119620323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185027360916137,0.1185069754719734,-4.240673206368228e-06,0.0,0.0001032398868119,0.0,0.0,4.6179914474487305,0.0,0.0,0.0,0.2726275026798248,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544604547321796,-1466.5740966796875,304.1528015136719,0.7202087044715881,0.1027662232518196,0.0933337584137916,293.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.559843122959137,0.050000000745058,0.0481719933450222,293.28045654296875,297.1499938964844,293.1499938964844,0.1223140358924865,-2092.12841796875,304.1664733886719,0.876903772354126,0.1883619725704193,0.1330044120550155,293.1894226074219,297.1499938964844,293.1499938964844,0.1638974249362945,-3582.89111328125,304.1540832519531,0.9556550979614258,0.2400109767913818,0.2279950976371765,293.29638671875,297.1499938964844,293.1499938964844,0.0071516362950205,-2474.12841796875,300.1231384277344,0.559843122959137,0.050000000745058,0.2285072058439254,291.1640319824219,291.1499938964844,274.8500061035156,271.3988342285156,284.0085144042969,293.435302734375,291.1640319824219,1.0,0.1920866668224334,0.8064970970153809,0.8064970970153809,1.0,1.0,-0.8772812485694885,0.3507680594921112,0.5265132188796997,0.196019560098648,0.0,0.0,0.1466657817363739,26.3067626953125,25.0,0.3579090535640716,-4559.98828125,77.57933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,304.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1017269119620323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185027360916137,0.1185069754719734,-4.240673206368228e-06,0.0,0.0001032398868119,0.0,0.0,4.6179914474487305,0.0,0.0,0.0,0.2726275026798248,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538366995751857,-1456.078125,304.15289306640625,0.7179694175720215,0.1020170226693153,0.0926666185259819,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5592504143714905,0.050000000745058,0.0481759905815124,293.2859802246094,297.1499938964844,293.1499938964844,0.1188130229711532,-2043.86865234375,304.16680908203125,0.8692513704299927,0.1839372962713241,0.1299351453781128,293.1891174316406,297.1499938964844,293.1499938964844,0.1631039232015609,-3569.03857421875,304.154052734375,0.953420639038086,0.2390762865543365,0.2271181643009185,293.2981262207031,297.1499938964844,293.1499938964844,0.0070915496908128,-2458.915771484375,300.06768798828125,0.5592504143714905,0.050000000745058,0.228526160120964,291.1642761230469,291.1499938964844,274.8500061035156,271.4032287597656,284.0035705566406,293.4547424316406,291.164306640625,1.0,0.1914552152156829,0.8065582513809204,0.8065582513809204,1.0,1.0,-0.8717714548110962,0.3493449687957763,0.5224264860153198,0.1923201233148574,0.0,0.0,0.1447428911924362,26.294885635375977,25.0,0.3677964210510254,-4535.95654296875,76.59822845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1011861637234687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176237538456916,0.1176279932260513,-4.239236204739427e-06,0.0,0.0001026910904329,0.0,0.0,4.5813822746276855,0.0,0.0,0.0,0.2724876999855041,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538366995751857,-1456.078125,304.15289306640625,0.7179694175720215,0.1020170226693153,0.0926666185259819,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5592504143714905,0.050000000745058,0.0481759905815124,293.2859802246094,297.1499938964844,293.1499938964844,0.1188130229711532,-2043.86865234375,304.16680908203125,0.8692513704299927,0.1839372962713241,0.1299351453781128,293.1891174316406,297.1499938964844,293.1499938964844,0.1631039232015609,-3569.03857421875,304.154052734375,0.953420639038086,0.2390762865543365,0.2271181643009185,293.2981262207031,297.1499938964844,293.1499938964844,0.0070915496908128,-2458.915771484375,300.06768798828125,0.5592504143714905,0.050000000745058,0.228526160120964,291.1642761230469,291.1499938964844,274.8500061035156,271.4032287597656,284.0035705566406,293.4547424316406,291.164306640625,1.0,0.1914552152156829,0.8065582513809204,0.8065582513809204,1.0,1.0,-0.8717714548110962,0.3493449687957763,0.5224264860153198,0.1923201233148574,0.0,0.0,0.1447428911924362,26.294885635375977,25.0,0.3677964210510254,-4535.95654296875,76.59822845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,304.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1011861637234687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176237538456916,0.1176279932260513,-4.239236204739427e-06,0.0,0.0001026910904329,0.0,0.0,4.5813822746276855,0.0,0.0,0.0,0.2724876999855041,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532068200409412,-1445.5062255859375,304.1529846191406,0.7156562805175781,0.1012647002935409,0.0919949635863304,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5586341023445129,0.050000000745058,0.048180166631937,293.291259765625,297.1499938964844,293.1499938964844,0.1152632758021354,-1994.6287841796875,304.1671142578125,0.8614323139190674,0.1794204860925674,0.1268041431903839,293.1888427734375,297.1499938964844,293.1499938964844,0.1623113006353378,-3555.183349609375,304.1540222167969,0.9511229991912842,0.2381428182125091,0.2262412011623382,293.2998352050781,297.1499938964844,293.1499938964844,0.0070313806645572,-2443.5546875,300.0116882324219,0.5586341023445129,0.050000000745058,0.2285459637641906,291.1645812988281,291.1499938964844,274.8500061035156,271.4076538085937,283.99853515625,293.4738464355469,291.1645812988281,1.0,0.19082672894001,0.8066269159317017,0.8066269159317017,1.0,1.0,-0.866183340549469,0.3478735983371734,0.5183097720146179,0.18865467607975,0.0,0.0,0.1427818685770034,26.28864288330078,25.0,0.4143685698509216,-4511.6787109375,75.62113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,304.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1006507277488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167348623275756,0.1167391017079353,-4.237787379679503e-06,0.0,0.0001021476928144,0.0,0.0,4.544407367706299,0.0,0.0,0.0,0.2723464965820312,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532068200409412,-1445.5062255859375,304.1529846191406,0.7156562805175781,0.1012647002935409,0.0919949635863304,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5586341023445129,0.050000000745058,0.048180166631937,293.291259765625,297.1499938964844,293.1499938964844,0.1152632758021354,-1994.6287841796875,304.1671142578125,0.8614323139190674,0.1794204860925674,0.1268041431903839,293.1888427734375,297.1499938964844,293.1499938964844,0.1623113006353378,-3555.183349609375,304.1540222167969,0.9511229991912842,0.2381428182125091,0.2262412011623382,293.2998352050781,297.1499938964844,293.1499938964844,0.0070313806645572,-2443.5546875,300.0116882324219,0.5586341023445129,0.050000000745058,0.2285459637641906,291.1645812988281,291.1499938964844,274.8500061035156,271.4076538085937,283.99853515625,293.4738464355469,291.1645812988281,1.0,0.19082672894001,0.8066269159317017,0.8066269159317017,1.0,1.0,-0.866183340549469,0.3478735983371734,0.5183097720146179,0.18865467607975,0.0,0.0,0.1427818685770034,26.28864288330078,25.0,0.4143685698509216,-4511.6787109375,75.62113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,304.0521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1006507277488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167348623275756,0.1167391017079353,-4.237787379679503e-06,0.0,0.0001021476928144,0.0,0.0,4.544407367706299,0.0,0.0,0.0,0.2723464965820312,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.052577119320631,-1434.9632568359375,304.1530456542969,0.713295578956604,0.1005172580480575,0.0913258865475654,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5580127835273743,0.050000000745058,0.0481844022870063,293.2962951660156,297.1499938964844,293.1499938964844,0.1116656959056854,-1944.395751953125,304.1674194335937,0.8534886837005615,0.1748197525739669,0.1236110180616378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615231335163116,-3541.38916015625,304.15399169921875,0.9487996697425842,0.2372161298990249,0.2253694236278534,293.301513671875,297.1499938964844,293.1499938964844,0.0069711906835436,-2428.054443359375,299.95526123046875,0.5580127835273743,0.050000000745058,0.2285660654306411,291.1649169921875,291.1499938964844,274.8500061035156,271.4120483398437,283.9935302734375,293.4921569824219,291.1649780273437,1.0,0.1901994198560714,0.8066956400871277,0.8066956400871277,1.0,1.0,-0.860530436038971,0.3463393151760101,0.5141911506652832,0.185076430439949,0.0,0.0,0.1407680809497833,26.28610038757324,25.0,0.5160097479820251,-4487.08251953125,74.64771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,304.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1001181900501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158307492733001,0.1158349812030792,-4.236322183714947e-06,0.0,0.0001016072346828,0.0,0.0,4.506853103637695,0.0,0.0,0.0,0.2722032070159912,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052577119320631,-1434.9632568359375,304.1530456542969,0.713295578956604,0.1005172580480575,0.0913258865475654,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5580127835273743,0.050000000745058,0.0481844022870063,293.2962951660156,297.1499938964844,293.1499938964844,0.1116656959056854,-1944.395751953125,304.1674194335937,0.8534886837005615,0.1748197525739669,0.1236110180616378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615231335163116,-3541.38916015625,304.15399169921875,0.9487996697425842,0.2372161298990249,0.2253694236278534,293.301513671875,297.1499938964844,293.1499938964844,0.0069711906835436,-2428.054443359375,299.95526123046875,0.5580127835273743,0.050000000745058,0.2285660654306411,291.1649169921875,291.1499938964844,274.8500061035156,271.4120483398437,283.9935302734375,293.4921569824219,291.1649780273437,1.0,0.1901994198560714,0.8066956400871277,0.8066956400871277,1.0,1.0,-0.860530436038971,0.3463393151760101,0.5141911506652832,0.185076430439949,0.0,0.0,0.1407680809497833,26.28610038757324,25.0,0.5160097479820251,-4487.08251953125,74.64771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,304.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1001181900501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158307492733001,0.1158349812030792,-4.236322183714947e-06,0.0,0.0001016072346828,0.0,0.0,4.506853103637695,0.0,0.0,0.0,0.2722032070159912,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522642992436885,-1429.735107421875,304.1530456542969,0.7121068835258484,0.1001476645469665,0.0909943804144859,293.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5577071905136108,0.050000000745058,0.0481864959001541,293.2986755371094,297.1499938964844,293.1499938964844,0.1098556220531463,-1918.9932861328125,304.16754150390625,0.8494951128959656,0.1724985539913177,0.1219967305660247,293.1884155273437,297.1499938964844,293.1499938964844,0.1611315906047821,-3534.53076171875,304.15399169921875,0.9476414918899536,0.2367560267448425,0.2249365001916885,293.3023376464844,297.1499938964844,293.1499938964844,0.0069411154836416,-2420.259033203125,299.9269104003906,0.5577071905136108,0.050000000745058,0.2285759896039962,291.1651306152344,291.1499938964844,274.8500061035156,271.41424560546875,283.99102783203125,293.50079345703125,291.1651916503906,1.0,0.18988598883152,0.8067299723625183,0.8067299723625183,1.0,1.0,-0.8576897382736206,0.3455462753772735,0.5121434926986694,0.1833390891551971,0.0,0.0,0.1397378891706466,26.285446166992188,25.0,0.5617539882659912,-4474.65478515625,74.16300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,304.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.0998521596193313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153712198138237,0.1153754517436027,-4.235580945533002e-06,0.0,0.0001013372457236,0.0,0.0,4.487785816192627,0.0,0.0,0.0,0.2721304893493652,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519539974629879,-1424.555419921875,304.153076171875,0.7109190821647644,0.099782183766365,0.0906660258769989,293.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5574097037315369,0.050000000745058,0.0481885373592376,293.3009033203125,297.1499938964844,293.1499938964844,0.1080456376075744,-1893.5048828125,304.1676330566406,0.8455072641372681,0.1701745986938476,0.1203772276639938,293.1882629394531,297.1499938964844,293.1499938964844,0.1607418209314346,-3527.69970703125,304.1539611816406,0.9464932084083556,0.2362977266311645,0.2245053946971893,293.3031311035156,297.1499938964844,293.1499938964844,0.0069110626354813,-2412.4365234375,299.8984680175781,0.5574097037315369,0.050000000745058,0.2285856753587722,291.16534423828125,291.1499938964844,274.8500061035156,271.4164428710937,283.9885559082031,293.5089416503906,291.1654052734375,1.0,0.189572736620903,0.80677330493927,0.80677330493927,1.0,1.0,-0.8548484444618225,0.3447363674640655,0.5101120471954346,0.1816489845514297,0.0,0.0,0.138692632317543,26.284683227539062,25.0,0.5824739933013916,-4462.1591796875,73.68038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,304.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.0995857343077659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149065569043159,0.1149107962846756,-4.2348328861407936e-06,0.0,0.0001010668565868,0.0,0.0,4.468518733978272,0.0,0.0,0.0,0.2720570564270019,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513449609279632,-1414.40771484375,304.1530456542969,0.7085673213005066,0.0990674272179603,0.0900224819779396,293.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5568516850471497,0.050000000745058,0.0481923893094062,293.3048400878906,297.1499938964844,293.1499938964844,0.104455791413784,-1842.6923828125,304.167724609375,0.8376128673553467,0.1655569821596145,0.1171489581465721,293.18798828125,297.1499938964844,293.1499938964844,0.1599663347005844,-3514.098388671875,304.1539306640625,0.9442439675331116,0.2353826761245727,0.2236458510160446,293.3046264648437,297.1499938964844,293.1499938964844,0.0068511175923049,-2396.74267578125,299.8414001464844,0.5568516850471497,0.050000000745058,0.2286039590835571,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,283.9834899902344,293.5231628417969,291.1657409667969,1.0,0.1889476180076599,0.8068599104881287,0.8068599104881287,1.0,1.0,-0.8491960763931274,0.3430687487125397,0.5061273574829102,0.1784394085407257,0.0,0.0,0.1365688443183899,26.281322479248047,25.0,0.4922271072864532,-4437.1025390625,72.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0990503579378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139657348394393,0.1139699667692184,-4.233316758472938e-06,0.0,0.000100523524452,0.0,0.0,4.42954158782959,0.0,0.0,0.0,0.2719084322452545,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513449609279632,-1414.40771484375,304.1530456542969,0.7085673213005066,0.0990674272179603,0.0900224819779396,293.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5568516850471497,0.050000000745058,0.0481923893094062,293.3048400878906,297.1499938964844,293.1499938964844,0.104455791413784,-1842.6923828125,304.167724609375,0.8376128673553467,0.1655569821596145,0.1171489581465721,293.18798828125,297.1499938964844,293.1499938964844,0.1599663347005844,-3514.098388671875,304.1539306640625,0.9442439675331116,0.2353826761245727,0.2236458510160446,293.3046264648437,297.1499938964844,293.1499938964844,0.0068511175923049,-2396.74267578125,299.8414001464844,0.5568516850471497,0.050000000745058,0.2286039590835571,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,283.9834899902344,293.5231628417969,291.1657409667969,1.0,0.1889476180076599,0.8068599104881287,0.8068599104881287,1.0,1.0,-0.8491960763931274,0.3430687487125397,0.5061273574829102,0.1784394085407257,0.0,0.0,0.1365688443183899,26.281322479248047,25.0,0.4922271072864532,-4437.1025390625,72.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0990503579378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139657348394393,0.1139699667692184,-4.233316758472938e-06,0.0,0.000100523524452,0.0,0.0,4.42954158782959,0.0,0.0,0.0,0.2719084322452545,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507563836872577,-1404.6256103515625,304.15301513671875,0.7063007950782776,0.0983794555068016,0.0894010588526725,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5563597083091736,0.050000000745058,0.0481958091259002,293.3077392578125,297.1499938964844,293.1499938964844,0.1009545847773552,-1792.79541015625,304.16766357421875,0.8299058079719543,0.1610447913408279,0.1139787137508392,293.18780517578125,297.1499938964844,293.1499938964844,0.1591915935277938,-3500.496826171875,304.1539306640625,0.9420760869979858,0.2344617396593094,0.2227827906608581,293.3060302734375,297.1499938964844,293.1499938964844,0.0067914729006588,-2381.015869140625,299.7841186523437,0.5563597083091736,0.050000000745058,0.2286201566457748,291.1659240722656,291.1499938964844,274.8500061035156,271.4252319335937,283.9781494140625,293.5338439941406,291.1659240722656,1.0,0.188326209783554,0.8069465756416321,0.8069465756416321,1.0,1.0,-0.8436327576637268,0.341342955827713,0.5022897720336914,0.1755055040121078,0.0,0.0,0.1344306021928787,26.273632049560547,25.0,0.2244991064071655,-4412.26708984375,71.7866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.0985105484724044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130216419696807,0.1130258738994598,-4.23178880737396e-06,0.0,9.997568122344092e-05,0.0,0.0,4.390469074249268,0.0,0.0,0.0,0.2717593610286712,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507563836872577,-1404.6256103515625,304.15301513671875,0.7063007950782776,0.0983794555068016,0.0894010588526725,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5563597083091736,0.050000000745058,0.0481958091259002,293.3077392578125,297.1499938964844,293.1499938964844,0.1009545847773552,-1792.79541015625,304.16766357421875,0.8299058079719543,0.1610447913408279,0.1139787137508392,293.18780517578125,297.1499938964844,293.1499938964844,0.1591915935277938,-3500.496826171875,304.1539306640625,0.9420760869979858,0.2344617396593094,0.2227827906608581,293.3060302734375,297.1499938964844,293.1499938964844,0.0067914729006588,-2381.015869140625,299.7841186523437,0.5563597083091736,0.050000000745058,0.2286201566457748,291.1659240722656,291.1499938964844,274.8500061035156,271.4252319335937,283.9781494140625,293.5338439941406,291.1659240722656,1.0,0.188326209783554,0.8069465756416321,0.8069465756416321,1.0,1.0,-0.8436327576637268,0.341342955827713,0.5022897720336914,0.1755055040121078,0.0,0.0,0.1344306021928787,26.273632049560547,25.0,0.2244991064071655,-4412.26708984375,71.7866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.0985105484724044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130216419696807,0.1130258738994598,-4.23178880737396e-06,0.0,9.997568122344092e-05,0.0,0.0,4.390469074249268,0.0,0.0,0.0,0.2717593610286712,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0501958951354026,-1395.3348388671875,304.1529541015625,0.7041978240013123,0.0977284014225006,0.0888088047504425,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5559530854225159,0.050000000745058,0.0481986477971077,293.309326171875,297.1499938964844,293.1499938964844,0.0976057425141334,-1744.7587890625,304.1673583984375,0.8224645256996155,0.1567244380712509,0.1109256967902183,293.18768310546875,297.1499938964844,293.1499938964844,0.158410832285881,-3486.777099609375,304.1539001464844,0.940007507801056,0.2335246205329895,0.2219060659408569,293.3072509765625,297.1499938964844,293.1499938964844,0.0067322589457035,-2365.303955078125,299.7266540527344,0.5559530854225159,0.050000000745058,0.2286336421966552,291.1658020019531,291.1499938964844,274.8500061035156,271.4296569824219,283.9718322753906,293.5391845703125,291.16571044921875,1.0,0.1877115964889526,0.8070451617240906,0.8070451617240906,1.0,1.0,-0.8382248282432556,0.3395718038082123,0.4986529946327209,0.172903373837471,0.0,0.0,0.1323291063308715,26.25942039489746,25.0,-0.3114629089832306,-4388.2099609375,70.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,303.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.0979668945074081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120941638946533,0.1120983958244323,-4.230274043948157e-06,0.0,9.94239453575574e-05,0.0,0.0,4.352117538452148,0.0,0.0,0.0,0.2716128230094909,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0501958951354026,-1395.3348388671875,304.1529541015625,0.7041978240013123,0.0977284014225006,0.0888088047504425,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5559530854225159,0.050000000745058,0.0481986477971077,293.309326171875,297.1499938964844,293.1499938964844,0.0976057425141334,-1744.7587890625,304.1673583984375,0.8224645256996155,0.1567244380712509,0.1109256967902183,293.18768310546875,297.1499938964844,293.1499938964844,0.158410832285881,-3486.777099609375,304.1539001464844,0.940007507801056,0.2335246205329895,0.2219060659408569,293.3072509765625,297.1499938964844,293.1499938964844,0.0067322589457035,-2365.303955078125,299.7266540527344,0.5559530854225159,0.050000000745058,0.2286336421966552,291.1658020019531,291.1499938964844,274.8500061035156,271.4296569824219,283.9718322753906,293.5391845703125,291.16571044921875,1.0,0.1877115964889526,0.8070451617240906,0.8070451617240906,1.0,1.0,-0.8382248282432556,0.3395718038082123,0.4986529946327209,0.172903373837471,0.0,0.0,0.1323291063308715,26.25942039489746,25.0,-0.3114629089832306,-4388.2099609375,70.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,303.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.0979668945074081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120941638946533,0.1120983958244323,-4.230274043948157e-06,0.0,9.94239453575574e-05,0.0,0.0,4.352117538452148,0.0,0.0,0.0,0.2716128230094909,4.0,0.0,1.0
