time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496880486607551,-1386.946533203125,304.1528015136719,0.7023549675941467,0.0971445143222808,0.0882691219449043,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556570887565613,0.050000000745058,0.0482007302343845,293.309326171875,297.1499938964844,293.1499938964844,0.094472162425518,-1699.6158447265625,304.1667785644531,0.8153570890426636,0.1526841521263122,0.1080522015690803,293.18768310546875,297.1499938964844,293.1499938964844,0.1576268374919891,-3472.99755859375,304.1539001464844,0.9380759596824646,0.2325704395771026,0.2210121005773544,293.3082275390625,297.1499938964844,293.1499938964844,0.0066739371977746,-2349.771240234375,299.6690979003906,0.5556570887565613,0.050000000745058,0.2286435216665268,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,283.9632263183594,293.536376953125,291.1647033691406,1.0,0.1871085315942764,0.8071437478065491,0.8071437478065491,1.0,1.0,-0.8330695033073425,0.3377825319766998,0.4952869713306427,0.1706864237785339,0.0,0.0,0.1303905099630355,26.235595703125,25.0,-1.3987196683883667,-4365.97900390625,69.9972152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,303.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.0974238440394401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112269088625907,0.1112311407923698,-4.228819761920022e-06,0.0,9.887282067211343e-05,0.0,0.0,4.316259384155273,0.0,0.0,0.0,0.2714753448963165,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496880486607551,-1386.946533203125,304.1528015136719,0.7023549675941467,0.0971445143222808,0.0882691219449043,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556570887565613,0.050000000745058,0.0482007302343845,293.309326171875,297.1499938964844,293.1499938964844,0.094472162425518,-1699.6158447265625,304.1667785644531,0.8153570890426636,0.1526841521263122,0.1080522015690803,293.18768310546875,297.1499938964844,293.1499938964844,0.1576268374919891,-3472.99755859375,304.1539001464844,0.9380759596824646,0.2325704395771026,0.2210121005773544,293.3082275390625,297.1499938964844,293.1499938964844,0.0066739371977746,-2349.771240234375,299.6690979003906,0.5556570887565613,0.050000000745058,0.2286435216665268,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,283.9632263183594,293.536376953125,291.1647033691406,1.0,0.1871085315942764,0.8071437478065491,0.8071437478065491,1.0,1.0,-0.8330695033073425,0.3377825319766998,0.4952869713306427,0.1706864237785339,0.0,0.0,0.1303905099630355,26.235595703125,25.0,-1.3987196683883667,-4365.97900390625,69.9972152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,303.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.0974238440394401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112269088625907,0.1112311407923698,-4.228819761920022e-06,0.0,9.887282067211343e-05,0.0,0.0,4.316259384155273,0.0,0.0,0.0,0.2714753448963165,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494586117565631,-1383.16796875,304.1527099609375,0.7015513181686401,0.0968794003129005,0.08802380412817,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5555557012557983,0.050000000745058,0.0482014492154121,293.30865478515625,297.1499938964844,293.1499938964844,0.0930030718445777,-1678.4193115234375,304.1664123535156,0.8119451999664307,0.1507948040962219,0.1067011803388595,293.187744140625,297.1499938964844,293.1499938964844,0.1572332233190536,-3466.078369140625,304.1539306640625,0.9371697306632996,0.2320851534605026,0.2205579876899719,293.30865478515625,297.1499938964844,293.1499938964844,0.006645122077316,-2342.077392578125,299.640380859375,0.5555557012557983,0.050000000745058,0.228646919131279,291.1641540527344,291.1499938964844,274.8500061035156,271.4362487792969,283.9585266113281,293.53253173828125,291.16387939453125,1.0,0.186813086271286,0.8071930408477783,0.8071930408477783,1.0,1.0,-0.8306134343147278,0.3368887603282928,0.4937246739864349,0.1697373390197754,0.0,0.0,0.1295235753059387,26.219512939453125,25.0,-1.8878273963928225,-4355.83642578125,69.57564544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,303.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0971554666757583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108358502388,0.1108400747179985,-4.2281444621039554e-06,0.0,9.86004524747841e-05,0.0,0.0,4.300083637237549,0.0,0.0,0.0,0.2714129984378814,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492429956793785,-1379.6219482421875,304.1526184082031,0.7008203864097595,0.0966293141245842,0.0877927541732788,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5554850101470947,0.050000000745058,0.0482019558548927,293.3075561523437,297.1499938964844,293.1499938964844,0.0916063040494918,-1658.2598876953125,304.1659545898437,0.8086346387863159,0.1490049809217453,0.1054159551858902,293.18780517578125,297.1499938964844,293.1499938964844,0.1568352133035659,-3459.077880859375,304.1539306640625,0.936299443244934,0.2315918356180191,0.220097079873085,293.3089904785156,297.1499938964844,293.1499938964844,0.0066165230236947,-2334.4189453125,299.6116943359375,0.5554850101470947,0.050000000745058,0.2286493182182312,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,283.9537658691406,293.52734375,291.1629943847656,1.0,0.1865225136280059,0.8072514533996582,0.8072514533996582,1.0,1.0,-0.8282437920570374,0.3359962701797485,0.4922475516796112,0.1689013242721557,0.0,0.0,0.1287250816822052,26.200824737548828,25.0,-2.218302011489868,-4346.34716796875,69.16618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,303.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.096891388297081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104761585593223,0.1104803904891014,-4.22751554651768e-06,0.0,9.833244257606566e-05,0.0,0.0,4.285205364227295,0.0,0.0,0.0,0.2713555097579956,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488456599414348,-1373.0970458984375,304.15240478515625,0.6995567679405212,0.0961672216653823,0.0873666256666183,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554342269897461,0.050000000745058,0.0482023321092128,293.3038330078125,297.1499938964844,293.1499938964844,0.0890546217560768,-1621.447509765625,304.1648864746094,0.8024157285690308,0.1457609981298446,0.103069856762886,293.1881103515625,297.1499938964844,293.1499938964844,0.156015545129776,-3444.64111328125,304.15399169921875,0.9346515536308287,0.2305724173784256,0.2191466093063354,293.3095092773437,297.1499938964844,293.1499938964844,0.0065598525106906,-2319.156005859375,299.5545654296875,0.5554342269897461,0.050000000745058,0.2286511212587356,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,283.944580078125,293.5133972167969,291.1612243652344,1.0,0.1859584301710128,0.8073682188987732,0.8073682188987732,1.0,1.0,-0.8237783908843994,0.3342134058475494,0.4895649552345276,0.167584016919136,0.0,0.0,0.1273126751184463,26.15619850158692,25.0,-2.4224307537078857,-4329.07666015625,68.38606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,303.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.096383236348629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098427772521972,0.1098470017313957,-4.226403234497411e-06,0.0,9.781672997632997e-05,0.0,0.0,4.2590179443359375,0.0,0.0,0.0,0.2712541222572326,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488456599414348,-1373.0970458984375,304.15240478515625,0.6995567679405212,0.0961672216653823,0.0873666256666183,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554342269897461,0.050000000745058,0.0482023321092128,293.3038330078125,297.1499938964844,293.1499938964844,0.0890546217560768,-1621.447509765625,304.1648864746094,0.8024157285690308,0.1457609981298446,0.103069856762886,293.1881103515625,297.1499938964844,293.1499938964844,0.156015545129776,-3444.64111328125,304.15399169921875,0.9346515536308287,0.2305724173784256,0.2191466093063354,293.3095092773437,297.1499938964844,293.1499938964844,0.0065598525106906,-2319.156005859375,299.5545654296875,0.5554342269897461,0.050000000745058,0.2286511212587356,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,283.944580078125,293.5133972167969,291.1612243652344,1.0,0.1859584301710128,0.8073682188987732,0.8073682188987732,1.0,1.0,-0.8237783908843994,0.3342134058475494,0.4895649552345276,0.167584016919136,0.0,0.0,0.1273126751184463,26.15619850158692,25.0,-2.4224307537078857,-4329.07666015625,68.38606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,303.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.096383236348629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098427772521972,0.1098470017313957,-4.226403234497411e-06,0.0,9.781672997632997e-05,0.0,0.0,4.2590179443359375,0.0,0.0,0.0,0.2712541222572326,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484839305281639,-1367.1627197265625,304.1522216796875,0.6985289454460144,0.0957475528120994,0.0869798436760902,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5554993748664856,0.050000000745058,0.0482019037008285,293.29901123046875,297.1499938964844,293.1499938964844,0.0867891982197761,-1588.8045654296875,304.1636962890625,0.7969110608100891,0.1428431123495102,0.100991815328598,293.1880798339844,297.1499938964844,293.1499938964844,0.1552006602287292,-3430.276611328125,304.1540222167969,0.9331997632980348,0.2296110391616821,0.2182060927152633,293.309814453125,297.1499938964844,293.1499938964844,0.0065037468448281,-2303.9052734375,299.49786376953125,0.5554993748664856,0.050000000745058,0.2286490648984909,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,283.9371643066406,293.4964599609375,291.1597595214844,1.0,0.1854201406240463,0.8074849843978882,0.8074849843978882,1.0,1.0,-0.8196882605552673,0.3324272632598877,0.4872609972953796,0.1667651683092117,0.0,0.0,0.1260935366153717,26.103151321411133,25.0,-1.9984848499298096,-4313.4443359375,67.65999603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,303.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0959112048149108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093033924698829,0.109307624399662,-4.225462362228427e-06,0.0,9.733768092701212e-05,0.0,0.0,4.236741065979004,0.0,0.0,0.0,0.271167904138565,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484839305281639,-1367.1627197265625,304.1522216796875,0.6985289454460144,0.0957475528120994,0.0869798436760902,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5554993748664856,0.050000000745058,0.0482019037008285,293.29901123046875,297.1499938964844,293.1499938964844,0.0867891982197761,-1588.8045654296875,304.1636962890625,0.7969110608100891,0.1428431123495102,0.100991815328598,293.1880798339844,297.1499938964844,293.1499938964844,0.1552006602287292,-3430.276611328125,304.1540222167969,0.9331997632980348,0.2296110391616821,0.2182060927152633,293.309814453125,297.1499938964844,293.1499938964844,0.0065037468448281,-2303.9052734375,299.49786376953125,0.5554993748664856,0.050000000745058,0.2286490648984909,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,283.9371643066406,293.4964599609375,291.1597595214844,1.0,0.1854201406240463,0.8074849843978882,0.8074849843978882,1.0,1.0,-0.8196882605552673,0.3324272632598877,0.4872609972953796,0.1667651683092117,0.0,0.0,0.1260935366153717,26.103151321411133,25.0,-1.9984848499298096,-4313.4443359375,67.65999603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,303.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0959112048149108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093033924698829,0.109307624399662,-4.225462362228427e-06,0.0,9.733768092701212e-05,0.0,0.0,4.236741065979004,0.0,0.0,0.0,0.271167904138565,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481506586074829,-1361.6932373046875,304.15203857421875,0.6976975798606873,0.0953659936785698,0.0866273939609527,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.555656909942627,0.050000000745058,0.0482008270919323,293.2938537597656,297.1499938964844,293.1499938964844,0.0846617817878723,-1558.1834716796875,304.1626892089844,0.7918004989624023,0.1401121616363525,0.0990466400980949,293.18731689453125,297.1499938964844,293.1499938964844,0.1545030921697616,-3417.99853515625,304.1538391113281,0.9321377873420716,0.2288025915622711,0.2174138575792312,293.3099670410156,297.1499938964844,293.1499938964844,0.0064480421133339,-2288.58642578125,299.4418029785156,0.555656909942627,0.050000000745058,0.2286439687013626,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,283.9320983886719,293.4788513183594,291.1590270996094,1.0,0.1849110275506973,0.8076111078262329,0.8076111078262329,1.0,1.0,-0.8159723877906799,0.3306788504123688,0.4852935373783111,0.1663409322500229,0.0,0.0,0.124940887093544,26.04378700256348,25.0,-1.138229250907898,-4298.54736328125,66.98950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,303.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.0954834893345832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088102310895919,0.1088144555687904,-4.224639269523323e-06,0.0,9.690360457170756e-05,0.0,0.0,4.216423034667969,0.0,0.0,0.0,0.2710897326469421,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481506586074829,-1361.6932373046875,304.15203857421875,0.6976975798606873,0.0953659936785698,0.0866273939609527,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.555656909942627,0.050000000745058,0.0482008270919323,293.2938537597656,297.1499938964844,293.1499938964844,0.0846617817878723,-1558.1834716796875,304.1626892089844,0.7918004989624023,0.1401121616363525,0.0990466400980949,293.18731689453125,297.1499938964844,293.1499938964844,0.1545030921697616,-3417.99853515625,304.1538391113281,0.9321377873420716,0.2288025915622711,0.2174138575792312,293.3099670410156,297.1499938964844,293.1499938964844,0.0064480421133339,-2288.58642578125,299.4418029785156,0.555656909942627,0.050000000745058,0.2286439687013626,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,283.9320983886719,293.4788513183594,291.1590270996094,1.0,0.1849110275506973,0.8076111078262329,0.8076111078262329,1.0,1.0,-0.8159723877906799,0.3306788504123688,0.4852935373783111,0.1663409322500229,0.0,0.0,0.124940887093544,26.04378700256348,25.0,-1.138229250907898,-4298.54736328125,66.98950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,303.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.0954834893345832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088102310895919,0.1088144555687904,-4.224639269523323e-06,0.0,9.690360457170756e-05,0.0,0.0,4.216423034667969,0.0,0.0,0.0,0.2710897326469421,4.0,0.0,1.0
745380,293.1710205078125,297.1499938964844,293.1499938964844,0.0478462241590023,-1356.6968994140625,304.15185546875,0.6970030069351196,0.0950211361050605,0.0863080099225044,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558555722236633,0.050000000745058,0.048199463635683,293.2885437011719,297.1499938964844,293.1499938964844,0.0826680734753608,-1529.544677734375,304.16180419921875,0.7870287895202637,0.1375499367713928,0.0972299054265022,293.1863098144531,297.1499938964844,293.1499938964844,0.1538686603307724,-3406.825927734375,304.15362548828125,0.931268870830536,0.2280612885951995,0.2167002260684967,293.3099365234375,297.1499938964844,293.1499938964844,0.0063930316828191,-2273.30908203125,299.38629150390625,0.5558555722236633,0.050000000745058,0.2286375164985656,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,283.9288024902344,293.4616394042969,291.1587219238281,1.0,0.184431716799736,0.8077371716499329,0.8077371716499329,1.0,1.0,-0.8125427961349487,0.328980416059494,0.4835623800754547,0.1661631613969802,0.0,0.0,0.1238021552562713,25.983774185180664,25.0,-0.4771895706653595,-4283.77099609375,66.36750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,303.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.0951021835207939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083278879523277,0.1083321124315261,-4.223859832563903e-06,0.0,9.65166254900396e-05,0.0,0.0,4.19658899307251,0.0,0.0,0.0,0.2710139155387878,4.0,0.0,1.0
745440,293.1710205078125,297.1499938964844,293.1499938964844,0.0478462241590023,-1356.6968994140625,304.15185546875,0.6970030069351196,0.0950211361050605,0.0863080099225044,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558555722236633,0.050000000745058,0.048199463635683,293.2885437011719,297.1499938964844,293.1499938964844,0.0826680734753608,-1529.544677734375,304.16180419921875,0.7870287895202637,0.1375499367713928,0.0972299054265022,293.1863098144531,297.1499938964844,293.1499938964844,0.1538686603307724,-3406.825927734375,304.15362548828125,0.931268870830536,0.2280612885951995,0.2167002260684967,293.3099365234375,297.1499938964844,293.1499938964844,0.0063930316828191,-2273.30908203125,299.38629150390625,0.5558555722236633,0.050000000745058,0.2286375164985656,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,283.9288024902344,293.4616394042969,291.1587219238281,1.0,0.184431716799736,0.8077371716499329,0.8077371716499329,1.0,1.0,-0.8125427961349487,0.328980416059494,0.4835623800754547,0.1661631613969802,0.0,0.0,0.1238021552562713,25.983774185180664,25.0,-0.4771895706653595,-4283.77099609375,66.36750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,303.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.0951021835207939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083278879523277,0.1083321124315261,-4.223859832563903e-06,0.0,9.65166254900396e-05,0.0,0.0,4.19658899307251,0.0,0.0,0.0,0.2710139155387878,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477045364677906,-1354.371337890625,304.1517944335937,0.6966955065727234,0.0948627442121505,0.0861603692173957,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559605956077576,0.050000000745058,0.0481987446546554,293.285888671875,297.1499938964844,293.1499938964844,0.0817083120346069,-1515.782958984375,304.1614074707031,0.7847304344177246,0.1363182961940765,0.0963577628135681,293.1857604980469,297.1499938964844,293.1499938964844,0.1535645425319671,-3401.462890625,304.15350341796875,0.9308704137802124,0.2277072668075561,0.216360256075859,293.30987548828125,297.1499938964844,293.1499938964844,0.0063657262362539,-2265.671142578125,299.3587341308594,0.5559605956077576,0.050000000745058,0.2286341041326522,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,283.9278259277344,293.4531555175781,291.1587219238281,1.0,0.1842025369405746,0.8078002333641052,0.8078002333641052,1.0,1.0,-0.810905933380127,0.3281380236148834,0.4827679395675659,0.1661579757928848,0.0,0.0,0.1232229471206665,25.954872131347656,25.0,-0.1463237404823303,-4276.35595703125,66.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,303.8029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.0949277728796005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080863177776336,0.1080905422568321,-4.223475571052404e-06,0.0,9.633962326915936e-05,0.0,0.0,4.186666488647461,0.0,0.0,0.0,0.2709760367870331,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475732497870922,-1352.2171630859375,304.1517028808594,0.6964253783226013,0.0947204232215881,0.0860241577029228,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5560703277587891,0.050000000745058,0.0481979921460151,293.2832336425781,297.1499938964844,293.1499938964844,0.080771617591381,-1502.371337890625,304.1610412597656,0.782489001750946,0.135119080543518,0.0955081358551979,293.1852111816406,297.1499938964844,293.1499938964844,0.1532693654298782,-3396.254638671875,304.1534118652344,0.9304969906806946,0.2273661494255066,0.2160312682390213,293.3097839355469,297.1499938964844,293.1499938964844,0.0063386182300746,-2258.0556640625,299.3313293457031,0.5560703277587891,0.050000000745058,0.2286305278539657,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,283.92681884765625,293.44403076171875,291.1588134765625,1.0,0.1839802116155624,0.8078693151473999,0.8078693151473999,1.0,1.0,-0.8093227744102478,0.3273022174835205,0.4820205569267273,0.166206881403923,0.0,0.0,0.1226305067539215,25.92653083801269,25.0,0.0359679721295833,-4268.93896484375,65.78583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,303.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0947633609175682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078399941325187,0.1078442186117172,-4.2230894905515015e-06,0.0,9.617276373319328e-05,0.0,0.0,4.176556587219238,0.0,0.0,0.0,0.2709375619888305,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473591089248657,-1348.7115478515625,304.1514892578125,0.6960551738739014,0.0944958701729774,0.0858021602034568,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563134551048279,0.050000000745058,0.0481963269412517,293.2779235839844,297.1499938964844,293.1499938964844,0.0789697915315628,-1476.6387939453125,304.1603698730469,0.7781946659088135,0.1328180432319641,0.0938766449689865,293.1839294433594,297.1499938964844,293.1499938964844,0.1527165174484253,-3386.500732421875,304.1531982421875,0.9298537969589232,0.2267286777496338,0.215413436293602,293.3094177246094,297.1499938964844,293.1499938964844,0.0062852073460817,-2242.983154296875,299.2769775390625,0.5563134551048279,0.050000000745058,0.228622630238533,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,283.9250793457031,293.4244689941406,291.1587829589844,1.0,0.1835561841726303,0.8080075979232788,0.8080075979232788,1.0,1.0,-0.8063453435897827,0.3256643712520599,0.4806809425354004,0.1664638519287109,0.0,0.0,0.1214523687958717,25.86995315551757,25.0,-0.0348174795508384,-4254.328125,65.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,303.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.094460941851139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073446273803711,0.1073488444089889,-4.222304596623872e-06,0.0,9.58658492891118e-05,0.0,0.0,4.156226634979248,0.0,0.0,0.0,0.2708601653575897,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473591089248657,-1348.7115478515625,304.1514892578125,0.6960551738739014,0.0944958701729774,0.0858021602034568,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563134551048279,0.050000000745058,0.0481963269412517,293.2779235839844,297.1499938964844,293.1499938964844,0.0789697915315628,-1476.6387939453125,304.1603698730469,0.7781946659088135,0.1328180432319641,0.0938766449689865,293.1839294433594,297.1499938964844,293.1499938964844,0.1527165174484253,-3386.500732421875,304.1531982421875,0.9298537969589232,0.2267286777496338,0.215413436293602,293.3094177246094,297.1499938964844,293.1499938964844,0.0062852073460817,-2242.983154296875,299.2769775390625,0.5563134551048279,0.050000000745058,0.228622630238533,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,283.9250793457031,293.4244689941406,291.1587829589844,1.0,0.1835561841726303,0.8080075979232788,0.8080075979232788,1.0,1.0,-0.8063453435897827,0.3256643712520599,0.4806809425354004,0.1664638519287109,0.0,0.0,0.1214523687958717,25.86995315551757,25.0,-0.0348174795508384,-4254.328125,65.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,303.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.094460941851139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073446273803711,0.1073488444089889,-4.222304596623872e-06,0.0,9.58658492891118e-05,0.0,0.0,4.156226634979248,0.0,0.0,0.0,0.2708601653575897,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472144894301891,-1346.355224609375,304.1512451171875,0.695929765701294,0.0943517610430717,0.0856523290276527,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565908551216125,0.050000000745058,0.0481944270431995,293.27264404296875,297.1499938964844,293.1499938964844,0.0772638320922851,-1452.3681640625,304.1597595214844,0.7741643786430359,0.13065005838871,0.0923362001776695,293.1825256347656,297.1499938964844,293.1499938964844,0.1522173136472702,-3377.697021484375,304.1529541015625,0.9293602108955384,0.2261532098054886,0.2148532271385193,293.308837890625,297.1499938964844,293.1499938964844,0.0062329196371138,-2228.14208984375,299.2232971191406,0.5565908551216125,0.050000000745058,0.2286136150360107,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,283.92413330078125,293.4041442871094,291.1585998535156,1.0,0.1831597983837127,0.8081458210945129,0.8081458210945129,1.0,1.0,-0.8036313056945801,0.3240813910961151,0.4795499145984649,0.1669225245714187,0.0,0.0,0.1203126609325409,25.81298446655273,25.0,-0.2112104892730713,-4240.36962890625,64.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,303.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.094188667833805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106864795088768,0.1068690121173858,-4.221530161885312e-06,0.0,9.558953024679796e-05,0.0,0.0,4.136532783508301,0.0,0.0,0.0,0.2707849144935608,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472144894301891,-1346.355224609375,304.1512451171875,0.695929765701294,0.0943517610430717,0.0856523290276527,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565908551216125,0.050000000745058,0.0481944270431995,293.27264404296875,297.1499938964844,293.1499938964844,0.0772638320922851,-1452.3681640625,304.1597595214844,0.7741643786430359,0.13065005838871,0.0923362001776695,293.1825256347656,297.1499938964844,293.1499938964844,0.1522173136472702,-3377.697021484375,304.1529541015625,0.9293602108955384,0.2261532098054886,0.2148532271385193,293.308837890625,297.1499938964844,293.1499938964844,0.0062329196371138,-2228.14208984375,299.2232971191406,0.5565908551216125,0.050000000745058,0.2286136150360107,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,283.92413330078125,293.4041442871094,291.1585998535156,1.0,0.1831597983837127,0.8081458210945129,0.8081458210945129,1.0,1.0,-0.8036313056945801,0.3240813910961151,0.4795499145984649,0.1669225245714187,0.0,0.0,0.1203126609325409,25.81298446655273,25.0,-0.2112104892730713,-4240.36962890625,64.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,303.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.094188667833805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106864795088768,0.1068690121173858,-4.221530161885312e-06,0.0,9.558953024679796e-05,0.0,0.0,4.136532783508301,0.0,0.0,0.0,0.2707849144935608,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471406579017639,-1345.1658935546875,304.15093994140625,0.6960658431053162,0.0942914485931396,0.0855761617422103,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569127798080444,0.050000000745058,0.0481922253966331,293.26708984375,297.1499938964844,293.1499938964844,0.0756824165582656,-1429.9661865234375,304.1591491699219,0.7704942226409912,0.1286697387695312,0.0909137353301048,293.18096923828125,297.1499938964844,293.1499938964844,0.1517747044563293,-3369.896728515625,304.1527099609375,0.9290412068367004,0.2256459593772888,0.2143551558256149,293.3080139160156,297.1499938964844,293.1499938964844,0.0061817890964448,-2213.5419921875,299.17041015625,0.5569127798080444,0.050000000745058,0.2286031693220138,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,283.92364501953125,293.3829040527344,291.15826416015625,1.0,0.1827920824289322,0.8082920908927917,0.8082920908927917,1.0,1.0,-0.8012198209762573,0.3225778639316559,0.4786419570446014,0.1675733923912048,0.0,0.0,0.1192191988229751,25.75394058227539,25.0,-0.4521287381649017,-4227.2939453125,64.29846954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,303.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0939415097236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064047589898109,0.1064089760184288,-4.220783921482507e-06,0.0,9.533869160804898e-05,0.0,0.0,4.117659091949463,0.0,0.0,0.0,0.2707127630710602,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471406579017639,-1345.1658935546875,304.15093994140625,0.6960658431053162,0.0942914485931396,0.0855761617422103,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569127798080444,0.050000000745058,0.0481922253966331,293.26708984375,297.1499938964844,293.1499938964844,0.0756824165582656,-1429.9661865234375,304.1591491699219,0.7704942226409912,0.1286697387695312,0.0909137353301048,293.18096923828125,297.1499938964844,293.1499938964844,0.1517747044563293,-3369.896728515625,304.1527099609375,0.9290412068367004,0.2256459593772888,0.2143551558256149,293.3080139160156,297.1499938964844,293.1499938964844,0.0061817890964448,-2213.5419921875,299.17041015625,0.5569127798080444,0.050000000745058,0.2286031693220138,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,283.92364501953125,293.3829040527344,291.15826416015625,1.0,0.1827920824289322,0.8082920908927917,0.8082920908927917,1.0,1.0,-0.8012198209762573,0.3225778639316559,0.4786419570446014,0.1675733923912048,0.0,0.0,0.1192191988229751,25.75394058227539,25.0,-0.4521287381649017,-4227.2939453125,64.29846954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,303.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0939415097236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064047589898109,0.1064089760184288,-4.220783921482507e-06,0.0,9.533869160804898e-05,0.0,0.0,4.117659091949463,0.0,0.0,0.0,0.2707127630710602,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471431203186512,-1345.2353515625,304.150634765625,0.6964883208274841,0.0943183824419975,0.0855782777070999,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557289183139801,0.050000000745058,0.0481896586716175,293.2611999511719,297.1499938964844,293.1499938964844,0.0742600485682487,-1409.9114990234375,304.1584777832031,0.7672861814498901,0.1268947720527649,0.0896387323737144,293.17926025390625,297.1499938964844,293.1499938964844,0.1513962894678115,-3363.240966796875,304.1524353027344,0.928923487663269,0.2252113819122314,0.2139252573251724,293.3069763183594,297.1499938964844,293.1499938964844,0.0061319493688642,-2199.24267578125,299.1183166503906,0.557289183139801,0.050000000745058,0.2285909950733184,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,283.92352294921875,293.3608093261719,291.1576232910156,1.0,0.1824551969766616,0.8084383010864258,0.8084383010864258,1.0,1.0,-0.7991585731506348,0.3211821019649505,0.4779764711856842,0.1684055179357528,0.0,0.0,0.1182228028774261,25.69129753112793,25.0,-0.8449746966362,-4215.46728515625,63.89820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,303.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.093715876340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059802323579788,0.1059844568371772,-4.220080427330686e-06,0.0,9.510969539405778e-05,0.0,0.0,4.1002373695373535,0.0,0.0,0.0,0.2706459164619446,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471431203186512,-1345.2353515625,304.150634765625,0.6964883208274841,0.0943183824419975,0.0855782777070999,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557289183139801,0.050000000745058,0.0481896586716175,293.2611999511719,297.1499938964844,293.1499938964844,0.0742600485682487,-1409.9114990234375,304.1584777832031,0.7672861814498901,0.1268947720527649,0.0896387323737144,293.17926025390625,297.1499938964844,293.1499938964844,0.1513962894678115,-3363.240966796875,304.1524353027344,0.928923487663269,0.2252113819122314,0.2139252573251724,293.3069763183594,297.1499938964844,293.1499938964844,0.0061319493688642,-2199.24267578125,299.1183166503906,0.557289183139801,0.050000000745058,0.2285909950733184,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,283.92352294921875,293.3608093261719,291.1576232910156,1.0,0.1824551969766616,0.8084383010864258,0.8084383010864258,1.0,1.0,-0.7991585731506348,0.3211821019649505,0.4779764711856842,0.1684055179357528,0.0,0.0,0.1182228028774261,25.69129753112793,25.0,-0.8449746966362,-4215.46728515625,63.89820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,303.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.093715876340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059802323579788,0.1059844568371772,-4.220080427330686e-06,0.0,9.510969539405778e-05,0.0,0.0,4.1002373695373535,0.0,0.0,0.0,0.2706459164619446,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471724309027195,-1345.732177734375,304.15045166015625,0.6967970132827759,0.0943630412220954,0.0856083333492279,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574896335601807,0.050000000745058,0.0481882952153682,293.25830078125,297.1499938964844,293.1499938964844,0.0735962688922882,-1400.582275390625,304.1581420898437,0.7658149600028992,0.1260618716478347,0.0890450924634933,293.1783447265625,297.1499938964844,293.1499938964844,0.1512304544448852,-3360.32861328125,304.1523132324219,0.9289268255233764,0.2250201255083084,0.2137357145547866,293.3063659667969,297.1499938964844,293.1499938964844,0.006107504479587,-2192.201416015625,299.0926208496094,0.5574896335601807,0.050000000745058,0.2285845279693603,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,283.9238586425781,293.3500366210937,291.1572570800781,1.0,0.1822989732027053,0.8085113763809204,0.8085113763809204,1.0,1.0,-0.798245370388031,0.3205206990242004,0.4777246713638305,0.1688812226057052,0.0,0.0,0.1177703589200973,25.659820556640625,25.0,-0.925494909286499,-4210.064453125,63.71631240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,303.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.093610867857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057875975966453,0.1057918146252632,-4.219755737722153e-06,0.0,9.500313171884044e-05,0.0,0.0,4.092329978942871,0.0,0.0,0.0,0.2706154882907867,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472171790897846,-1346.4820556640625,304.1502990722656,0.6971563100814819,0.0944253802299499,0.0856547206640243,293.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5576932430267334,0.050000000745058,0.0481869131326675,293.25543212890625,297.1499938964844,293.1499938964844,0.0729530900716781,-1391.5587158203125,304.1578369140625,0.7643993496894836,0.1252550184726715,0.0884709805250167,293.17742919921875,297.1499938964844,293.1499938964844,0.1510769426822662,-3357.6328125,304.15216064453125,0.9289591908454896,0.224843755364418,0.2135605365037918,293.30572509765625,297.1499938964844,293.1499938964844,0.0060833408497273,-2185.216796875,299.0671691894531,0.5576932430267334,0.050000000745058,0.228577971458435,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,283.924560546875,293.33953857421875,291.1569519042969,1.0,0.1821501106023788,0.8085874319076538,0.8085874319076538,1.0,1.0,-0.7973922491073608,0.3198775053024292,0.477514773607254,0.1693891286849975,0.0,0.0,0.1173370704054832,25.628856658935547,25.0,-0.8901275396347046,-4204.90283203125,63.5445671081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,303.6991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.093510515987873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056049317121505,0.1056091487407684,-4.219449238007655e-06,0.0,9.490128286415712e-05,0.0,0.0,4.084835052490234,0.0,0.0,0.0,0.2705866396427154,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473478324711322,-1348.6551513671875,304.1499938964844,0.6980077624320984,0.094598077237606,0.0857916995882988,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5581051111221313,0.050000000745058,0.0481841228902339,293.2499084472656,297.1499938964844,293.1499938964844,0.0717174559831619,-1374.26904296875,304.15728759765625,0.7617042064666748,0.1237087398767471,0.0873720124363899,293.175537109375,297.1499938964844,293.1499938964844,0.1508019566535949,-3352.802734375,304.15191650390625,0.929097056388855,0.2245315462350845,0.2132493257522583,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357903130352,-2171.392578125,299.0169982910156,0.5581051111221313,0.050000000745058,0.2285647243261337,291.1565856933594,291.1499938964844,274.8500061035156,271.4867858886719,283.927001953125,293.3197021484375,291.1565246582031,1.0,0.181872934103012,0.8087394833564758,0.8087394833564758,1.0,1.0,-0.7958451509475708,0.3186398148536682,0.4772053062915802,0.1704869568347931,0.0,0.0,0.1164946630597114,25.56888961791992,25.0,-0.571495532989502,-4195.0205078125,63.2286491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0933223590254783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052557080984115,0.1052599251270294,-4.218875801598188e-06,0.0,9.471032535657288e-05,0.0,0.0,4.070522785186768,0.0,0.0,0.0,0.2705316841602325,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473478324711322,-1348.6551513671875,304.1499938964844,0.6980077624320984,0.094598077237606,0.0857916995882988,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5581051111221313,0.050000000745058,0.0481841228902339,293.2499084472656,297.1499938964844,293.1499938964844,0.0717174559831619,-1374.26904296875,304.15728759765625,0.7617042064666748,0.1237087398767471,0.0873720124363899,293.175537109375,297.1499938964844,293.1499938964844,0.1508019566535949,-3352.802734375,304.15191650390625,0.929097056388855,0.2245315462350845,0.2132493257522583,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357903130352,-2171.392578125,299.0169982910156,0.5581051111221313,0.050000000745058,0.2285647243261337,291.1565856933594,291.1499938964844,274.8500061035156,271.4867858886719,283.927001953125,293.3197021484375,291.1565246582031,1.0,0.181872934103012,0.8087394833564758,0.8087394833564758,1.0,1.0,-0.7958451509475708,0.3186398148536682,0.4772053062915802,0.1704869568347931,0.0,0.0,0.1164946630597114,25.56888961791992,25.0,-0.571495532989502,-4195.0205078125,63.2286491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0933223590254783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052557080984115,0.1052599251270294,-4.218875801598188e-06,0.0,9.471032535657288e-05,0.0,0.0,4.070522785186768,0.0,0.0,0.0,0.2705316841602325,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475356914103031,-1351.7642822265625,304.1496887207031,0.6990402340888977,0.0948430970311164,0.0859905704855918,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585196614265442,0.050000000745058,0.0481813251972198,293.24462890625,297.1499938964844,293.1499938964844,0.0705475658178329,-1357.9561767578125,304.15679931640625,0.7591835260391235,0.122253231704235,0.086337074637413,293.173583984375,297.1499938964844,293.1499938964844,0.1505703926086425,-3348.7333984375,304.1516418457031,0.929330050945282,0.2242778539657592,0.2129922062158584,293.3027038574219,297.1499938964844,293.1499938964844,0.0059893112629652,-2157.771240234375,298.96783447265625,0.5585196614265442,0.050000000745058,0.2285514622926712,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,283.93182373046875,293.30328369140625,291.156494140625,1.0,0.1816240847110748,0.8088915348052979,0.8088915348052979,1.0,1.0,-0.794514000415802,0.3174782991409302,0.4770357012748718,0.1716714203357696,0.0,0.0,0.1156432479619979,25.511777877807617,25.0,0.0081524662673473,-4185.19677734375,62.95011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,303.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0931494757533073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049100086092948,0.1049142330884933,-4.218328740535071e-06,0.0,9.453488019062206e-05,0.0,0.0,4.056380271911621,0.0,0.0,0.0,0.270477682352066,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475356914103031,-1351.7642822265625,304.1496887207031,0.6990402340888977,0.0948430970311164,0.0859905704855918,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585196614265442,0.050000000745058,0.0481813251972198,293.24462890625,297.1499938964844,293.1499938964844,0.0705475658178329,-1357.9561767578125,304.15679931640625,0.7591835260391235,0.122253231704235,0.086337074637413,293.173583984375,297.1499938964844,293.1499938964844,0.1505703926086425,-3348.7333984375,304.1516418457031,0.929330050945282,0.2242778539657592,0.2129922062158584,293.3027038574219,297.1499938964844,293.1499938964844,0.0059893112629652,-2157.771240234375,298.96783447265625,0.5585196614265442,0.050000000745058,0.2285514622926712,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,283.93182373046875,293.30328369140625,291.156494140625,1.0,0.1816240847110748,0.8088915348052979,0.8088915348052979,1.0,1.0,-0.794514000415802,0.3174782991409302,0.4770357012748718,0.1716714203357696,0.0,0.0,0.1156432479619979,25.511777877807617,25.0,0.0081524662673473,-4185.19677734375,62.95011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,303.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0931494757533073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049100086092948,0.1049142330884933,-4.218328740535071e-06,0.0,9.453488019062206e-05,0.0,0.0,4.056380271911621,0.0,0.0,0.0,0.270477682352066,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478333458304405,-1356.6695556640625,304.1492919921875,0.7004831433296204,0.0952556580305099,0.0863147005438804,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5589804649353027,0.050000000745058,0.0481782257556915,293.2394104003906,297.1499938964844,293.1499938964844,0.0694482773542404,-1342.6702880859375,304.1563720703125,0.756919801235199,0.1209142878651619,0.0853773802518844,293.17138671875,297.1499938964844,293.1499938964844,0.1503914147615432,-3345.57275390625,304.1513977050781,0.9297788739204408,0.2241266518831253,0.2128185331821441,293.301025390625,297.1499938964844,293.1499938964844,0.0059433444403111,-2144.098388671875,298.9201354980469,0.5589804649353027,0.050000000745058,0.228536769747734,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,283.94512939453125,293.3011779785156,291.1581726074219,1.0,0.1814042031764984,0.8090466260910034,0.8090466260910034,1.0,1.0,-0.793521523475647,0.3164607882499695,0.4770607054233551,0.1729334592819214,0.0,0.0,0.1145381778478622,25.45075035095215,25.0,2.2132582664489746,-4173.6884765625,62.717994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,303.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.0929843485355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045014113187789,0.1045056283473968,-4.2177534851362e-06,0.0,9.436729305889456e-05,0.0,0.0,4.039740562438965,0.0,0.0,0.0,0.2704149186611175,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478333458304405,-1356.6695556640625,304.1492919921875,0.7004831433296204,0.0952556580305099,0.0863147005438804,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5589804649353027,0.050000000745058,0.0481782257556915,293.2394104003906,297.1499938964844,293.1499938964844,0.0694482773542404,-1342.6702880859375,304.1563720703125,0.756919801235199,0.1209142878651619,0.0853773802518844,293.17138671875,297.1499938964844,293.1499938964844,0.1503914147615432,-3345.57275390625,304.1513977050781,0.9297788739204408,0.2241266518831253,0.2128185331821441,293.301025390625,297.1499938964844,293.1499938964844,0.0059433444403111,-2144.098388671875,298.9201354980469,0.5589804649353027,0.050000000745058,0.228536769747734,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,283.94512939453125,293.3011779785156,291.1581726074219,1.0,0.1814042031764984,0.8090466260910034,0.8090466260910034,1.0,1.0,-0.793521523475647,0.3164607882499695,0.4770607054233551,0.1729334592819214,0.0,0.0,0.1145381778478622,25.45075035095215,25.0,2.2132582664489746,-4173.6884765625,62.717994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,303.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.0929843485355377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045014113187789,0.1045056283473968,-4.2177534851362e-06,0.0,9.436729305889456e-05,0.0,0.0,4.039740562438965,0.0,0.0,0.0,0.2704149186611175,4.0,0.0,1.0
