time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482465587556362,-1363.4803466796875,304.1488342285156,0.7023195028305054,0.0957796722650528,0.0867635384202003,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594767332077026,0.050000000745058,0.0481749065220356,293.2344055175781,297.1499938964844,293.1499938964844,0.068423144519329,-1328.463623046875,304.1559753417969,0.7548901438713074,0.1196656748652458,0.0844888836145401,293.1690673828125,297.1499938964844,293.1499938964844,0.1502846777439117,-3343.6953125,304.151123046875,0.9304373264312744,0.2240591794252395,0.2127346098423004,293.2992248535156,297.1499938964844,293.1499938964844,0.0058983322232961,-2130.5966796875,298.8736267089844,0.5594767332077026,0.050000000745058,0.2285210043191909,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,283.95806884765625,293.29937744140625,291.1600341796875,1.0,0.1812158674001693,0.8092017769813538,0.8092017769813538,1.0,1.0,-0.7928703427314758,0.3156007826328277,0.4772695899009704,0.1742433011531829,0.0,0.0,0.1130842939019203,25.387191772460938,25.0,2.278974294662476,-4160.26806640625,62.53418350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,303.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0928133353590965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039374694228172,0.103941686451435,-4.216980414639693e-06,0.0,9.419373964192346e-05,0.0,0.0,4.016806602478027,0.0,0.0,0.0,0.2703294456005096,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482465587556362,-1363.4803466796875,304.1488342285156,0.7023195028305054,0.0957796722650528,0.0867635384202003,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594767332077026,0.050000000745058,0.0481749065220356,293.2344055175781,297.1499938964844,293.1499938964844,0.068423144519329,-1328.463623046875,304.1559753417969,0.7548901438713074,0.1196656748652458,0.0844888836145401,293.1690673828125,297.1499938964844,293.1499938964844,0.1502846777439117,-3343.6953125,304.151123046875,0.9304373264312744,0.2240591794252395,0.2127346098423004,293.2992248535156,297.1499938964844,293.1499938964844,0.0058983322232961,-2130.5966796875,298.8736267089844,0.5594767332077026,0.050000000745058,0.2285210043191909,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,283.95806884765625,293.29937744140625,291.1600341796875,1.0,0.1812158674001693,0.8092017769813538,0.8092017769813538,1.0,1.0,-0.7928703427314758,0.3156007826328277,0.4772695899009704,0.1742433011531829,0.0,0.0,0.1130842939019203,25.387191772460938,25.0,2.278974294662476,-4160.26806640625,62.53418350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,303.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.0928133353590965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039374694228172,0.103941686451435,-4.216980414639693e-06,0.0,9.419373964192346e-05,0.0,0.0,4.016806602478027,0.0,0.0,0.0,0.2703294456005096,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484770871698856,-1367.287353515625,304.14862060546875,0.7032933235168457,0.0960623621940612,0.0870105177164077,293.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597189664840698,0.050000000745058,0.048173289746046,293.2320251464844,297.1499938964844,293.1499938964844,0.067933365702629,-1321.6981201171875,304.15576171875,0.753918468952179,0.1190655156970024,0.0840630903840065,293.1679077148437,297.1499938964844,293.1499938964844,0.1502563804388046,-3343.2109375,304.1509704589844,0.9307941198349,0.2240458875894546,0.2127144634723663,293.2983093261719,297.1499938964844,293.1499938964844,0.0058763120323419,-2123.998291015625,298.8504943847656,0.5597189664840698,0.050000000745058,0.2285133451223373,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,283.9642944335937,293.2984619140625,291.1605224609375,1.0,0.1811327487230301,0.8092793226242065,0.8092793226242065,1.0,1.0,-0.7926205396652222,0.3152104914188385,0.4774100482463836,0.1748969852924347,0.0,0.0,0.1123318821191787,25.35703086853028,25.0,1.7562657594680786,-4153.466796875,62.45592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.0927212461829185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036346703767776,0.1036388874053955,-4.216527941025561e-06,0.0,9.410027996636928e-05,0.0,0.0,4.00446367263794,0.0,0.0,0.0,0.2702829241752624,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487185232341289,-1371.2786865234375,304.1484375,0.7042848467826843,0.0963550955057144,0.0872674584388732,293.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599533915519714,0.050000000745058,0.048171728849411,293.2297058105469,297.1499938964844,293.1499938964844,0.0674560293555259,-1315.1182861328125,304.15557861328125,0.7529650330543518,0.1184789612889289,0.0836473703384399,293.166748046875,297.1499938964844,293.1499938964844,0.1502413153648376,-3342.965576171875,304.1508178710937,0.9311568737030028,0.2240434437990188,0.212705373764038,293.29736328125,297.1499938964844,293.1499938964844,0.0058546080254018,-2117.496826171875,298.8274841308594,0.5599533915519714,0.050000000745058,0.2285059541463852,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,283.9703674316406,293.2975158691406,291.1607666015625,1.0,0.1810564398765564,0.8093566298484802,0.8093566298484802,1.0,1.0,-0.7924084067344666,0.3148432075977325,0.4775651693344116,0.1755419671535492,0.0,0.0,0.1115848496556282,25.3283805847168,25.0,1.157883882522583,-4146.841796875,62.38539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,303.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.0926234722137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103332370519638,0.1033365875482559,-4.2160604607488494e-06,0.0,9.400104318046942e-05,0.0,0.0,3.992130756378174,0.0,0.0,0.0,0.2702361345291137,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492285452783107,-1379.722900390625,304.14813232421875,0.7063010931015015,0.0969662442803382,0.087806224822998,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560394287109375,0.050000000745058,0.0481688044965267,293.22540283203125,297.1499938964844,293.1499938964844,0.0665340423583984,-1302.4464111328125,304.1552734375,0.7510991096496582,0.1173418536782264,0.0828426778316497,293.16455078125,297.1499938964844,293.1499938964844,0.1502453982830047,-3343.09033203125,304.1505432128906,0.9318861961364746,0.2240671068429947,0.2127159088850021,293.2954406738281,297.1499938964844,293.1499938964844,0.0058121038600802,-2104.763427734375,298.78173828125,0.560394287109375,0.050000000745058,0.2284920811653137,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,283.9817810058594,293.2956237792969,291.16064453125,1.0,0.1809230893850326,0.8095112442970276,0.8095112442970276,1.0,1.0,-0.792081892490387,0.3141774833202362,0.4779044091701507,0.176787331700325,0.0,0.0,0.1101495549082756,25.27581596374512,25.0,0.0024145792704075,-4134.38720703125,62.26546478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0924100279808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102747306227684,0.1027515232563018,-4.215127773932181e-06,0.0,9.378443064633756e-05,0.0,0.0,3.968248844146729,0.0,0.0,0.0,0.2701451182365417,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492285452783107,-1379.722900390625,304.14813232421875,0.7063010931015015,0.0969662442803382,0.087806224822998,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560394287109375,0.050000000745058,0.0481688044965267,293.22540283203125,297.1499938964844,293.1499938964844,0.0665340423583984,-1302.4464111328125,304.1552734375,0.7510991096496582,0.1173418536782264,0.0828426778316497,293.16455078125,297.1499938964844,293.1499938964844,0.1502453982830047,-3343.09033203125,304.1505432128906,0.9318861961364746,0.2240671068429947,0.2127159088850021,293.2954406738281,297.1499938964844,293.1499938964844,0.0058121038600802,-2104.763427734375,298.78173828125,0.560394287109375,0.050000000745058,0.2284920811653137,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,283.9817810058594,293.2956237792969,291.16064453125,1.0,0.1809230893850326,0.8095112442970276,0.8095112442970276,1.0,1.0,-0.792081892490387,0.3141774833202362,0.4779044091701507,0.176787331700325,0.0,0.0,0.1101495549082756,25.27581596374512,25.0,0.0024145792704075,-4134.38720703125,62.26546478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0924100279808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102747306227684,0.1027515232563018,-4.215127773932181e-06,0.0,9.378443064633756e-05,0.0,0.0,3.968248844146729,0.0,0.0,0.0,0.2701451182365417,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497669614851474,-1388.6544189453125,304.1478576660156,0.7083367705345154,0.0976044088602066,0.0883712321519851,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607948899269104,0.050000000745058,0.0481661595404148,293.2214050292969,297.1499938964844,293.1499938964844,0.0656463876366615,-1290.29248046875,304.1549987792969,0.7492648959159851,0.1162426397204399,0.0820665210485458,293.1624755859375,297.1499938964844,293.1499938964844,0.1502870470285415,-3343.888427734375,304.1502990722656,0.9326043725013732,0.2241226434707641,0.212758257985115,293.2935485839844,297.1499938964844,293.1499938964844,0.0057706586085259,-2092.3349609375,298.73638916015625,0.5607948899269104,0.050000000745058,0.2284795194864273,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,283.9920654296875,293.293701171875,291.159912109375,1.0,0.180812269449234,0.8096657991409302,0.8096657991409302,1.0,1.0,-0.7918611764907837,0.313603401184082,0.478257805109024,0.1779425591230392,0.0,0.0,0.1088505014777183,25.229286193847656,25.0,-0.9364538788795472,-4123.30419921875,62.16959762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,303.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.0921761766076088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102212518453598,0.1022167354822158,-4.214248292555567e-06,0.0,9.354710346087812e-05,0.0,0.0,3.946409225463867,0.0,0.0,0.0,0.2700614929199219,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497669614851474,-1388.6544189453125,304.1478576660156,0.7083367705345154,0.0976044088602066,0.0883712321519851,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5607948899269104,0.050000000745058,0.0481661595404148,293.2214050292969,297.1499938964844,293.1499938964844,0.0656463876366615,-1290.29248046875,304.1549987792969,0.7492648959159851,0.1162426397204399,0.0820665210485458,293.1624755859375,297.1499938964844,293.1499938964844,0.1502870470285415,-3343.888427734375,304.1502990722656,0.9326043725013732,0.2241226434707641,0.212758257985115,293.2935485839844,297.1499938964844,293.1499938964844,0.0057706586085259,-2092.3349609375,298.73638916015625,0.5607948899269104,0.050000000745058,0.2284795194864273,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,283.9920654296875,293.293701171875,291.159912109375,1.0,0.180812269449234,0.8096657991409302,0.8096657991409302,1.0,1.0,-0.7918611764907837,0.313603401184082,0.478257805109024,0.1779425591230392,0.0,0.0,0.1088505014777183,25.229286193847656,25.0,-0.9364538788795472,-4123.30419921875,62.16959762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,303.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.0921761766076088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102212518453598,0.1022167354822158,-4.214248292555567e-06,0.0,9.354710346087812e-05,0.0,0.0,3.946409225463867,0.0,0.0,0.0,0.2700614929199219,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503265894949436,-1397.955078125,304.14764404296875,0.7103468179702759,0.0982627570629119,0.0889562517404556,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611516833305359,0.050000000745058,0.0481638126075267,293.2177734375,297.1499938964844,293.1499938964844,0.0647842437028884,-1278.5299072265625,304.15478515625,0.7474405765533447,0.1151720434427261,0.0813122019171714,293.1605224609375,297.1499938964844,293.1499938964844,0.1503593474626541,-3345.232666015625,304.15008544921875,0.9332972764968872,0.2242050319910049,0.2128274887800216,293.2916564941406,297.1499938964844,293.1499938964844,0.0057301251217722,-2080.15576171875,298.6914367675781,0.5611516833305359,0.050000000745058,0.2284683883190155,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,284.0009765625,293.29180908203125,291.1587219238281,1.0,0.1807213127613067,0.8098179697990417,0.8098179697990417,1.0,1.0,-0.7917250394821167,0.3131226301193237,0.4786024093627929,0.1789761781692505,0.0,0.0,0.1077364385128021,25.188560485839844,25.0,-1.589644432067871,-4113.84228515625,62.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,303.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0919289961457252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017494648694992,0.101753681898117,-4.21346521761734e-06,0.0,9.329624299425632e-05,0.0,0.0,3.927490711212158,0.0,0.0,0.0,0.2699886858463287,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503265894949436,-1397.955078125,304.14764404296875,0.7103468179702759,0.0982627570629119,0.0889562517404556,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611516833305359,0.050000000745058,0.0481638126075267,293.2177734375,297.1499938964844,293.1499938964844,0.0647842437028884,-1278.5299072265625,304.15478515625,0.7474405765533447,0.1151720434427261,0.0813122019171714,293.1605224609375,297.1499938964844,293.1499938964844,0.1503593474626541,-3345.232666015625,304.15008544921875,0.9332972764968872,0.2242050319910049,0.2128274887800216,293.2916564941406,297.1499938964844,293.1499938964844,0.0057301251217722,-2080.15576171875,298.6914367675781,0.5611516833305359,0.050000000745058,0.2284683883190155,291.158935546875,291.1499938964844,274.8500061035156,271.5175170898437,284.0009765625,293.29180908203125,291.1587219238281,1.0,0.1807213127613067,0.8098179697990417,0.8098179697990417,1.0,1.0,-0.7917250394821167,0.3131226301193237,0.4786024093627929,0.1789761781692505,0.0,0.0,0.1077364385128021,25.188560485839844,25.0,-1.589644432067871,-4113.84228515625,62.0942497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,303.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0919289961457252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017494648694992,0.101753681898117,-4.21346521761734e-06,0.0,9.329624299425632e-05,0.0,0.0,3.927490711212158,0.0,0.0,0.0,0.2699886858463287,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509000644087791,-1407.5030517578125,304.1474609375,0.7122940421104431,0.0989340022206306,0.0895547047257423,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614632368087769,0.050000000745058,0.0481617674231529,293.2145080566406,297.1499938964844,293.1499938964844,0.0639390498399734,-1267.037841796875,304.15460205078125,0.7456067800521851,0.1141210049390792,0.0805732086300849,293.15869140625,297.1499938964844,293.1499938964844,0.1504552662372589,-3346.99560546875,304.14990234375,0.9339537620544434,0.2243088185787201,0.2129183113574981,293.2898254394531,297.1499938964844,293.1499938964844,0.0056903758086264,-2068.177001953125,298.6468811035156,0.5614632368087769,0.050000000745058,0.2284586876630783,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,284.0083312988281,293.2899780273437,291.15728759765625,1.0,0.1806469708681106,0.8099700808525085,0.8099700808525085,1.0,1.0,-0.7916513681411743,0.3127346336841583,0.478916734457016,0.1798624545335769,0.0,0.0,0.1068261489272117,25.15314292907715,25.0,-2.0160558223724365,-4106.025390625,62.03543472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0916786640882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013665199279785,0.1013707295060157,-4.212798558000941e-06,0.0,9.304218838224187e-05,0.0,0.0,3.9118361473083496,0.0,0.0,0.0,0.2699281871318817,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509000644087791,-1407.5030517578125,304.1474609375,0.7122940421104431,0.0989340022206306,0.0895547047257423,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5614632368087769,0.050000000745058,0.0481617674231529,293.2145080566406,297.1499938964844,293.1499938964844,0.0639390498399734,-1267.037841796875,304.15460205078125,0.7456067800521851,0.1141210049390792,0.0805732086300849,293.15869140625,297.1499938964844,293.1499938964844,0.1504552662372589,-3346.99560546875,304.14990234375,0.9339537620544434,0.2243088185787201,0.2129183113574981,293.2898254394531,297.1499938964844,293.1499938964844,0.0056903758086264,-2068.177001953125,298.6468811035156,0.5614632368087769,0.050000000745058,0.2284586876630783,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,284.0083312988281,293.2899780273437,291.15728759765625,1.0,0.1806469708681106,0.8099700808525085,0.8099700808525085,1.0,1.0,-0.7916513681411743,0.3127346336841583,0.478916734457016,0.1798624545335769,0.0,0.0,0.1068261489272117,25.15314292907715,25.0,-2.0160558223724365,-4106.025390625,62.03543472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0916786640882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013665199279785,0.1013707295060157,-4.212798558000941e-06,0.0,9.304218838224187e-05,0.0,0.0,3.9118361473083496,0.0,0.0,0.0,0.2699281871318817,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511904172599315,-1412.3438720703125,304.1473999023437,0.7132406830787659,0.0992728397250175,0.0898574963212013,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5616003274917603,0.050000000745058,0.0481608696281909,293.2130126953125,297.1499938964844,293.1499938964844,0.0635214000940322,-1261.373291015625,304.1545104980469,0.7446817755699158,0.1136015504598617,0.0802083984017372,293.1578369140625,297.1499938964844,293.1499938964844,0.150511234998703,-3348.0185546875,304.1498107910156,0.9342645406723022,0.2243681401014328,0.2129712700843811,293.2889099121094,297.1499938964844,293.1499938964844,0.0056708063930273,-2062.26513671875,298.624755859375,0.5616003274917603,0.050000000745058,0.2284544259309768,291.15673828125,291.1499938964844,274.8500061035156,271.52410888671875,284.0113830566406,293.2890625,291.156494140625,1.0,0.1806158721446991,0.8100461363792419,0.8100461363792419,1.0,1.0,-0.7916343808174133,0.3125762939453125,0.4790580868721008,0.1802437603473663,0.0,0.0,0.1064614877104759,25.137540817260746,25.0,-2.146562099456787,-4102.79638671875,62.011837005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0915561094880104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012106835842132,0.1012149006128311,-4.212518433632795e-06,0.0,9.291781316278502e-05,0.0,0.0,3.9054598808288574,0.0,0.0,0.0,0.2699033915996551,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514819920063018,-1417.209228515625,304.1473388671875,0.7141688466072083,0.0996128320693969,0.0901616141200065,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5617260336875916,0.050000000745058,0.048160046339035,293.2115783691406,297.1499938964844,293.1499938964844,0.0631060376763343,-1255.748779296875,304.1544494628906,0.7437504529953003,0.1130852922797203,0.079845979809761,293.1570129394531,297.1499938964844,293.1499938964844,0.1505712121725082,-3349.111572265625,304.1497497558594,0.9345637559890748,0.2244314849376678,0.2130282521247863,293.2880249023437,297.1499938964844,293.1499938964844,0.0056513478048145,-2056.374755859375,298.6027526855469,0.5617260336875916,0.050000000745058,0.2284505367279052,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,284.0140380859375,293.2881774902344,291.1557006835937,1.0,0.1805880665779113,0.8101207613945007,0.8101207613945007,1.0,1.0,-0.7916271686553955,0.3124395906925201,0.4791876077651977,0.1805843859910965,0.0,0.0,0.10615274310112,25.12314414978028,25.0,-2.229562282562256,-4099.97705078125,61.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,303.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0914373621344566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010771840810775,0.1010813936591148,-4.212273324810667e-06,0.0,9.27973014768213e-05,0.0,0.0,3.899993419647217,0.0,0.0,0.0,0.2698820531368255,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520664826035499,-1426.9754638671875,304.1472473144531,0.7159680724143982,0.1002934798598289,0.0907716080546379,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.561943769454956,0.050000000745058,0.0481586270034313,293.2089538574219,297.1499938964844,293.1499938964844,0.0622797422111034,-1244.5867919921875,304.15435791015625,0.7418643832206726,0.1120589971542358,0.0791264846920967,293.1554870605469,297.1499938964844,293.1499938964844,0.1507011801004409,-3351.4716796875,304.1496276855469,0.9351250529289246,0.2245680689811706,0.2131524682044983,293.2863464355469,297.1499938964844,293.1499938964844,0.0056128255091607,-2044.6761474609373,298.5589294433594,0.561943769454956,0.050000000745058,0.2284437865018844,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,284.0180969238281,293.2864685058594,291.154052734375,1.0,0.1805411428213119,0.8102701306343079,0.8102701306343079,1.0,1.0,-0.7916351556777954,0.3122299015522003,0.4794052243232727,0.1811384707689285,0.0,0.0,0.105698637664318,25.09769630432129,25.0,-2.3151726722717285,-4095.5029296875,61.95818710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0912166237831115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10087501257658,0.1008792296051979,-4.211884061078308e-06,0.0,9.25732820178382e-05,0.0,0.0,3.891700983047485,0.0,0.0,0.0,0.269849419593811,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520664826035499,-1426.9754638671875,304.1472473144531,0.7159680724143982,0.1002934798598289,0.0907716080546379,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.561943769454956,0.050000000745058,0.0481586270034313,293.2089538574219,297.1499938964844,293.1499938964844,0.0622797422111034,-1244.5867919921875,304.15435791015625,0.7418643832206726,0.1120589971542358,0.0791264846920967,293.1554870605469,297.1499938964844,293.1499938964844,0.1507011801004409,-3351.4716796875,304.1496276855469,0.9351250529289246,0.2245680689811706,0.2131524682044983,293.2863464355469,297.1499938964844,293.1499938964844,0.0056128255091607,-2044.6761474609373,298.5589294433594,0.561943769454956,0.050000000745058,0.2284437865018844,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,284.0180969238281,293.2864685058594,291.154052734375,1.0,0.1805411428213119,0.8102701306343079,0.8102701306343079,1.0,1.0,-0.7916351556777954,0.3122299015522003,0.4794052243232727,0.1811384707689285,0.0,0.0,0.105698637664318,25.09769630432129,25.0,-2.3151726722717285,-4095.5029296875,61.95818710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0912166237831115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10087501257658,0.1008792296051979,-4.211884061078308e-06,0.0,9.25732820178382e-05,0.0,0.0,3.891700983047485,0.0,0.0,0.0,0.269849419593811,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526492670178413,-1436.731201171875,304.147216796875,0.7176890969276428,0.1009714603424072,0.0913804993033409,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621176958084106,0.050000000745058,0.0481574945151805,293.2066345214844,297.1499938964844,293.1499938964844,0.0614555850625038,-1233.4896240234375,304.1542663574219,0.7399396300315857,0.1110369488596916,0.0784110575914383,293.1540832519531,297.1499938964844,293.1499938964844,0.1508417725563049,-3354.015625,304.1495056152344,0.9356343150138856,0.224715307354927,0.213287815451622,293.28472900390625,297.1499938964844,293.1499938964844,0.0055748331360518,-2033.0880126953125,298.51544189453125,0.5621176958084106,0.050000000745058,0.2284384220838546,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,284.02056884765625,293.28485107421875,291.15240478515625,1.0,0.1805041581392288,0.8104194402694702,0.8104194402694702,1.0,1.0,-0.7916619777679443,0.3120985627174377,0.4795633852481842,0.1815255731344223,0.0,0.0,0.1054601743817329,25.07646942138672,25.0,-2.318824529647827,-4092.51953125,61.93355941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0910261124372482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007581427693367,0.1007623523473739,-4.21162849306711e-06,0.0,9.23799307201989e-05,0.0,0.0,3.886880397796631,0.0,0.0,0.0,0.2698299884796142,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526492670178413,-1436.731201171875,304.147216796875,0.7176890969276428,0.1009714603424072,0.0913804993033409,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621176958084106,0.050000000745058,0.0481574945151805,293.2066345214844,297.1499938964844,293.1499938964844,0.0614555850625038,-1233.4896240234375,304.1542663574219,0.7399396300315857,0.1110369488596916,0.0784110575914383,293.1540832519531,297.1499938964844,293.1499938964844,0.1508417725563049,-3354.015625,304.1495056152344,0.9356343150138856,0.224715307354927,0.213287815451622,293.28472900390625,297.1499938964844,293.1499938964844,0.0055748331360518,-2033.0880126953125,298.51544189453125,0.5621176958084106,0.050000000745058,0.2284384220838546,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,284.02056884765625,293.28485107421875,291.15240478515625,1.0,0.1805041581392288,0.8104194402694702,0.8104194402694702,1.0,1.0,-0.7916619777679443,0.3120985627174377,0.4795633852481842,0.1815255731344223,0.0,0.0,0.1054601743817329,25.07646942138672,25.0,-2.318824529647827,-4092.51953125,61.93355941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0910261124372482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007581427693367,0.1007623523473739,-4.21162849306711e-06,0.0,9.23799307201989e-05,0.0,0.0,3.886880397796631,0.0,0.0,0.0,0.2698299884796142,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.053226638585329,-1446.4139404296875,304.1471862792969,0.7193320393562317,0.1016433238983154,0.0919848680496215,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622508525848389,0.050000000745058,0.0481566302478313,293.2046203613281,297.1499938964844,293.1499938964844,0.0606300346553325,-1222.4090576171875,304.1542358398437,0.7379717230796814,0.1100160777568817,0.0776970982551574,293.1528015136719,297.1499938964844,293.1499938964844,0.1509898006916046,-3356.685791015625,304.1494140625,0.9360924363136292,0.2248708605766296,0.2134318500757217,293.283203125,297.1499938964844,293.1499938964844,0.005537268705666,-2021.5753173828125,298.4722595214844,0.5622508525848389,0.050000000745058,0.2284343093633651,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,284.0216064453125,293.2833251953125,291.1508178710937,1.0,0.1804754734039306,0.8105644583702087,0.8105644583702087,1.0,1.0,-0.7916973829269409,0.3120331466197967,0.4796642065048218,0.1817619800567627,0.0,0.0,0.1054296046495437,25.059171676635746,25.0,-2.2085676193237305,-4090.943359375,61.91551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,303.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0908750817179679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007246971130371,0.1007289141416549,-4.2115061660297215e-06,0.0,9.222665539709853e-05,0.0,0.0,3.885456323623657,0.0,0.0,0.0,0.2698234915733337,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.053226638585329,-1446.4139404296875,304.1471862792969,0.7193320393562317,0.1016433238983154,0.0919848680496215,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622508525848389,0.050000000745058,0.0481566302478313,293.2046203613281,297.1499938964844,293.1499938964844,0.0606300346553325,-1222.4090576171875,304.1542358398437,0.7379717230796814,0.1100160777568817,0.0776970982551574,293.1528015136719,297.1499938964844,293.1499938964844,0.1509898006916046,-3356.685791015625,304.1494140625,0.9360924363136292,0.2248708605766296,0.2134318500757217,293.283203125,297.1499938964844,293.1499938964844,0.005537268705666,-2021.5753173828125,298.4722595214844,0.5622508525848389,0.050000000745058,0.2284343093633651,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,284.0216064453125,293.2833251953125,291.1508178710937,1.0,0.1804754734039306,0.8105644583702087,0.8105644583702087,1.0,1.0,-0.7916973829269409,0.3120331466197967,0.4796642065048218,0.1817619800567627,0.0,0.0,0.1054296046495437,25.059171676635746,25.0,-2.2085676193237305,-4090.943359375,61.91551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,303.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0908750817179679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007246971130371,0.1007289141416549,-4.2115061660297215e-06,0.0,9.222665539709853e-05,0.0,0.0,3.885456323623657,0.0,0.0,0.0,0.2698234915733337,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537958443164825,-1455.9766845703125,304.14715576171875,0.7209016680717468,0.1023070514202117,0.0925824716687202,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623483657836914,0.050000000745058,0.0481559969484806,293.20281982421875,297.1499938964844,293.1499938964844,0.059801023453474,-1211.3172607421875,304.1542053222656,0.7359621524810791,0.1089952513575553,0.0769834592938423,293.1516418457031,297.1499938964844,293.1499938964844,0.1511422842741012,-3359.427734375,304.1493530273437,0.9365047216415404,0.2250331342220306,0.2135828286409378,293.28179931640625,297.1499938964844,293.1499938964844,0.005500060506165,-2010.109619140625,298.4293518066406,0.5623483657836914,0.050000000745058,0.2284313142299652,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,284.0214538574219,293.28192138671875,291.1494140625,1.0,0.1804535686969757,0.8107094764709473,0.8107094764709473,1.0,1.0,-0.7917349338531494,0.3120205402374267,0.479714423418045,0.1818724274635315,0.0,0.0,0.1055830046534538,25.045351028442383,25.0,-1.970755696296692,-4090.608642578125,61.90250778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,303.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0907712131738662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007667705416679,0.1007709801197052,-4.211509804008529e-06,0.0,9.212124132318422e-05,0.0,0.0,3.887110471725464,0.0,0.0,0.0,0.2698287963867187,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537958443164825,-1455.9766845703125,304.14715576171875,0.7209016680717468,0.1023070514202117,0.0925824716687202,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623483657836914,0.050000000745058,0.0481559969484806,293.20281982421875,297.1499938964844,293.1499938964844,0.059801023453474,-1211.3172607421875,304.1542053222656,0.7359621524810791,0.1089952513575553,0.0769834592938423,293.1516418457031,297.1499938964844,293.1499938964844,0.1511422842741012,-3359.427734375,304.1493530273437,0.9365047216415404,0.2250331342220306,0.2135828286409378,293.28179931640625,297.1499938964844,293.1499938964844,0.005500060506165,-2010.109619140625,298.4293518066406,0.5623483657836914,0.050000000745058,0.2284313142299652,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,284.0214538574219,293.28192138671875,291.1494140625,1.0,0.1804535686969757,0.8107094764709473,0.8107094764709473,1.0,1.0,-0.7917349338531494,0.3120205402374267,0.479714423418045,0.1818724274635315,0.0,0.0,0.1055830046534538,25.045351028442383,25.0,-1.970755696296692,-4090.608642578125,61.90250778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,303.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0907712131738662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007667705416679,0.1007709801197052,-4.211509804008529e-06,0.0,9.212124132318422e-05,0.0,0.0,3.887110471725464,0.0,0.0,0.0,0.2698287963867187,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540768392384052,-1460.7034912109375,304.1471862792969,0.7216612100601196,0.1026354953646659,0.0928783416748046,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623857378959656,0.050000000745058,0.0481557548046112,293.2020263671875,297.1499938964844,293.1499938964844,0.0593849159777164,-1205.7630615234375,304.1542053222656,0.7349430918693542,0.1084848046302795,0.0766266584396362,293.151123046875,297.1499938964844,293.1499938964844,0.1512195169925689,-3360.813232421875,304.1493530273437,0.936696231365204,0.2251164764165878,0.2136605829000473,293.2811279296875,297.1499938964844,293.1499938964844,0.0054815746843814,-2004.388427734375,298.40802001953125,0.5623857378959656,0.050000000745058,0.2284301668405532,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,284.02105712890625,293.28125,291.1487731933594,1.0,0.1804447323083877,0.8107820153236389,0.8107820153236389,1.0,1.0,-0.7917534708976746,0.3120297789573669,0.47972372174263,0.181889459490776,0.0,0.0,0.105718582868576,25.039588928222656,25.0,-1.8117573261260984,-4090.84130859375,61.89750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,303.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.090738758444786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100812442600727,0.1008166521787643,-4.211554369248916e-06,0.0,9.20883030630648e-05,0.0,0.0,3.888943672180176,0.0,0.0,0.0,0.2698353230953216,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543554313480854,-1465.3939208984375,304.1471862792969,0.7224060893058777,0.102961853146553,0.0931723117828369,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624169111251831,0.050000000745058,0.048155553638935,293.2012634277344,297.1499938964844,293.1499938964844,0.0589677952229976,-1200.2041015625,304.1541748046875,0.7339160442352295,0.1079746112227439,0.0762699618935585,293.150634765625,297.1499938964844,293.1499938964844,0.1512970924377441,-3362.202880859375,304.1493225097656,0.9368799328804016,0.2252011448144912,0.2137396186590194,293.2804870605469,297.1499938964844,293.1499938964844,0.0054631577804684,-1998.6715087890625,298.38677978515625,0.5624169111251831,0.050000000745058,0.2284292131662368,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,284.0204467773437,293.2806091308594,291.14825439453125,1.0,0.1804370433092117,0.8108527064323425,0.8108527064323425,1.0,1.0,-0.791771650314331,0.3120469748973846,0.4797246754169464,0.1818862408399582,0.0,0.0,0.1058842539787292,25.034448623657227,25.0,-1.6310484409332275,-4091.28515625,61.8932991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,303.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0907187461853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008710414171218,0.1008752509951591,-4.211621671856847e-06,0.0,9.206799586536364e-05,0.0,0.0,3.891305446624756,0.0,0.0,0.0,0.2698438763618469,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.054905354976654,-1474.6641845703125,304.147216796875,0.7238568663597107,0.1036081984639167,0.0937546417117118,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624641180038452,0.050000000745058,0.0481552481651306,293.19989013671875,297.1499938964844,293.1499938964844,0.0581311248242855,-1189.080322265625,304.1541748046875,0.731842041015625,0.1069558560848236,0.0755575150251388,293.1496887207031,297.1499938964844,293.1499938964844,0.1514529436826706,-3364.98828125,304.1492919921875,0.9372289776802064,0.2253742665052414,0.2139014452695846,293.279296875,297.1499938964844,293.1499938964844,0.0054264995269477,-1987.239990234375,298.344482421875,0.5624641180038452,0.050000000745058,0.228427767753601,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,284.01885986328125,293.2793884277344,291.1473693847656,1.0,0.180424615740776,0.8109941482543945,0.8109941482543945,1.0,1.0,-0.7918075919151306,0.3121006190776825,0.4797070026397705,0.181832417845726,0.0,0.0,0.1062863394618034,25.02576446533203,25.0,-1.2352938652038574,-4092.69482421875,61.88697052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0907160341739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010194197297096,0.1010236367583274,-4.211815394228324e-06,0.0,9.206524555338548e-05,0.0,0.0,3.897306680679321,0.0,0.0,0.0,0.2698660492897033,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.054905354976654,-1474.6641845703125,304.147216796875,0.7238568663597107,0.1036081984639167,0.0937546417117118,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624641180038452,0.050000000745058,0.0481552481651306,293.19989013671875,297.1499938964844,293.1499938964844,0.0581311248242855,-1189.080322265625,304.1541748046875,0.731842041015625,0.1069558560848236,0.0755575150251388,293.1496887207031,297.1499938964844,293.1499938964844,0.1514529436826706,-3364.98828125,304.1492919921875,0.9372289776802064,0.2253742665052414,0.2139014452695846,293.279296875,297.1499938964844,293.1499938964844,0.0054264995269477,-1987.239990234375,298.344482421875,0.5624641180038452,0.050000000745058,0.228427767753601,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,284.01885986328125,293.2793884277344,291.1473693847656,1.0,0.180424615740776,0.8109941482543945,0.8109941482543945,1.0,1.0,-0.7918075919151306,0.3121006190776825,0.4797070026397705,0.181832417845726,0.0,0.0,0.1062863394618034,25.02576446533203,25.0,-1.2352938652038574,-4092.69482421875,61.88697052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0907160341739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010194197297096,0.1010236367583274,-4.211815394228324e-06,0.0,9.206524555338548e-05,0.0,0.0,3.897306680679321,0.0,0.0,0.0,0.2698660492897033,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554456673562526,-1483.787841796875,304.1472473144531,0.7252617478370667,0.1042462512850761,0.0943295508623123,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624948740005493,0.050000000745058,0.0481550507247448,293.1986389160156,297.1499938964844,293.1499938964844,0.057293813675642,-1177.98388671875,304.1541748046875,0.7297499775886536,0.1059434488415718,0.0748485177755355,293.1488647460937,297.1499938964844,293.1499938964844,0.1516094803810119,-3367.77880859375,304.1492614746094,0.9375593662261964,0.2255522608757019,0.214068055152893,293.2781677246094,297.1499938964844,293.1499938964844,0.0053900838829576,-1975.816162109375,298.302490234375,0.5624948740005493,0.050000000745058,0.2284268289804458,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,284.01678466796875,293.2782592773437,291.1467590332031,1.0,0.1804155260324478,0.8111355900764465,0.8111355900764465,1.0,1.0,-0.7918452620506287,0.312176913022995,0.4796683490276336,0.1817255467176437,0.0,0.0,0.1067536920309066,25.01876640319824,25.0,-0.8457720875740051,-4094.651123046875,61.88317489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16064453125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090760700404644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011975780129432,0.1012017875909805,-4.212068233755417e-06,0.0,9.211057476932184e-05,0.0,0.0,3.904531955718994,0.0,0.0,0.0,0.269893079996109,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554456673562526,-1483.787841796875,304.1472473144531,0.7252617478370667,0.1042462512850761,0.0943295508623123,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624948740005493,0.050000000745058,0.0481550507247448,293.1986389160156,297.1499938964844,293.1499938964844,0.057293813675642,-1177.98388671875,304.1541748046875,0.7297499775886536,0.1059434488415718,0.0748485177755355,293.1488647460937,297.1499938964844,293.1499938964844,0.1516094803810119,-3367.77880859375,304.1492614746094,0.9375593662261964,0.2255522608757019,0.214068055152893,293.2781677246094,297.1499938964844,293.1499938964844,0.0053900838829576,-1975.816162109375,298.302490234375,0.5624948740005493,0.050000000745058,0.2284268289804458,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,284.01678466796875,293.2782592773437,291.1467590332031,1.0,0.1804155260324478,0.8111355900764465,0.8111355900764465,1.0,1.0,-0.7918452620506287,0.312176913022995,0.4796683490276336,0.1817255467176437,0.0,0.0,0.1067536920309066,25.01876640319824,25.0,-0.8457720875740051,-4094.651123046875,61.88317489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16064453125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090760700404644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011975780129432,0.1012017875909805,-4.212068233755417e-06,0.0,9.211057476932184e-05,0.0,0.0,3.904531955718994,0.0,0.0,0.0,0.269893079996109,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559765212237834,-1492.767578125,304.14727783203125,0.72662752866745,0.1048757433891296,0.094896949827671,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625142455101013,0.050000000745058,0.0481549277901649,293.1974792480469,297.1499938964844,293.1499938964844,0.0564623400568962,-1167.0008544921875,304.1541748046875,0.727657675743103,0.1049458011984825,0.0741482228040695,293.1481018066406,297.1499938964844,293.1499938964844,0.1517669707536697,-3370.580322265625,304.1492614746094,0.937878668308258,0.2257348746061325,0.214239165186882,293.2771301269531,297.1499938964844,293.1499938964844,0.0053538978099823,-1964.400390625,298.2607421875,0.5625142455101013,0.050000000745058,0.2284262329339981,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,284.01434326171875,293.2772216796875,291.1463928222656,1.0,0.1804093122482299,0.8112744092941284,0.8112744092941284,1.0,1.0,-0.7918902635574341,0.3122746050357818,0.4796156287193298,0.1815752685070037,0.0,0.0,0.107257530093193,25.012863159179688,25.0,-0.5179838538169861,-4097.02197265625,61.881954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,303.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0908475443720817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013932600617408,0.1013974770903587,-4.212358817312634e-06,0.0,9.219870844390245e-05,0.0,0.0,3.912482023239136,0.0,0.0,0.0,0.2699230313301086,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559765212237834,-1492.767578125,304.14727783203125,0.72662752866745,0.1048757433891296,0.094896949827671,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625142455101013,0.050000000745058,0.0481549277901649,293.1974792480469,297.1499938964844,293.1499938964844,0.0564623400568962,-1167.0008544921875,304.1541748046875,0.727657675743103,0.1049458011984825,0.0741482228040695,293.1481018066406,297.1499938964844,293.1499938964844,0.1517669707536697,-3370.580322265625,304.1492614746094,0.937878668308258,0.2257348746061325,0.214239165186882,293.2771301269531,297.1499938964844,293.1499938964844,0.0053538978099823,-1964.400390625,298.2607421875,0.5625142455101013,0.050000000745058,0.2284262329339981,291.1464538574219,291.1499938964844,274.8500061035156,271.5613708496094,284.01434326171875,293.2772216796875,291.1463928222656,1.0,0.1804093122482299,0.8112744092941284,0.8112744092941284,1.0,1.0,-0.7918902635574341,0.3122746050357818,0.4796156287193298,0.1815752685070037,0.0,0.0,0.107257530093193,25.012863159179688,25.0,-0.5179838538169861,-4097.02197265625,61.881954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,303.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0908475443720817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013932600617408,0.1013974770903587,-4.212358817312634e-06,0.0,9.219870844390245e-05,0.0,0.0,3.912482023239136,0.0,0.0,0.0,0.2699230313301086,4.0,0.0,1.0
