time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564976781606674,-1501.599365234375,304.1473083496094,0.7279592156410217,0.1054959893226623,0.0954561755061149,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625269412994385,0.050000000745058,0.0481548458337783,293.19635009765625,297.1499938964844,293.1499938964844,0.0556456409394741,-1156.248779296875,304.1541442871094,0.7255885004997253,0.1039739847183227,0.0734637826681137,293.1474304199219,297.1499938964844,293.1499938964844,0.1519256830215454,-3373.3994140625,304.14923095703125,0.938193678855896,0.2259214669466018,0.2144142538309097,293.2761535644531,297.1499938964844,293.1499938964844,0.0053179380483925,-1952.997314453125,298.2192077636719,0.5625269412994385,0.050000000745058,0.2284258604049682,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,284.0115661621094,293.2762451171875,291.1462097167969,1.0,0.1804056763648986,0.8114132285118103,0.8114132285118103,1.0,1.0,-0.7919495105743408,0.3123932182788849,0.4795562922954559,0.1813922226428985,0.0,0.0,0.1077775433659553,25.00751495361328,25.0,-0.2700809240341186,-4099.732421875,61.88361740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,303.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.090968981385231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015976294875145,0.1016018465161323,-4.212670319247991e-06,0.0,9.232195588992909e-05,0.0,0.0,3.9207942485809326,0.0,0.0,0.0,0.2699544727802276,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564976781606674,-1501.599365234375,304.1473083496094,0.7279592156410217,0.1054959893226623,0.0954561755061149,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625269412994385,0.050000000745058,0.0481548458337783,293.19635009765625,297.1499938964844,293.1499938964844,0.0556456409394741,-1156.248779296875,304.1541442871094,0.7255885004997253,0.1039739847183227,0.0734637826681137,293.1474304199219,297.1499938964844,293.1499938964844,0.1519256830215454,-3373.3994140625,304.14923095703125,0.938193678855896,0.2259214669466018,0.2144142538309097,293.2761535644531,297.1499938964844,293.1499938964844,0.0053179380483925,-1952.997314453125,298.2192077636719,0.5625269412994385,0.050000000745058,0.2284258604049682,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,284.0115661621094,293.2762451171875,291.1462097167969,1.0,0.1804056763648986,0.8114132285118103,0.8114132285118103,1.0,1.0,-0.7919495105743408,0.3123932182788849,0.4795562922954559,0.1813922226428985,0.0,0.0,0.1077775433659553,25.00751495361328,25.0,-0.2700809240341186,-4099.732421875,61.88361740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,303.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.090968981385231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015976294875145,0.1016018465161323,-4.212670319247991e-06,0.0,9.232195588992909e-05,0.0,0.0,3.9207942485809326,0.0,0.0,0.0,0.2699544727802276,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567547641694545,-1505.96240234375,304.1473388671875,0.728614866733551,0.105802908539772,0.0957327857613563,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625328421592712,0.050000000745058,0.0481548085808754,293.1957397460937,297.1499938964844,293.1499938964844,0.0552474670112133,-1151.02001953125,304.15411376953125,0.7245752811431885,0.1035046577453613,0.0731312930583953,293.1470947265625,297.1499938964844,293.1499938964844,0.1520056128501892,-3374.817626953125,304.14923095703125,0.938352644443512,0.2260162085294723,0.2145031690597534,293.2757263183594,297.1499938964844,293.1499938964844,0.0053000510670244,-1947.304443359375,298.19854736328125,0.5625328421592712,0.050000000745058,0.2284256815910339,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,284.0101013183594,293.2757873535156,291.1461486816406,1.0,0.180404856801033,0.8114826679229736,0.8114826679229736,1.0,1.0,-0.7919889092445374,0.3124611377716064,0.4795277416706085,0.1812920719385147,0.0,0.0,0.1080393120646476,25.00481414794922,25.0,-0.1766993701457977,-4101.20703125,61.885868072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,303.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0910402759909629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017011702060699,0.1017053797841072,-4.212829935568152e-06,0.0,9.239430801244453e-05,0.0,0.0,3.9250080585479736,0.0,0.0,0.0,0.2699704468250274,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570098422467708,-1510.29541015625,304.1473693847656,0.7292668223381042,0.1061081364750862,0.0960076600313186,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625406503677368,0.050000000745058,0.0481547601521015,293.1950988769531,297.1499938964844,293.1499938964844,0.0548616386950016,-1145.9620361328125,304.1540832519531,0.7235925197601318,0.1030544266104698,0.0728098899126052,293.14678955078125,297.1499938964844,293.1499938964844,0.1520861536264419,-3376.24609375,304.14923095703125,0.9385163187980652,0.2261122763156891,0.2145931422710418,293.2752685546875,297.1499938964844,293.1499938964844,0.0052822190336883,-1941.616455078125,298.17791748046875,0.5625406503677368,0.050000000745058,0.2284254431724548,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,284.0085754394531,293.2753601074219,291.1461181640625,1.0,0.1804048269987106,0.8115509748458862,0.8115509748458862,1.0,1.0,-0.7920406460762024,0.3125367164611816,0.4795039594173431,0.1811888664960861,0.0,0.0,0.1083008125424385,25.001819610595703,25.0,-0.1069454178214073,-4102.765625,61.88957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,303.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0911171063780784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018048748373985,0.1018090844154357,-4.212991370877717e-06,0.0,9.247227717423812e-05,0.0,0.0,3.929229974746704,0.0,0.0,0.0,0.269986480474472,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575154870748519,-1518.8983154296875,304.1473999023437,0.7305703163146973,0.1067147478461265,0.0965535566210746,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625690817832947,0.050000000745058,0.0481545776128768,293.19354248046875,297.1499938964844,293.1499938964844,0.054145973175764,-1136.605224609375,304.1539001464844,0.7217736840248108,0.1022309064865112,0.0722158327698707,293.146240234375,297.1499938964844,293.1499938964844,0.1522505730390548,-3379.16259765625,304.1492004394531,0.9388708472251892,0.226309135556221,0.2147772014141082,293.2744445800781,297.1499938964844,293.1499938964844,0.0052467403002083,-1930.2645263671875,298.13677978515625,0.5625690817832947,0.050000000745058,0.2284245789051056,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,284.0053405761719,293.2745056152344,291.1460876464844,1.0,0.1804078221321106,0.8116875886917114,0.8116875886917114,1.0,1.0,-0.7922024130821228,0.3127184510231018,0.4794839918613434,0.1809819638729095,0.0,0.0,0.1088252440094947,24.994104385375977,25.0,-0.055611964315176,-4106.177734375,61.90336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912825539708137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102012775838375,0.1020169928669929,-4.213314696244197e-06,0.0,9.264018444810064e-05,0.0,0.0,3.93769645690918,0.0,0.0,0.0,0.2700186371803283,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575154870748519,-1518.8983154296875,304.1473999023437,0.7305703163146973,0.1067147478461265,0.0965535566210746,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625690817832947,0.050000000745058,0.0481545776128768,293.19354248046875,297.1499938964844,293.1499938964844,0.054145973175764,-1136.605224609375,304.1539001464844,0.7217736840248108,0.1022309064865112,0.0722158327698707,293.146240234375,297.1499938964844,293.1499938964844,0.1522505730390548,-3379.16259765625,304.1492004394531,0.9388708472251892,0.226309135556221,0.2147772014141082,293.2744445800781,297.1499938964844,293.1499938964844,0.0052467403002083,-1930.2645263671875,298.13677978515625,0.5625690817832947,0.050000000745058,0.2284245789051056,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,284.0053405761719,293.2745056152344,291.1460876464844,1.0,0.1804078221321106,0.8116875886917114,0.8116875886917114,1.0,1.0,-0.7922024130821228,0.3127184510231018,0.4794839918613434,0.1809819638729095,0.0,0.0,0.1088252440094947,24.994104385375977,25.0,-0.055611964315176,-4106.177734375,61.90336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0912825539708137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102012775838375,0.1020169928669929,-4.213314696244197e-06,0.0,9.264018444810064e-05,0.0,0.0,3.93769645690918,0.0,0.0,0.0,0.2700186371803283,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580157674849033,-1527.42822265625,304.1474304199219,0.7318780422210693,0.107315756380558,0.0970945581793785,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.562617838382721,0.050000000745058,0.0481542646884918,293.1916198730469,297.1499938964844,293.1499938964844,0.0535201579332351,-1128.4512939453125,304.1536560058594,0.7201942801475525,0.1015196368098259,0.0716984868049621,293.1457214355469,297.1499938964844,293.1499938964844,0.1524204462766647,-3382.176513671875,304.1492004394531,0.939266800880432,0.2265119403600692,0.2149669229984283,293.2736511230469,297.1499938964844,293.1499938964844,0.0052115442231297,-1918.9620361328125,298.0957946777344,0.562617838382721,0.050000000745058,0.2284230887889862,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,284.001953125,293.2737121582031,291.14599609375,1.0,0.1804158985614776,0.8118242621421814,0.8118242621421814,1.0,1.0,-0.792456328868866,0.312944620847702,0.4795116782188415,0.1807840019464492,0.0,0.0,0.109361246228218,24.983829498291016,25.0,-0.1025360897183418,-4110.06005859375,61.92746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0914575606584549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022244319319725,0.1022286489605903,-4.213642114336835e-06,0.0,9.281779784942046e-05,0.0,0.0,3.94631552696228,0.0,0.0,0.0,0.2700513899326324,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580157674849033,-1527.42822265625,304.1474304199219,0.7318780422210693,0.107315756380558,0.0970945581793785,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.562617838382721,0.050000000745058,0.0481542646884918,293.1916198730469,297.1499938964844,293.1499938964844,0.0535201579332351,-1128.4512939453125,304.1536560058594,0.7201942801475525,0.1015196368098259,0.0716984868049621,293.1457214355469,297.1499938964844,293.1499938964844,0.1524204462766647,-3382.176513671875,304.1492004394531,0.939266800880432,0.2265119403600692,0.2149669229984283,293.2736511230469,297.1499938964844,293.1499938964844,0.0052115442231297,-1918.9620361328125,298.0957946777344,0.562617838382721,0.050000000745058,0.2284230887889862,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,284.001953125,293.2737121582031,291.14599609375,1.0,0.1804158985614776,0.8118242621421814,0.8118242621421814,1.0,1.0,-0.792456328868866,0.312944620847702,0.4795116782188415,0.1807840019464492,0.0,0.0,0.109361246228218,24.983829498291016,25.0,-0.1025360897183418,-4110.06005859375,61.92746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0914575606584549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022244319319725,0.1022286489605903,-4.213642114336835e-06,0.0,9.281779784942046e-05,0.0,0.0,3.94631552696228,0.0,0.0,0.0,0.2700513899326324,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585094802081584,-1535.8656005859375,304.1474609375,0.7331916093826294,0.1079079136252403,0.0976283624768257,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626927614212036,0.050000000745058,0.048153780400753,293.18927001953125,297.1499938964844,293.1499938964844,0.0529939606785774,-1121.6195068359375,304.1533203125,0.7188884019851685,0.100940503180027,0.0712646767497062,293.1452331542969,297.1499938964844,293.1499938964844,0.1525957882404327,-3385.2900390625,304.149169921875,0.939710021018982,0.2267178446054458,0.2151601612567901,293.2728881835937,297.1499938964844,293.1499938964844,0.0051766294054687,-1907.7193603515625,298.0549011230469,0.5626927614212036,0.050000000745058,0.2284208089113235,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,283.9970397949219,293.27294921875,291.1457214355469,1.0,0.1804298907518386,0.8119577765464783,0.8119577765464783,1.0,1.0,-0.7928048372268677,0.313189834356308,0.4796150028705597,0.1806594580411911,0.0,0.0,0.1099345386028289,24.971284866333008,25.0,-0.4731868207454681,-4114.76318359375,61.962650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0916363075375557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024470180273056,0.1024512350559234,-4.213979082123842e-06,0.0,9.299920202465728e-05,0.0,0.0,3.955375909805298,0.0,0.0,0.0,0.270085722208023,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585094802081584,-1535.8656005859375,304.1474609375,0.7331916093826294,0.1079079136252403,0.0976283624768257,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626927614212036,0.050000000745058,0.048153780400753,293.18927001953125,297.1499938964844,293.1499938964844,0.0529939606785774,-1121.6195068359375,304.1533203125,0.7188884019851685,0.100940503180027,0.0712646767497062,293.1452331542969,297.1499938964844,293.1499938964844,0.1525957882404327,-3385.2900390625,304.149169921875,0.939710021018982,0.2267178446054458,0.2151601612567901,293.2728881835937,297.1499938964844,293.1499938964844,0.0051766294054687,-1907.7193603515625,298.0549011230469,0.5626927614212036,0.050000000745058,0.2284208089113235,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,283.9970397949219,293.27294921875,291.1457214355469,1.0,0.1804298907518386,0.8119577765464783,0.8119577765464783,1.0,1.0,-0.7928048372268677,0.313189834356308,0.4796150028705597,0.1806594580411911,0.0,0.0,0.1099345386028289,24.971284866333008,25.0,-0.4731868207454681,-4114.76318359375,61.962650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0916363075375557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024470180273056,0.1024512350559234,-4.213979082123842e-06,0.0,9.299920202465728e-05,0.0,0.0,3.955375909805298,0.0,0.0,0.0,0.270085722208023,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.058998804539442,-1544.255615234375,304.1474914550781,0.7345372438430786,0.1084909737110138,0.0981531739234924,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628229975700378,0.050000000745058,0.0481529384851455,293.18603515625,297.1499938964844,293.1499938964844,0.0526487566530704,-1117.1724853515625,304.1527709960937,0.7181025147438049,0.1006018072366714,0.0709791481494903,293.1448059082031,297.1499938964844,293.1499938964844,0.1527835130691528,-3388.639404296875,304.1491394042969,0.9402443766593932,0.2269266545772552,0.2153554558753967,293.27215576171875,297.1499938964844,293.1499938964844,0.0051421523094177,-1896.6314697265625,298.01385498046875,0.5628229975700378,0.050000000745058,0.2284168154001236,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,283.9889221191406,293.272216796875,291.14459228515625,1.0,0.1804523468017578,0.8120913505554199,0.8120913505554199,1.0,1.0,-0.7933205366134644,0.3134608268737793,0.479859709739685,0.1806849688291549,0.0,0.0,0.110681727528572,24.95364570617676,25.0,-1.5883089303970337,-4121.30126953125,62.01597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0918170288205146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027212440967559,0.1027254611253738,-4.214358796161832e-06,0.0,9.318261436419562e-05,0.0,0.0,3.966507911682129,0.0,0.0,0.0,0.2701275050640106,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.058998804539442,-1544.255615234375,304.1474914550781,0.7345372438430786,0.1084909737110138,0.0981531739234924,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628229975700378,0.050000000745058,0.0481529384851455,293.18603515625,297.1499938964844,293.1499938964844,0.0526487566530704,-1117.1724853515625,304.1527709960937,0.7181025147438049,0.1006018072366714,0.0709791481494903,293.1448059082031,297.1499938964844,293.1499938964844,0.1527835130691528,-3388.639404296875,304.1491394042969,0.9402443766593932,0.2269266545772552,0.2153554558753967,293.27215576171875,297.1499938964844,293.1499938964844,0.0051421523094177,-1896.6314697265625,298.01385498046875,0.5628229975700378,0.050000000745058,0.2284168154001236,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,283.9889221191406,293.272216796875,291.14459228515625,1.0,0.1804523468017578,0.8120913505554199,0.8120913505554199,1.0,1.0,-0.7933205366134644,0.3134608268737793,0.479859709739685,0.1806849688291549,0.0,0.0,0.110681727528572,24.95364570617676,25.0,-1.5883089303970337,-4121.30126953125,62.01597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0918170288205146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027212440967559,0.1027254611253738,-4.214358796161832e-06,0.0,9.318261436419562e-05,0.0,0.0,3.966507911682129,0.0,0.0,0.0,0.2701275050640106,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.059243269264698,-1548.458984375,304.1474914550781,0.7352308034896851,0.1087804436683654,0.0984131544828414,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5629149079322815,0.050000000745058,0.0481523461639881,293.1839904785156,297.1499938964844,293.1499938964844,0.0525670163333416,-1116.1407470703125,304.1524353027344,0.7179742455482483,0.1005428880453109,0.0709104686975479,293.14459228515625,297.1499938964844,293.1499938964844,0.1528839319944381,-3390.43798828125,304.14910888671875,0.940556526184082,0.2270332276821136,0.2154546380043029,293.27178955078125,297.1499938964844,293.1499938964844,0.0051251091063022,-1891.162353515625,297.9932556152344,0.5629149079322815,0.050000000745058,0.2284139990806579,291.1439514160156,291.1499938964844,274.8165588378906,271.566162109375,283.9836730957031,293.2718505859375,291.14361572265625,1.0,0.180467888712883,0.8121581673622131,0.8121581673622131,1.0,1.0,-0.7936650514602661,0.3136174976825714,0.4800475537776947,0.1807565689086914,0.0,0.0,0.1111735925078392,24.942148208618164,25.0,-2.251397132873535,-4125.64990234375,62.05199813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,303.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.091909222304821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028998345136642,0.1029040515422821,-4.214592081552837e-06,0.0,9.32761759031564e-05,0.0,0.0,3.9737470149993896,0.0,0.0,0.0,0.2701544463634491,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594880543649196,-1552.6751708984375,304.14752197265625,0.7359405755996704,0.10906932502985,0.0986722111701965,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5630252361297607,0.050000000745058,0.0481516346335411,293.18170166015625,297.1499938964844,293.1499938964844,0.0525513887405395,-1115.9736328125,304.1520080566406,0.7180390357971191,0.1005618870258331,0.0708957761526107,293.1443786621094,297.1499938964844,293.1499938964844,0.15298892557621,-3392.322265625,304.1490783691406,0.9409005641937256,0.2271420657634735,0.2155555039644241,293.2714233398437,297.1499938964844,293.1499938964844,0.0051082037389278,-1885.7435302734373,297.9725952148437,0.5630252361297607,0.050000000745058,0.2284106314182281,291.142822265625,291.1499938964844,274.8023986816406,271.5583190917969,283.9776916503906,293.271484375,291.1424560546875,1.0,0.1804869771003723,0.812222957611084,0.812222957611084,1.0,1.0,-0.7940744757652283,0.313791960477829,0.4802824854850769,0.1808670312166214,0.0,0.0,0.1117650642991066,24.92881965637207,25.0,-2.878788471221924,-4130.8779296875,62.09528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,303.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.0920043140649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031161099672317,0.1031203269958496,-4.214873570163036e-06,0.0,9.337268420495092e-05,0.0,0.0,3.982513904571533,0.0,0.0,0.0,0.2701869904994964,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599791221320629,-1561.1536865234375,304.14752197265625,0.7374094724655151,0.1096466928720474,0.0991892293095588,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632970929145813,0.050000000745058,0.0481498837471008,293.1764221191406,297.1499938964844,293.1499938964844,0.052714854478836,-1118.1827392578125,304.15106201171875,0.7187345623970032,0.1008287444710731,0.0710257738828659,293.1439819335937,297.1499938964844,293.1499938964844,0.1532119810581207,-3396.331787109375,304.1490173339844,0.9416808485984802,0.227367952466011,0.2157641351222992,293.2706604003906,297.1499938964844,293.1499938964844,0.0050747958011925,-1875.0421142578125,297.9313049316406,0.5632970929145813,0.050000000745058,0.2284023165702819,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,283.9635009765625,293.2707214355469,291.1396179199219,1.0,0.1805371046066284,0.8123525977134705,0.8123525977134705,1.0,1.0,-0.7950892448425293,0.3141977488994598,0.4808914959430694,0.1811992973089218,0.0,0.0,0.1132722496986389,24.89727020263672,25.0,-3.900691747665405,-4144.12890625,62.20469284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.0922102257609367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103675752878189,0.1036799699068069,-4.215612079860875e-06,0.0,9.358165698358788e-05,0.0,0.0,4.00521993637085,0.0,0.0,0.0,0.2702714502811432,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599791221320629,-1561.1536865234375,304.14752197265625,0.7374094724655151,0.1096466928720474,0.0991892293095588,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632970929145813,0.050000000745058,0.0481498837471008,293.1764221191406,297.1499938964844,293.1499938964844,0.052714854478836,-1118.1827392578125,304.15106201171875,0.7187345623970032,0.1008287444710731,0.0710257738828659,293.1439819335937,297.1499938964844,293.1499938964844,0.1532119810581207,-3396.331787109375,304.1490173339844,0.9416808485984802,0.227367952466011,0.2157641351222992,293.2706604003906,297.1499938964844,293.1499938964844,0.0050747958011925,-1875.0421142578125,297.9313049316406,0.5632970929145813,0.050000000745058,0.2284023165702819,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,283.9635009765625,293.2707214355469,291.1396179199219,1.0,0.1805371046066284,0.8123525977134705,0.8123525977134705,1.0,1.0,-0.7950892448425293,0.3141977488994598,0.4808914959430694,0.1811992973089218,0.0,0.0,0.1132722496986389,24.89727020263672,25.0,-3.900691747665405,-4144.12890625,62.20469284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.0922102257609367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103675752878189,0.1036799699068069,-4.215612079860875e-06,0.0,9.358165698358788e-05,0.0,0.0,4.00521993637085,0.0,0.0,0.0,0.2702714502811432,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604722425341606,-1569.69140625,304.14752197265625,0.7389428615570068,0.1102251037955284,0.0997063964605331,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636311769485474,0.050000000745058,0.0481477379798889,293.1703186035156,297.1499938964844,293.1499938964844,0.0531357154250144,-1123.75537109375,304.1500244140625,0.7201656699180603,0.1013976335525512,0.071367509663105,293.1435546875,297.1499938964844,293.1499938964844,0.1534512788057327,-3400.63671875,304.1489562988281,0.9425769448280334,0.2276068776845932,0.2159840911626815,293.2698669433594,297.1499938964844,293.1499938964844,0.0050418875180184,-1864.494873046875,297.8901062011719,0.5636311769485474,0.050000000745058,0.2283921390771865,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,283.946533203125,293.2699279785156,291.1363220214844,1.0,0.180605337023735,0.8124822378158569,0.8124822378158569,1.0,1.0,-0.7963692545890808,0.3146858811378479,0.4816833436489105,0.1816692501306533,0.0,0.0,0.1152417883276939,24.86009979248047,25.0,-4.534994125366211,-4161.2880859375,62.34648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.0924509838223457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044226959347724,0.1044269129633903,-4.216626166453352e-06,0.0,9.382599091622978e-05,0.0,0.0,4.035573482513428,0.0,0.0,0.0,0.2703847289085388,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604722425341606,-1569.69140625,304.14752197265625,0.7389428615570068,0.1102251037955284,0.0997063964605331,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636311769485474,0.050000000745058,0.0481477379798889,293.1703186035156,297.1499938964844,293.1499938964844,0.0531357154250144,-1123.75537109375,304.1500244140625,0.7201656699180603,0.1013976335525512,0.071367509663105,293.1435546875,297.1499938964844,293.1499938964844,0.1534512788057327,-3400.63671875,304.1489562988281,0.9425769448280334,0.2276068776845932,0.2159840911626815,293.2698669433594,297.1499938964844,293.1499938964844,0.0050418875180184,-1864.494873046875,297.8901062011719,0.5636311769485474,0.050000000745058,0.2283921390771865,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,283.946533203125,293.2699279785156,291.1363220214844,1.0,0.180605337023735,0.8124822378158569,0.8124822378158569,1.0,1.0,-0.7963692545890808,0.3146858811378479,0.4816833436489105,0.1816692501306533,0.0,0.0,0.1152417883276939,24.86009979248047,25.0,-4.534994125366211,-4161.2880859375,62.34648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.0924509838223457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044226959347724,0.1044269129633903,-4.216626166453352e-06,0.0,9.382599091622978e-05,0.0,0.0,4.035573482513428,0.0,0.0,0.0,0.2703847289085388,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609669685363769,-1578.2769775390625,304.14752197265625,0.7405362129211426,0.1108058169484138,0.1002250537276268,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640185475349426,0.050000000745058,0.0481452569365501,293.1635437011719,297.1499938964844,293.1499938964844,0.0538049265742301,-1132.5838623046875,304.1488952636719,0.7222853302955627,0.1022581905126571,0.0719152316451072,293.1430969238281,297.1499938964844,293.1499938964844,0.1537050157785415,-3405.198974609375,304.1488647460937,0.9435772895812988,0.2278608083724975,0.216217428445816,293.2690124511719,297.1499938964844,293.1499938964844,0.005009411368519,-1854.06201171875,297.8492126464844,0.5640185475349426,0.050000000745058,0.2283803820610046,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,283.9269104003906,293.2690734863281,291.1329040527344,1.0,0.1806938350200653,0.8126057386398315,0.8126057386398315,1.0,1.0,-0.7979120016098022,0.3152612745761871,0.4826507270336151,0.1822609454393386,0.0,0.0,0.1176809966564178,24.81855583190918,25.0,-4.775667190551758,-4182.40087890625,62.52217483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.0927449613809585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053678393363952,0.1053720638155937,-4.217946752760327e-06,0.0,9.4124348834157e-05,0.0,0.0,4.074054718017578,0.0,0.0,0.0,0.2705288529396057,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609669685363769,-1578.2769775390625,304.14752197265625,0.7405362129211426,0.1108058169484138,0.1002250537276268,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640185475349426,0.050000000745058,0.0481452569365501,293.1635437011719,297.1499938964844,293.1499938964844,0.0538049265742301,-1132.5838623046875,304.1488952636719,0.7222853302955627,0.1022581905126571,0.0719152316451072,293.1430969238281,297.1499938964844,293.1499938964844,0.1537050157785415,-3405.198974609375,304.1488647460937,0.9435772895812988,0.2278608083724975,0.216217428445816,293.2690124511719,297.1499938964844,293.1499938964844,0.005009411368519,-1854.06201171875,297.8492126464844,0.5640185475349426,0.050000000745058,0.2283803820610046,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,283.9269104003906,293.2690734863281,291.1329040527344,1.0,0.1806938350200653,0.8126057386398315,0.8126057386398315,1.0,1.0,-0.7979120016098022,0.3152612745761871,0.4826507270336151,0.1822609454393386,0.0,0.0,0.1176809966564178,24.81855583190918,25.0,-4.775667190551758,-4182.40087890625,62.52217483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.0927449613809585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053678393363952,0.1053720638155937,-4.217946752760327e-06,0.0,9.4124348834157e-05,0.0,0.0,4.074054718017578,0.0,0.0,0.0,0.2705288529396057,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614627040922641,-1586.8974609375,304.14752197265625,0.7421829104423523,0.111389622092247,0.1007460802793502,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644493103027344,0.050000000745058,0.0481425113976001,293.15625,297.1499938964844,293.1499938964844,0.0547094270586967,-1144.5181884765625,304.14776611328125,0.7250356674194336,0.1033964306116104,0.0726602897047996,293.14263916015625,297.1499938964844,293.1499938964844,0.1539716124534607,-3409.986083984375,304.1488037109375,0.9446679949760436,0.2281312346458435,0.2164657860994339,293.2680969238281,297.1499938964844,293.1499938964844,0.0049773808568716,-1843.7342529296875,297.8087463378906,0.5644493103027344,0.050000000745058,0.22836734354496,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,283.9048156738281,293.2681884765625,291.1295471191406,1.0,0.1808043718338012,0.8127292394638062,0.8127292394638062,1.0,1.0,-0.7997106313705444,0.3159281313419342,0.4837825000286102,0.1829569190740585,0.0,0.0,0.1205748468637466,24.77392578125,25.0,-4.692935466766357,-4207.3876953125,62.73271560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.0931111574172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065128892660141,0.1065171137452125,-4.2195888454443775e-06,0.0,9.449598292121664e-05,0.0,0.0,4.120771408081055,0.0,0.0,0.0,0.2707043886184692,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614627040922641,-1586.8974609375,304.14752197265625,0.7421829104423523,0.111389622092247,0.1007460802793502,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644493103027344,0.050000000745058,0.0481425113976001,293.15625,297.1499938964844,293.1499938964844,0.0547094270586967,-1144.5181884765625,304.14776611328125,0.7250356674194336,0.1033964306116104,0.0726602897047996,293.14263916015625,297.1499938964844,293.1499938964844,0.1539716124534607,-3409.986083984375,304.1488037109375,0.9446679949760436,0.2281312346458435,0.2164657860994339,293.2680969238281,297.1499938964844,293.1499938964844,0.0049773808568716,-1843.7342529296875,297.8087463378906,0.5644493103027344,0.050000000745058,0.22836734354496,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,283.9048156738281,293.2681884765625,291.1295471191406,1.0,0.1808043718338012,0.8127292394638062,0.8127292394638062,1.0,1.0,-0.7997106313705444,0.3159281313419342,0.4837825000286102,0.1829569190740585,0.0,0.0,0.1205748468637466,24.77392578125,25.0,-4.692935466766357,-4207.3876953125,62.73271560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.0931111574172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065128892660141,0.1065171137452125,-4.2195888454443775e-06,0.0,9.449598292121664e-05,0.0,0.0,4.120771408081055,0.0,0.0,0.0,0.2707043886184692,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617107823491096,-1591.217041015625,304.14752197265625,0.7430236339569092,0.1116827800869941,0.1010076254606247,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5646777153015137,0.050000000745058,0.0481410585343837,293.1524658203125,297.1499938964844,293.1499938964844,0.0552431754767894,-1151.57080078125,304.147216796875,0.726624071598053,0.1040627211332321,0.0731019675731659,293.14239501953125,297.1499938964844,293.1499938964844,0.154109314084053,-3412.455322265625,304.1487731933594,0.945242166519165,0.2282728105783462,0.216595858335495,293.26763916015625,297.1499938964844,293.1499938964844,0.0049615148454904,-1838.60107421875,297.7886962890625,0.5646777153015137,0.050000000745058,0.2283604443073272,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,283.89288330078125,293.2677307128906,291.1279296875,1.0,0.1808681488037109,0.8127909898757935,0.8127909898757935,1.0,1.0,-0.8007006645202637,0.316295862197876,0.4844048321247101,0.1833375245332718,0.0,0.0,0.1221796050667762,24.75085830688477,25.0,-4.569406509399414,-4221.25927734375,62.85091781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,303.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3125,18000.0,0.0,0.0,0.0933263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071573942899704,0.1071616187691688,-4.220528353471309e-06,0.0,9.471435623709112e-05,0.0,0.0,4.147109031677246,0.0,0.0,0.0,0.2708035707473755,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619589015841484,-1595.541259765625,304.14752197265625,0.7438743710517883,0.1119767799973487,0.1012698858976364,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5649130940437317,0.050000000745058,0.048139564692974,293.1485900878906,297.1499938964844,293.1499938964844,0.0558270923793315,-1159.2978515625,304.1466369628906,0.7283421158790588,0.1047893017530441,0.0735866874456405,293.1421203613281,297.1499938964844,293.1499938964844,0.1542497128248214,-3414.970947265625,304.14874267578125,0.94583261013031,0.2284186631441116,0.2167298644781112,293.2671813964844,297.1499938964844,293.1499938964844,0.0049457452259957,-1833.4866943359373,297.768798828125,0.5649130940437317,0.050000000745058,0.2283533662557602,291.1268615722656,291.1499938964844,274.55181884765625,271.4020080566406,283.88037109375,293.2672424316406,291.1264038085937,1.0,0.1809376031160354,0.8128475546836853,0.8128475546836853,1.0,1.0,-0.801747739315033,0.3166858255863189,0.485061913728714,0.183735966682434,0.0,0.0,0.1238811686635017,24.72748756408692,25.0,-4.405495643615723,-4236.00341796875,62.977516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,303.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.0935648754239082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078475937247276,0.107851818203926,-4.221544259053189e-06,0.0,9.495644917478784e-05,0.0,0.0,4.175346374511719,0.0,0.0,0.0,0.2709100246429443,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624550729990005,-1604.19873046875,304.14752197265625,0.7456017732620239,0.1125672310590744,0.1017965450882911,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5654000639915466,0.050000000745058,0.0481364801526069,293.1407775878906,297.1499938964844,293.1499938964844,0.0571358241140842,-1176.6676025390625,304.1455993652344,0.7321425676345825,0.1064134538173675,0.0746785327792167,293.1416015625,297.1499938964844,293.1499938964844,0.1545384228229522,-3420.1357421875,304.148681640625,0.9470552802085876,0.2287232726812362,0.2170099765062332,293.2662048339844,297.1499938964844,293.1499938964844,0.0049144849181175,-1823.30859375,297.7294006347656,0.5654000639915466,0.050000000745058,0.228338748216629,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,283.8537292480469,293.2662658691406,291.12353515625,1.0,0.1810937374830246,0.8129607439041138,0.8129607439041138,1.0,1.0,-0.8040051460266113,0.3175336718559265,0.4864715039730072,0.1845768690109253,0.0,0.0,0.1275532096624374,24.680343627929688,25.0,-3.995457410812378,-4268.0166015625,63.255645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,303.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.0941179692745208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093595772981643,0.1093638017773628,-4.223801170155639e-06,0.0,9.551777475280689e-05,0.0,0.0,4.237316608428955,0.0,0.0,0.0,0.2711440622806549,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624550729990005,-1604.19873046875,304.14752197265625,0.7456017732620239,0.1125672310590744,0.1017965450882911,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5654000639915466,0.050000000745058,0.0481364801526069,293.1407775878906,297.1499938964844,293.1499938964844,0.0571358241140842,-1176.6676025390625,304.1455993652344,0.7321425676345825,0.1064134538173675,0.0746785327792167,293.1416015625,297.1499938964844,293.1499938964844,0.1545384228229522,-3420.1357421875,304.148681640625,0.9470552802085876,0.2287232726812362,0.2170099765062332,293.2662048339844,297.1499938964844,293.1499938964844,0.0049144849181175,-1823.30859375,297.7294006347656,0.5654000639915466,0.050000000745058,0.228338748216629,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,283.8537292480469,293.2662658691406,291.12353515625,1.0,0.1810937374830246,0.8129607439041138,0.8129607439041138,1.0,1.0,-0.8040051460266113,0.3175336718559265,0.4864715039730072,0.1845768690109253,0.0,0.0,0.1275532096624374,24.680343627929688,25.0,-3.995457410812378,-4268.0166015625,63.255645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,303.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.0941179692745208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093595772981643,0.1093638017773628,-4.223801170155639e-06,0.0,9.551777475280689e-05,0.0,0.0,4.237316608428955,0.0,0.0,0.0,0.2711440622806549,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629507601261138,-1612.8612060546875,304.14752197265625,0.7473558783531189,0.1131606698036193,0.102325901389122,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5659011602401733,0.050000000745058,0.0481333248317241,293.13287353515625,297.1499938964844,293.1499938964844,0.0586144737899303,-1196.386962890625,304.14459228515625,0.736388087272644,0.1082466021180152,0.0759206861257553,293.1410827636719,297.1499938964844,293.1499938964844,0.1548371464014053,-3425.469482421875,304.14862060546875,0.948320746421814,0.229044958949089,0.2173061817884445,293.2651672363281,297.1499938964844,293.1499938964844,0.0048835924826562,-1813.1964111328125,297.6905822753906,0.5659011602401733,0.050000000745058,0.2283237725496292,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,283.82501220703125,293.2652587890625,291.1210327148437,1.0,0.1812727153301239,0.8130738735198975,0.8130738735198975,1.0,1.0,-0.8064650297164917,0.3184724450111389,0.4879926145076751,0.1854564994573593,0.0,0.0,0.1315456330776214,24.633445739746094,25.0,-3.520991086959839,-4303.2373046875,63.56603240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,303.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.0947785228490829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110363900661468,0.1110406145453453,-4.226344117341796e-06,0.0,9.618815238354728e-05,0.0,0.0,4.306216716766357,0.0,0.0,0.0,0.2714047729969024,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629507601261138,-1612.8612060546875,304.14752197265625,0.7473558783531189,0.1131606698036193,0.102325901389122,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5659011602401733,0.050000000745058,0.0481333248317241,293.13287353515625,297.1499938964844,293.1499938964844,0.0586144737899303,-1196.386962890625,304.14459228515625,0.736388087272644,0.1082466021180152,0.0759206861257553,293.1410827636719,297.1499938964844,293.1499938964844,0.1548371464014053,-3425.469482421875,304.14862060546875,0.948320746421814,0.229044958949089,0.2173061817884445,293.2651672363281,297.1499938964844,293.1499938964844,0.0048835924826562,-1813.1964111328125,297.6905822753906,0.5659011602401733,0.050000000745058,0.2283237725496292,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,283.82501220703125,293.2652587890625,291.1210327148437,1.0,0.1812727153301239,0.8130738735198975,0.8130738735198975,1.0,1.0,-0.8064650297164917,0.3184724450111389,0.4879926145076751,0.1854564994573593,0.0,0.0,0.1315456330776214,24.633445739746094,25.0,-3.520991086959839,-4303.2373046875,63.56603240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,303.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.0947785228490829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110363900661468,0.1110406145453453,-4.226344117341796e-06,0.0,9.618815238354728e-05,0.0,0.0,4.306216716766357,0.0,0.0,0.0,0.2714047729969024,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634454116225242,-1621.518798828125,304.14752197265625,0.7491254806518555,0.113756388425827,0.1028574928641319,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5664060711860657,0.050000000745058,0.0481301583349704,293.12506103515625,297.1499938964844,293.1499938964844,0.0602395161986351,-1218.1829833984375,304.1437072753906,0.7410288453102112,0.1102639660239219,0.0772958844900131,293.1405334472656,297.1499938964844,293.1499938964844,0.1551453471183776,-3430.961669921875,304.1485595703125,0.9496115446090698,0.2293831706047058,0.2176181375980377,293.26416015625,297.1499938964844,293.1499938964844,0.0048530474305152,-1803.1439208984373,297.6523132324219,0.5664060711860657,0.050000000745058,0.2283087521791458,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,283.7942810058594,293.2642517089844,291.1188659667969,1.0,0.1814739853143692,0.8131769895553589,0.8131769895553589,1.0,1.0,-0.8091061115264893,0.3195044100284576,0.4896017014980316,0.186340257525444,0.0,0.0,0.1358100026845932,24.5876522064209,25.0,-3.0292770862579346,-4341.4794921875,63.9069709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,303.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.0955497920513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128635182976722,0.1128677502274513,-4.229154910717625e-06,0.0,9.697089262772352e-05,0.0,0.0,4.381497383117676,0.0,0.0,0.0,0.2716901302337646,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634454116225242,-1621.518798828125,304.14752197265625,0.7491254806518555,0.113756388425827,0.1028574928641319,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5664060711860657,0.050000000745058,0.0481301583349704,293.12506103515625,297.1499938964844,293.1499938964844,0.0602395161986351,-1218.1829833984375,304.1437072753906,0.7410288453102112,0.1102639660239219,0.0772958844900131,293.1405334472656,297.1499938964844,293.1499938964844,0.1551453471183776,-3430.961669921875,304.1485595703125,0.9496115446090698,0.2293831706047058,0.2176181375980377,293.26416015625,297.1499938964844,293.1499938964844,0.0048530474305152,-1803.1439208984373,297.6523132324219,0.5664060711860657,0.050000000745058,0.2283087521791458,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,283.7942810058594,293.2642517089844,291.1188659667969,1.0,0.1814739853143692,0.8131769895553589,0.8131769895553589,1.0,1.0,-0.8091061115264893,0.3195044100284576,0.4896017014980316,0.186340257525444,0.0,0.0,0.1358100026845932,24.5876522064209,25.0,-3.0292770862579346,-4341.4794921875,63.9069709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,303.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.0955497920513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128635182976722,0.1128677502274513,-4.229154910717625e-06,0.0,9.697089262772352e-05,0.0,0.0,4.381497383117676,0.0,0.0,0.0,0.2716901302337646,4.0,0.0,1.0
