time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063938207924366,-1630.15673828125,304.14752197265625,0.7508975863456726,0.1143530085682869,0.1033903062343597,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5669047236442566,0.050000000745058,0.0481270439922809,293.1174621582031,297.1499938964844,293.1499938964844,0.0619887560606002,-1241.796875,304.14288330078125,0.7460184693336487,0.1124418005347251,0.0787875801324844,293.13995361328125,297.1499938964844,293.1499938964844,0.1554625183343887,-3436.60400390625,304.1485290527344,0.9509099125862122,0.2297369092702865,0.2179450839757919,293.2631225585937,297.1499938964844,293.1499938964844,0.0048228334635496,-1793.1485595703125,297.61456298828125,0.5669047236442566,0.050000000745058,0.2282939851284027,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,283.7615661621094,293.26318359375,291.11700439453125,1.0,0.1816966980695724,0.8132801651954651,0.8132801651954651,1.0,1.0,-0.8119068145751953,0.3206341862678528,0.4912726283073425,0.1871915459632873,0.0,0.0,0.14030322432518,24.5437126159668,25.0,-2.5606813430786133,-4382.6044921875,64.27655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,303.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.0964313670992851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148276105523109,0.11483184248209,-4.232216724631144e-06,0.0,9.786557347979397e-05,0.0,0.0,4.462655544281006,0.0,0.0,0.0,0.2719982862472534,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063938207924366,-1630.15673828125,304.14752197265625,0.7508975863456726,0.1143530085682869,0.1033903062343597,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5669047236442566,0.050000000745058,0.0481270439922809,293.1174621582031,297.1499938964844,293.1499938964844,0.0619887560606002,-1241.796875,304.14288330078125,0.7460184693336487,0.1124418005347251,0.0787875801324844,293.13995361328125,297.1499938964844,293.1499938964844,0.1554625183343887,-3436.60400390625,304.1485290527344,0.9509099125862122,0.2297369092702865,0.2179450839757919,293.2631225585937,297.1499938964844,293.1499938964844,0.0048228334635496,-1793.1485595703125,297.61456298828125,0.5669047236442566,0.050000000745058,0.2282939851284027,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,283.7615661621094,293.26318359375,291.11700439453125,1.0,0.1816966980695724,0.8132801651954651,0.8132801651954651,1.0,1.0,-0.8119068145751953,0.3206341862678528,0.4912726283073425,0.1871915459632873,0.0,0.0,0.14030322432518,24.5437126159668,25.0,-2.5606813430786133,-4382.6044921875,64.27655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,303.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.0964313670992851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148276105523109,0.11483184248209,-4.232216724631144e-06,0.0,9.786557347979397e-05,0.0,0.0,4.462655544281006,0.0,0.0,0.0,0.2719982862472534,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641835108399391,-1634.4615478515625,304.14752197265625,0.7517802715301514,0.114651046693325,0.1036566942930221,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5671486258506775,0.050000000745058,0.0481255277991294,293.1137390136719,297.1499938964844,293.1499938964844,0.0629035383462905,-1254.20947265625,304.1425170898437,0.7486297488212585,0.1135839223861694,0.0795722603797912,293.1396789550781,297.1499938964844,293.1499938964844,0.1556242704391479,-3439.477783203125,304.14849853515625,0.9515565633773804,0.2299191504716873,0.218113824725151,293.2626037597656,297.1499938964844,293.1499938964844,0.004807858262211,-1788.1756591796875,297.5959167480469,0.5671486258506775,0.050000000745058,0.228286787867546,291.116455078125,291.1499938964844,274.2105407714844,271.1774597167969,283.74444580078125,293.2626647949219,291.1162109375,1.0,0.1818157881498336,0.8133317232131958,0.8133317232131958,1.0,1.0,-0.813360333442688,0.3212367594242096,0.4921235740184784,0.1875940263271331,0.0,0.0,0.1426240652799606,24.52265167236328,25.0,-2.338386058807373,-4404.21533203125,64.47148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.87060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.0969126597046852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158575043082237,0.1158617362380027,-4.233836534695001e-06,0.0,9.835403034230694e-05,0.0,0.0,4.505307674407959,0.0,0.0,0.0,0.2721604108810425,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644278079271316,-1638.751708984375,304.14752197265625,0.7526580095291138,0.1149484813213348,0.1039227247238159,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5673872828483582,0.050000000745058,0.0481240451335907,293.110107421875,297.1499938964844,293.1499938964844,0.0638409256935119,-1266.974609375,304.1421813964844,0.751308262348175,0.1147567778825759,0.0803795605897903,293.139404296875,297.1499938964844,293.1499938964844,0.155787855386734,-3442.382080078125,304.1484680175781,0.9521982669830322,0.2301046103239059,0.2182857543230056,293.2620849609375,297.1499938964844,293.1499938964844,0.0047929482534527,-1783.212158203125,297.5773620605469,0.5673872828483582,0.050000000745058,0.2282797545194625,291.1156921386719,291.1499938964844,274.16900634765625,271.1498107910156,283.7268371582031,293.2621765136719,291.1155090332031,1.0,0.1819397509098053,0.8133756518363953,0.8133756518363953,1.0,1.0,-0.8148446679115295,0.3218640983104706,0.4929805696010589,0.1879744082689285,0.0,0.0,0.1449869275093078,24.502302169799805,25.0,-2.119671106338501,-4426.49658203125,64.6726303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.0974195897579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169168502092361,0.1169210821390152,-4.23551318817772e-06,0.0,9.886849875329062e-05,0.0,0.0,4.549249172210693,0.0,0.0,0.0,0.272327572107315,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649121403694152,-1647.2664794921875,304.1475524902344,0.7543902397155762,0.1155399680137634,0.1044523939490318,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.567844033241272,0.050000000745058,0.0481212176382541,293.1031494140625,297.1499938964844,293.1499938964844,0.0657735466957092,-1293.4368896484375,304.1415710449219,0.7568387389183044,0.1171836256980896,0.0820541530847549,293.13885498046875,297.1499938964844,293.1499938964844,0.1561197340488433,-3448.266357421875,304.1484375,0.9534584879875184,0.2304840981960296,0.2186382859945297,293.26104736328125,297.1499938964844,293.1499938964844,0.0047633382491767,-1773.318603515625,297.54058837890625,0.567844033241272,0.050000000745058,0.2282663434743881,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,283.6902160644531,293.2611389160156,291.1142883300781,1.0,0.1822016090154647,0.8134633898735046,0.8134633898735046,1.0,1.0,-0.8178937435150146,0.3231939375400543,0.4946998357772827,0.18865567445755,0.0,0.0,0.1498188823461532,24.46407699584961,25.0,-1.6888893842697144,-4473.0009765625,65.09242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,303.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.0985071584582328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191173940896987,0.1191216334700584,-4.23902747570537e-06,0.0,9.997224697144702e-05,0.0,0.0,4.6407551765441895,0.0,0.0,0.0,0.2726760506629944,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649121403694152,-1647.2664794921875,304.1475524902344,0.7543902397155762,0.1155399680137634,0.1044523939490318,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.567844033241272,0.050000000745058,0.0481212176382541,293.1031494140625,297.1499938964844,293.1499938964844,0.0657735466957092,-1293.4368896484375,304.1415710449219,0.7568387389183044,0.1171836256980896,0.0820541530847549,293.13885498046875,297.1499938964844,293.1499938964844,0.1561197340488433,-3448.266357421875,304.1484375,0.9534584879875184,0.2304840981960296,0.2186382859945297,293.26104736328125,297.1499938964844,293.1499938964844,0.0047633382491767,-1773.318603515625,297.54058837890625,0.567844033241272,0.050000000745058,0.2282663434743881,291.11444091796875,291.1499938964844,274.0848693847656,271.0936889648437,283.6902160644531,293.2611389160156,291.1142883300781,1.0,0.1822016090154647,0.8134633898735046,0.8134633898735046,1.0,1.0,-0.8178937435150146,0.3231939375400543,0.4946998357772827,0.18865567445755,0.0,0.0,0.1498188823461532,24.46407699584961,25.0,-1.6888893842697144,-4473.0009765625,65.09242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,303.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.0985071584582328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191173940896987,0.1191216334700584,-4.23902747570537e-06,0.0,9.997224697144702e-05,0.0,0.0,4.6407551765441895,0.0,0.0,0.0,0.2726760506629944,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653888136148452,-1655.6583251953125,304.1475830078125,0.7560783624649048,0.1161242872476577,0.1049765795469284,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.568266749382019,0.050000000745058,0.0481186099350452,293.0966186523437,297.1499938964844,293.1499938964844,0.0677654594182968,-1320.9111328125,304.1410522460937,0.762545645236969,0.119697630405426,0.0837940722703933,293.1383361816406,297.1499938964844,293.1499938964844,0.1564561128616333,-3454.220703125,304.1483764648437,0.954674243927002,0.2308726161718368,0.2190002501010894,293.26007080078125,297.1499938964844,293.1499938964844,0.0047339787706732,-1763.461181640625,297.5042419433594,0.568266749382019,0.050000000745058,0.2282539755105972,291.1134948730469,291.1499938964844,274.0,271.0369567871094,283.6518249511719,293.2601623535156,291.1133728027344,1.0,0.1824803948402404,0.8135511875152588,0.8135511875152588,1.0,1.0,-0.8210275173187256,0.3246209919452667,0.4964065253734588,0.1892094612121582,0.0,0.0,0.1547576338052749,24.429555892944336,25.0,-1.2641468048095703,-4521.916015625,65.53282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.099683903157711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214142739772796,0.1214185133576393,-4.2427395783306565e-06,0.0,0.0001011664935504,0.0,0.0,4.736596584320068,0.0,0.0,0.0,0.2730416059494018,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653888136148452,-1655.6583251953125,304.1475830078125,0.7560783624649048,0.1161242872476577,0.1049765795469284,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.568266749382019,0.050000000745058,0.0481186099350452,293.0966186523437,297.1499938964844,293.1499938964844,0.0677654594182968,-1320.9111328125,304.1410522460937,0.762545645236969,0.119697630405426,0.0837940722703933,293.1383361816406,297.1499938964844,293.1499938964844,0.1564561128616333,-3454.220703125,304.1483764648437,0.954674243927002,0.2308726161718368,0.2190002501010894,293.26007080078125,297.1499938964844,293.1499938964844,0.0047339787706732,-1763.461181640625,297.5042419433594,0.568266749382019,0.050000000745058,0.2282539755105972,291.1134948730469,291.1499938964844,274.0,271.0369567871094,283.6518249511719,293.2601623535156,291.1133728027344,1.0,0.1824803948402404,0.8135511875152588,0.8135511875152588,1.0,1.0,-0.8210275173187256,0.3246209919452667,0.4964065253734588,0.1892094612121582,0.0,0.0,0.1547576338052749,24.429555892944336,25.0,-1.2641468048095703,-4521.916015625,65.53282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.099683903157711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214142739772796,0.1214185133576393,-4.2427395783306565e-06,0.0,0.0001011664935504,0.0,0.0,4.736596584320068,0.0,0.0,0.0,0.2730416059494018,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658553540706634,-1663.88232421875,304.1476135253906,0.7577073574066162,0.1166982278227806,0.1054924800992012,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5686486959457397,0.050000000745058,0.0481162630021572,293.0906066894531,297.1499938964844,293.1499938964844,0.0697943493723869,-1349.0966796875,304.1406555175781,0.7683543562889099,0.1222710087895393,0.0855803713202476,293.1378479003906,297.1499938964844,293.1499938964844,0.1567944139242172,-3460.199462890625,304.1483764648437,0.955830991268158,0.2312670946121215,0.2193687856197357,293.2591552734375,297.1499938964844,293.1499938964844,0.0047048046253621,-1753.6190185546875,297.4682312011719,0.5686486959457397,0.050000000745058,0.2282428443431854,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,283.6118469238281,293.2592163085937,291.1127624511719,1.0,0.1827736943960189,0.813624382019043,0.813624382019043,1.0,1.0,-0.8242166638374329,0.3261367678642273,0.4980799257755279,0.1896153390407562,0.0,0.0,0.1597590148448944,24.399152755737305,25.0,-0.8228520154953003,-4572.95361328125,65.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,304.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.1009365543723106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237904280424118,0.123794674873352,-4.246626303938683e-06,0.0,0.0001024377706926,0.0,0.0,4.836106300354004,0.0,0.0,0.0,0.2734217643737793,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658553540706634,-1663.88232421875,304.1476135253906,0.7577073574066162,0.1166982278227806,0.1054924800992012,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5686486959457397,0.050000000745058,0.0481162630021572,293.0906066894531,297.1499938964844,293.1499938964844,0.0697943493723869,-1349.0966796875,304.1406555175781,0.7683543562889099,0.1222710087895393,0.0855803713202476,293.1378479003906,297.1499938964844,293.1499938964844,0.1567944139242172,-3460.199462890625,304.1483764648437,0.955830991268158,0.2312670946121215,0.2193687856197357,293.2591552734375,297.1499938964844,293.1499938964844,0.0047048046253621,-1753.6190185546875,297.4682312011719,0.5686486959457397,0.050000000745058,0.2282428443431854,291.1128234863281,291.1499938964844,273.9151306152344,270.9801330566406,283.6118469238281,293.2592163085937,291.1127624511719,1.0,0.1827736943960189,0.813624382019043,0.813624382019043,1.0,1.0,-0.8242166638374329,0.3261367678642273,0.4980799257755279,0.1896153390407562,0.0,0.0,0.1597590148448944,24.399152755737305,25.0,-0.8228520154953003,-4572.95361328125,65.99009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,304.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.1009365543723106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237904280424118,0.123794674873352,-4.246626303938683e-06,0.0,0.0001024377706926,0.0,0.0,4.836106300354004,0.0,0.0,0.0,0.2734217643737793,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663082972168922,-1671.87548828125,304.14764404296875,0.7592596411705017,0.1172575131058693,0.1059964522719383,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5689826011657715,0.050000000745058,0.0481142178177833,293.0851745605469,297.1499938964844,293.1499938964844,0.0718423575162887,-1377.7430419921875,304.140380859375,0.774195671081543,0.1248823925852775,0.0873974785208702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571316719055175,-3466.1484375,304.1483459472656,0.956914246082306,0.2316643148660659,0.2197411358356475,293.2582702636719,297.1499938964844,293.1499938964844,0.0046758158132433,-1743.7904052734375,297.4325561523437,0.5689826011657715,0.050000000745058,0.2282331436872482,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,283.5705871582031,293.2583312988281,291.1125183105469,1.0,0.1830798238515854,0.8136976361274719,0.8136976361274719,1.0,1.0,-0.8274351358413696,0.3277324140071869,0.4997026920318603,0.1898637413978576,0.0,0.0,0.164778858423233,24.373512268066406,25.0,-0.349366158246994,-4625.8115234375,66.46124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,304.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.1022557467222213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262279599905014,0.1262322068214416,-4.250666279403959e-06,0.0,0.0001037765832734,0.0,0.0,4.938577175140381,0.0,0.0,0.0,0.273813933134079,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663082972168922,-1671.87548828125,304.14764404296875,0.7592596411705017,0.1172575131058693,0.1059964522719383,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5689826011657715,0.050000000745058,0.0481142178177833,293.0851745605469,297.1499938964844,293.1499938964844,0.0718423575162887,-1377.7430419921875,304.140380859375,0.774195671081543,0.1248823925852775,0.0873974785208702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571316719055175,-3466.1484375,304.1483459472656,0.956914246082306,0.2316643148660659,0.2197411358356475,293.2582702636719,297.1499938964844,293.1499938964844,0.0046758158132433,-1743.7904052734375,297.4325561523437,0.5689826011657715,0.050000000745058,0.2282331436872482,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,283.5705871582031,293.2583312988281,291.1125183105469,1.0,0.1830798238515854,0.8136976361274719,0.8136976361274719,1.0,1.0,-0.8274351358413696,0.3277324140071869,0.4997026920318603,0.1898637413978576,0.0,0.0,0.164778858423233,24.373512268066406,25.0,-0.349366158246994,-4625.8115234375,66.46124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,304.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.1022557467222213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262279599905014,0.1262322068214416,-4.250666279403959e-06,0.0,0.0001037765832734,0.0,0.0,4.938577175140381,0.0,0.0,0.0,0.273813933134079,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665288418531417,-1675.7703857421875,304.1476745605469,0.7600032091140747,0.1175305917859077,0.1062430143356323,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5691304206848145,0.050000000745058,0.0481133162975311,293.0826721191406,297.1499938964844,293.1499938964844,0.0728669986128807,-1392.1446533203125,304.1402587890625,0.7771044373512268,0.1261928379535675,0.0883116498589515,293.13720703125,297.1499938964844,293.1499938964844,0.1572988480329513,-3469.093017578125,304.1483459472656,0.9574251174926758,0.2318626642227172,0.2199275642633438,293.25787353515625,297.1499938964844,293.1499938964844,0.0046613467857241,-1738.86669921875,297.4148254394531,0.5691304206848145,0.050000000745058,0.2282288521528244,291.1125183105469,291.1499938964844,273.7894592285156,270.8959655761719,283.5495910644531,293.2579345703125,291.112548828125,1.0,0.1832367330789566,0.813734233379364,0.813734233379364,1.0,1.0,-0.8290457129478455,0.3285556435585022,0.5004900693893433,0.1899275779724121,0.0,0.0,0.1672801375389099,24.36252784729004,25.0,-0.1018758118152618,-4652.77783203125,66.70061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,304.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.447265625,18000.0,0.0,0.0,0.1029349789023399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274625211954116,0.1274667829275131,-4.252731741871685e-06,0.0,0.0001044659147737,0.0,0.0,4.990630149841309,0.0,0.0,0.0,0.2740134000778198,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667447298765182,-1679.5845947265625,304.147705078125,0.7607214450836182,0.1177983954548835,0.1064852103590965,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5692641139030457,0.050000000745058,0.0481125004589557,293.0803527832031,297.1499938964844,293.1499938964844,0.0738877579569816,-1406.53515625,304.1401672363281,0.7799889445304871,0.1275008618831634,0.089225597679615,293.13702392578125,297.1499938964844,293.1499938964844,0.1574643552303314,-3472.00537109375,304.1483459472656,0.9579123854637146,0.2320600897073745,0.2201134711503982,293.2574768066406,297.1499938964844,293.1499938964844,0.0046468991786241,-1733.9376220703125,297.3971252441406,0.5692641139030457,0.050000000745058,0.228224977850914,291.1125793457031,291.1499938964844,273.7484130859375,270.8684997558594,283.5284118652344,293.2575378417969,291.1126403808594,1.0,0.1833958029747009,0.8137632012367249,0.8137632012367249,1.0,1.0,-0.8306507468223572,0.3293918073177337,0.501258909702301,0.1899508386850357,0.0,0.0,0.1697667837142944,24.35293960571289,25.0,0.1580441743135452,-4680.01806640625,66.94175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,304.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1036252826452255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287034898996353,0.1287077367305755,-4.254823124938412e-06,0.0,0.0001051664876285,0.0,0.0,5.043058395385742,0.0,0.0,0.0,0.2742145359516144,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671605616807937,-1686.9349365234375,304.14776611328125,0.7620741128921509,0.118316113948822,0.1069544106721878,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.569486677646637,0.050000000745058,0.0481111407279968,293.0762634277344,297.1499938964844,293.1499938964844,0.0759067833423614,-1435.1180419921875,304.1400756835937,0.7856447100639343,0.1300958544015884,0.0910425782203674,293.13671875,297.1499938964844,293.1499938964844,0.1577882766723632,-3477.6953125,304.1483459472656,0.958810567855835,0.2324502319097519,0.2204817831516266,293.2568054199219,297.1499938964844,293.1499938964844,0.004618015140295,-1724.044921875,297.3619384765625,0.569486677646637,0.050000000745058,0.2282185405492782,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,283.4857788085937,293.2568359375,291.1131591796875,1.0,0.1837189793586731,0.8138211369514465,0.8138211369514465,1.0,1.0,-0.8338271379470825,0.3310939967632293,0.5027331709861755,0.1898801922798156,0.0,0.0,0.1746656894683838,24.338207244873047,25.0,0.7078286409378052,-4735.017578125,67.42701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1050316095352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311893016099929,0.1311935633420944,-4.259058187017217e-06,0.0,0.0001065937321982,0.0,0.0,5.148407459259033,0.0,0.0,0.0,0.274619311094284,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671605616807937,-1686.9349365234375,304.14776611328125,0.7620741128921509,0.118316113948822,0.1069544106721878,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.569486677646637,0.050000000745058,0.0481111407279968,293.0762634277344,297.1499938964844,293.1499938964844,0.0759067833423614,-1435.1180419921875,304.1400756835937,0.7856447100639343,0.1300958544015884,0.0910425782203674,293.13671875,297.1499938964844,293.1499938964844,0.1577882766723632,-3477.6953125,304.1483459472656,0.958810567855835,0.2324502319097519,0.2204817831516266,293.2568054199219,297.1499938964844,293.1499938964844,0.004618015140295,-1724.044921875,297.3619384765625,0.569486677646637,0.050000000745058,0.2282185405492782,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,283.4857788085937,293.2568359375,291.1131591796875,1.0,0.1837189793586731,0.8138211369514465,0.8138211369514465,1.0,1.0,-0.8338271379470825,0.3310939967632293,0.5027331709861755,0.1898801922798156,0.0,0.0,0.1746656894683838,24.338207244873047,25.0,0.7078286409378052,-4735.017578125,67.42701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1050316095352172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311893016099929,0.1311935633420944,-4.259058187017217e-06,0.0,0.0001065937321982,0.0,0.0,5.148407459259033,0.0,0.0,0.0,0.274619311094284,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675532594323158,-1693.87939453125,304.1478576660156,0.7633076310157776,0.1188076883554458,0.1074011847376823,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5696485042572021,0.050000000745058,0.0481101535260677,293.0729675292969,297.1499938964844,293.1499938964844,0.0778794884681701,-1463.184326171875,304.1401062011719,0.7910910844802856,0.1326399743556976,0.0928291156888008,293.1365051269531,297.1499938964844,293.1499938964844,0.1581003218889236,-3483.163330078125,304.1483764648437,0.9596023559570312,0.2328313589096069,0.2208427786827087,293.2562255859375,297.1499938964844,293.1499938964844,0.0045890947803854,-1714.088623046875,297.3268737792969,0.5696485042572021,0.050000000745058,0.2282138615846634,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,283.4432067871094,293.2562561035156,291.11407470703125,1.0,0.1840463429689407,0.8138790726661682,0.8138790726661682,1.0,1.0,-0.8369339108467102,0.3328186273574829,0.5041152834892273,0.1896636337041854,0.0,0.0,0.1794203668832779,24.32953453063965,25.0,1.2757548093795776,-4790.1865234375,67.91242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,304.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.1064587235450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133655309677124,0.1336595714092254,-4.26332235292648e-06,0.0,0.0001080420697689,0.0,0.0,5.253357887268066,0.0,0.0,0.0,0.2750234305858612,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675532594323158,-1693.87939453125,304.1478576660156,0.7633076310157776,0.1188076883554458,0.1074011847376823,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5696485042572021,0.050000000745058,0.0481101535260677,293.0729675292969,297.1499938964844,293.1499938964844,0.0778794884681701,-1463.184326171875,304.1401062011719,0.7910910844802856,0.1326399743556976,0.0928291156888008,293.1365051269531,297.1499938964844,293.1499938964844,0.1581003218889236,-3483.163330078125,304.1483764648437,0.9596023559570312,0.2328313589096069,0.2208427786827087,293.2562255859375,297.1499938964844,293.1499938964844,0.0045890947803854,-1714.088623046875,297.3268737792969,0.5696485042572021,0.050000000745058,0.2282138615846634,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,283.4432067871094,293.2562561035156,291.11407470703125,1.0,0.1840463429689407,0.8138790726661682,0.8138790726661682,1.0,1.0,-0.8369339108467102,0.3328186273574829,0.5041152834892273,0.1896636337041854,0.0,0.0,0.1794203668832779,24.32953453063965,25.0,1.2757548093795776,-4790.1865234375,67.91242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,304.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.1064587235450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133655309677124,0.1336595714092254,-4.26332235292648e-06,0.0,0.0001080420697689,0.0,0.0,5.253357887268066,0.0,0.0,0.0,0.2750234305858612,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679206028580665,-1700.3768310546875,304.14794921875,0.7644151449203491,0.1192704662680625,0.1078229993581771,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5697495937347412,0.050000000745058,0.0481095388531684,293.0704040527344,297.1499938964844,293.1499938964844,0.0797881036996841,-1490.452392578125,304.1402282714844,0.7962678670883179,0.1351091563701629,0.0945675671100616,293.1363830566406,297.1499938964844,293.1499938964844,0.158397689461708,-3488.3603515625,304.1484375,0.9602844715118408,0.2332003861665725,0.2211934626102447,293.2557678222656,297.1499938964844,293.1499938964844,0.004560075700283,-1704.0479736328125,297.2919006347656,0.5697495937347412,0.050000000745058,0.2282109260559082,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,283.4012756347656,293.2557983398437,291.11541748046875,1.0,0.1843748837709427,0.8139206171035767,0.8139206171035767,1.0,1.0,-0.8399431109428406,0.3345429003238678,0.5054002404212952,0.1893171221017837,0.0,0.0,0.1839750260114669,24.32701873779297,25.0,1.850374460220337,-4844.85009765625,68.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,304.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.474609375,18000.0,0.0,0.0,0.107890099287033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360692679882049,0.1360735297203064,-4.267561962478794e-06,0.0,0.0001094947365345,0.0,0.0,5.356531143188477,0.0,0.0,0.0,0.2754216492176056,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679206028580665,-1700.3768310546875,304.14794921875,0.7644151449203491,0.1192704662680625,0.1078229993581771,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5697495937347412,0.050000000745058,0.0481095388531684,293.0704040527344,297.1499938964844,293.1499938964844,0.0797881036996841,-1490.452392578125,304.1402282714844,0.7962678670883179,0.1351091563701629,0.0945675671100616,293.1363830566406,297.1499938964844,293.1499938964844,0.158397689461708,-3488.3603515625,304.1484375,0.9602844715118408,0.2332003861665725,0.2211934626102447,293.2557678222656,297.1499938964844,293.1499938964844,0.004560075700283,-1704.0479736328125,297.2919006347656,0.5697495937347412,0.050000000745058,0.2282109260559082,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,283.4012756347656,293.2557983398437,291.11541748046875,1.0,0.1843748837709427,0.8139206171035767,0.8139206171035767,1.0,1.0,-0.8399431109428406,0.3345429003238678,0.5054002404212952,0.1893171221017837,0.0,0.0,0.1839750260114669,24.32701873779297,25.0,1.850374460220337,-4844.85009765625,68.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,304.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.474609375,18000.0,0.0,0.0,0.107890099287033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360692679882049,0.1360735297203064,-4.267561962478794e-06,0.0,0.0001094947365345,0.0,0.0,5.356531143188477,0.0,0.0,0.0,0.2754216492176056,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682613551616668,-1706.4033203125,304.1480712890625,0.765394926071167,0.1197028383612632,0.1082182675600051,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5697926878929138,0.050000000745058,0.048109270632267,293.06866455078125,297.1499938964844,293.1499938964844,0.0816183760762214,-1516.6900634765625,304.14044189453125,0.8011319041252136,0.1374821662902832,0.0962432250380516,293.1363220214844,297.1499938964844,293.1499938964844,0.1586781740188598,-3493.2490234375,304.14849853515625,0.9608581066131592,0.2335546165704727,0.2215312123298645,293.2554626464844,297.1499938964844,293.1499938964844,0.0045308992266654,-1693.9036865234375,297.25689697265625,0.5697926878929138,0.050000000745058,0.2282096743583679,291.11688232421875,291.1499938964844,273.4481811523437,270.66912841796875,283.36053466796875,293.2554626464844,291.1171569824219,1.0,0.1847016513347625,0.8139621615409851,0.8139621615409851,1.0,1.0,-0.8428320288658142,0.3362469673156738,0.5065850615501404,0.1888631284236908,0.0,0.0,0.1882789433002472,24.33049774169922,25.0,2.4098894596099854,-4898.33349609375,68.86632537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,304.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.767578125,18000.0,0.0,0.0,0.1093084514141082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383990198373794,0.1384032964706421,-4.271719262760598e-06,0.0,0.0001109341828851,0.0,0.0,5.456530570983887,0.0,0.0,0.0,0.275808572769165,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682613551616668,-1706.4033203125,304.1480712890625,0.765394926071167,0.1197028383612632,0.1082182675600051,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5697926878929138,0.050000000745058,0.048109270632267,293.06866455078125,297.1499938964844,293.1499938964844,0.0816183760762214,-1516.6900634765625,304.14044189453125,0.8011319041252136,0.1374821662902832,0.0962432250380516,293.1363220214844,297.1499938964844,293.1499938964844,0.1586781740188598,-3493.2490234375,304.14849853515625,0.9608581066131592,0.2335546165704727,0.2215312123298645,293.2554626464844,297.1499938964844,293.1499938964844,0.0045308992266654,-1693.9036865234375,297.25689697265625,0.5697926878929138,0.050000000745058,0.2282096743583679,291.11688232421875,291.1499938964844,273.4481811523437,270.66912841796875,283.36053466796875,293.2554626464844,291.1171569824219,1.0,0.1847016513347625,0.8139621615409851,0.8139621615409851,1.0,1.0,-0.8428320288658142,0.3362469673156738,0.5065850615501404,0.1888631284236908,0.0,0.0,0.1882789433002472,24.33049774169922,25.0,2.4098894596099854,-4898.33349609375,68.86632537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,304.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.767578125,18000.0,0.0,0.0,0.1093084514141082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383990198373794,0.1384032964706421,-4.271719262760598e-06,0.0,0.0001109341828851,0.0,0.0,5.456530570983887,0.0,0.0,0.0,0.275808572769165,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684208869934082,-1709.2239990234375,304.14813232421875,0.7658337950706482,0.1199065074324607,0.1084049344062805,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5697920322418213,0.050000000745058,0.0481092743575573,293.068115234375,297.1499938964844,293.1499938964844,0.0824973061680793,-1529.315185546875,304.1405639648437,0.8034268617630005,0.1386227905750274,0.0970507264137268,293.1363525390625,297.1499938964844,293.1499938964844,0.1588110774755478,-3495.559814453125,304.1485290527344,0.9611022472381592,0.2337249517440796,0.2216941118240356,293.2553405761719,297.1499938964844,293.1499938964844,0.0045162327587604,-1688.786376953125,297.2393798828125,0.5697920322418213,0.050000000745058,0.2282096892595291,291.11785888671875,291.1499938964844,273.4156188964844,270.6478576660156,283.3407897949219,293.25537109375,291.1181945800781,1.0,0.1848633736371994,0.8139829635620117,0.8139829635620117,1.0,1.0,-0.8442206978797913,0.337083101272583,0.5071375966072083,0.188602477312088,0.0,0.0,0.1903161853551864,24.33460807800293,25.0,2.673877477645874,-4924.3701171875,69.09795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039245605469,304.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.1100066602230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395192891359329,0.1395235657691955,-4.273744707461447e-06,0.0,0.0001116427811211,0.0,0.0,5.504770755767822,0.0,0.0,0.0,0.2759955823421478,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685737505555152,-1711.9261474609375,304.148193359375,0.766241729259491,0.1201025173068046,0.1085847839713096,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5697782635688782,0.050000000745058,0.0481093563139438,293.0677490234375,297.1499938964844,293.1499938964844,0.0833519548177719,-1541.605224609375,304.1407470703125,0.8056318163871765,0.1397326588630676,0.0978375449776649,293.1363830566406,297.1499938964844,293.1499938964844,0.1589392572641372,-3497.784912109375,304.1485595703125,0.9613205194473268,0.2338908165693283,0.2218529731035232,293.2552795410156,297.1499938964844,293.1499938964844,0.0045015159994363,-1683.6402587890625,297.2218322753906,0.5697782635688782,0.050000000745058,0.2282100617885589,291.11895751953125,291.1499938964844,273.38446044921875,270.6276550292969,283.32159423828125,293.2552795410156,291.1192932128906,1.0,0.185023620724678,0.8139981031417847,0.8139981031417847,1.0,1.0,-0.8455720543861389,0.3379063606262207,0.5076656937599182,0.1883236467838287,0.0,0.0,0.1922768652439117,24.34012222290039,25.0,2.931002855300904,-4949.87890625,69.32608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,304.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1106953173875808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406081914901733,0.1406124681234359,-4.275728315406013e-06,0.0,0.0001123416732298,0.0,0.0,5.551755428314209,0.0,0.0,0.0,0.2761779725551605,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688583999872207,-1716.955078125,304.1483154296875,0.766963005065918,0.1204707473516464,0.108922965824604,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5697124004364014,0.050000000745058,0.0481097511947155,293.0675964355469,297.1499938964844,293.1499938964844,0.0849782675504684,-1565.0213623046875,304.14111328125,0.8096793293952942,0.1418472677469253,0.0993392318487167,293.1365051269531,297.1499938964844,293.1499938964844,0.1591797471046447,-3501.94921875,304.14862060546875,0.9616789221763612,0.2342077195644378,0.2221570461988449,293.2552490234375,297.1499938964844,293.1499938964844,0.0044718896970152,-1673.247314453125,297.18658447265625,0.5697124004364014,0.050000000745058,0.2282119393348693,291.1213684082031,291.1499938964844,273.3268127441406,270.5906677246094,283.2850646972656,293.2552490234375,291.12176513671875,1.0,0.1853380352258682,0.8140283226966858,0.8140283226966858,1.0,1.0,-0.8481477499008179,0.3395026326179504,0.5086451172828674,0.1877238601446151,0.0,0.0,0.1959262192249298,24.355363845825195,25.0,3.4159810543060303,-4998.8232421875,69.76927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,304.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.1120320335030555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426658779382705,0.1426701545715332,-4.2795281842700206e-06,0.0,0.0001136982755269,0.0,0.0,5.640816688537598,0.0,0.0,0.0,0.2765243649482727,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688583999872207,-1716.955078125,304.1483154296875,0.766963005065918,0.1204707473516464,0.108922965824604,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5697124004364014,0.050000000745058,0.0481097511947155,293.0675964355469,297.1499938964844,293.1499938964844,0.0849782675504684,-1565.0213623046875,304.14111328125,0.8096793293952942,0.1418472677469253,0.0993392318487167,293.1365051269531,297.1499938964844,293.1499938964844,0.1591797471046447,-3501.94921875,304.14862060546875,0.9616789221763612,0.2342077195644378,0.2221570461988449,293.2552490234375,297.1499938964844,293.1499938964844,0.0044718896970152,-1673.247314453125,297.18658447265625,0.5697124004364014,0.050000000745058,0.2282119393348693,291.1213684082031,291.1499938964844,273.3268127441406,270.5906677246094,283.2850646972656,293.2552490234375,291.12176513671875,1.0,0.1853380352258682,0.8140283226966858,0.8140283226966858,1.0,1.0,-0.8481477499008179,0.3395026326179504,0.5086451172828674,0.1877238601446151,0.0,0.0,0.1959262192249298,24.355363845825195,25.0,3.4159810543060303,-4998.8232421875,69.76927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,304.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.1120320335030555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426658779382705,0.1426701545715332,-4.2795281842700206e-06,0.0,0.0001136982755269,0.0,0.0,5.640816688537598,0.0,0.0,0.0,0.2765243649482727,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691177770495414,-1721.533935546875,304.1484375,0.7675742506980896,0.1208106130361557,0.1092352867126464,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696039199829102,0.050000000745058,0.0481104031205177,293.06817626953125,297.1499938964844,293.1499938964844,0.086493119597435,-1586.857666015625,304.1415405273437,0.8132634162902832,0.1438189893960952,0.1007430031895637,293.1367492675781,297.1499938964844,293.1499938964844,0.1594001799821853,-3505.7529296875,304.1487121582031,0.9619471430778505,0.2345056980848312,0.2224434912204742,293.25537109375,297.1499938964844,293.1499938964844,0.004441998898983,-1662.7198486328125,297.15118408203125,0.5696039199829102,0.050000000745058,0.2282150387763977,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,283.2514953613281,293.25537109375,291.1245422363281,1.0,0.1856427490711212,0.8140586018562317,0.8140586018562317,1.0,1.0,-0.8505555391311646,0.3410236835479736,0.5095318555831909,0.1870904564857483,0.0,0.0,0.199194997549057,24.3753662109375,25.0,3.8495430946350098,-5044.59033203125,70.19376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,304.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1133018806576728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445454955101013,0.1445497870445251,-4.283062935428461e-06,0.0,0.0001149870076915,0.0,0.0,5.722496509552002,0.0,0.0,0.0,0.2768429517745971,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691177770495414,-1721.533935546875,304.1484375,0.7675742506980896,0.1208106130361557,0.1092352867126464,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696039199829102,0.050000000745058,0.0481104031205177,293.06817626953125,297.1499938964844,293.1499938964844,0.086493119597435,-1586.857666015625,304.1415405273437,0.8132634162902832,0.1438189893960952,0.1007430031895637,293.1367492675781,297.1499938964844,293.1499938964844,0.1594001799821853,-3505.7529296875,304.1487121582031,0.9619471430778505,0.2345056980848312,0.2224434912204742,293.25537109375,297.1499938964844,293.1499938964844,0.004441998898983,-1662.7198486328125,297.15118408203125,0.5696039199829102,0.050000000745058,0.2282150387763977,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,283.2514953613281,293.25537109375,291.1245422363281,1.0,0.1856427490711212,0.8140586018562317,0.8140586018562317,1.0,1.0,-0.8505555391311646,0.3410236835479736,0.5095318555831909,0.1870904564857483,0.0,0.0,0.199194997549057,24.3753662109375,25.0,3.8495430946350098,-5044.59033203125,70.19376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,304.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1133018806576728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445454955101013,0.1445497870445251,-4.283062935428461e-06,0.0,0.0001149870076915,0.0,0.0,5.722496509552002,0.0,0.0,0.0,0.2768429517745971,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693539604544639,-1725.6990966796875,304.1485595703125,0.7680882215499878,0.1211242973804473,0.1095237284898758,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694600343704224,0.050000000745058,0.0481112748384475,293.0694274902344,297.1499938964844,293.1499938964844,0.0878897458314895,-1607.00048828125,304.1420288085937,0.8164330720901489,0.1456374526023864,0.102041408419609,293.13702392578125,297.1499938964844,293.1499938964844,0.15960094332695,-3509.20458984375,304.1488037109375,0.9621360301971436,0.2347846180200576,0.2227121442556381,293.255615234375,297.1499938964844,293.1499938964844,0.0044118375517427,-1652.058349609375,297.1155090332031,0.5694600343704224,0.050000000745058,0.2282191663980484,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,283.221435546875,293.255615234375,291.1275634765625,1.0,0.1859357208013534,0.8140818476676941,0.8140818476676941,1.0,1.0,-0.8527883887290955,0.3424558043479919,0.5103325843811035,0.1864468902349472,0.0,0.0,0.2020464688539505,24.399477005004883,25.0,4.216494560241699,-5086.55322265625,70.59712982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1144864037632942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462176591157913,0.1462219506502151,-4.286271632736316e-06,0.0,0.0001161891486844,0.0,0.0,5.795443534851074,0.0,0.0,0.0,0.2771283686161041,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693539604544639,-1725.6990966796875,304.1485595703125,0.7680882215499878,0.1211242973804473,0.1095237284898758,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694600343704224,0.050000000745058,0.0481112748384475,293.0694274902344,297.1499938964844,293.1499938964844,0.0878897458314895,-1607.00048828125,304.1420288085937,0.8164330720901489,0.1456374526023864,0.102041408419609,293.13702392578125,297.1499938964844,293.1499938964844,0.15960094332695,-3509.20458984375,304.1488037109375,0.9621360301971436,0.2347846180200576,0.2227121442556381,293.255615234375,297.1499938964844,293.1499938964844,0.0044118375517427,-1652.058349609375,297.1155090332031,0.5694600343704224,0.050000000745058,0.2282191663980484,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,283.221435546875,293.255615234375,291.1275634765625,1.0,0.1859357208013534,0.8140818476676941,0.8140818476676941,1.0,1.0,-0.8527883887290955,0.3424558043479919,0.5103325843811035,0.1864468902349472,0.0,0.0,0.2020464688539505,24.399477005004883,25.0,4.216494560241699,-5086.55322265625,70.59712982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1144864037632942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462176591157913,0.1462219506502151,-4.286271632736316e-06,0.0,0.0001161891486844,0.0,0.0,5.795443534851074,0.0,0.0,0.0,0.2771283686161041,4.0,0.0,1.0
