time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695689767599105,-1729.4871826171875,304.148681640625,0.7685160040855408,0.1214138641953468,0.1097901687026023,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692867040634155,0.050000000745058,0.0481123216450214,293.07135009765625,297.1499938964844,293.1499938964844,0.0891616269946098,-1625.3433837890625,304.142578125,0.8192178606987,0.1472922563552856,0.1032273098826408,293.1373596191406,297.1499938964844,293.1499938964844,0.1597824990749359,-3512.313720703125,304.1488952636719,0.9622542262077332,0.2350441366434097,0.222962737083435,293.2559814453125,297.1499938964844,293.1499938964844,0.0043814121745526,-1641.26806640625,297.0795593261719,0.5692867040634155,0.050000000745058,0.2282241433858871,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,283.1954040527344,293.2559509277344,291.1307983398437,1.0,0.1862150877714157,0.8141050934791565,0.8141050934791565,1.0,1.0,-0.8548393249511719,0.3437874019145965,0.5110518932342529,0.1858145743608474,0.0,0.0,0.2044518887996673,24.427160263061523,25.0,4.506778717041016,-5124.14892578125,70.97712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,304.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.115567497909069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147657036781311,0.1476613134145736,-4.289097887522075e-06,0.0,0.0001172863194369,0.0,0.0,5.858471393585205,0.0,0.0,0.0,0.2773758471012115,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695689767599105,-1729.4871826171875,304.148681640625,0.7685160040855408,0.1214138641953468,0.1097901687026023,293.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692867040634155,0.050000000745058,0.0481123216450214,293.07135009765625,297.1499938964844,293.1499938964844,0.0891616269946098,-1625.3433837890625,304.142578125,0.8192178606987,0.1472922563552856,0.1032273098826408,293.1373596191406,297.1499938964844,293.1499938964844,0.1597824990749359,-3512.313720703125,304.1488952636719,0.9622542262077332,0.2350441366434097,0.222962737083435,293.2559814453125,297.1499938964844,293.1499938964844,0.0043814121745526,-1641.26806640625,297.0795593261719,0.5692867040634155,0.050000000745058,0.2282241433858871,291.1303100585937,291.1499938964844,273.1976013183594,270.5126342773437,283.1954040527344,293.2559509277344,291.1307983398437,1.0,0.1862150877714157,0.8141050934791565,0.8141050934791565,1.0,1.0,-0.8548393249511719,0.3437874019145965,0.5110518932342529,0.1858145743608474,0.0,0.0,0.2044518887996673,24.427160263061523,25.0,4.506778717041016,-5124.14892578125,70.97712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,304.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.115567497909069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147657036781311,0.1476613134145736,-4.289097887522075e-06,0.0,0.0001172863194369,0.0,0.0,5.858471393585205,0.0,0.0,0.0,0.2773758471012115,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696691051125526,-1731.24951171875,304.14874267578125,0.768700361251831,0.1215502023696899,0.1099156588315963,293.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691903233528137,0.050000000745058,0.0481129065155983,293.0725402832031,297.1499938964844,293.1499938964844,0.0897478982806205,-1633.7952880859375,304.1428527832031,0.8204692602157593,0.1480539292097091,0.1037751361727714,293.1375427246094,297.1499938964844,293.1499938964844,0.1598660945892334,-3513.74072265625,304.1489562988281,0.9622886776924132,0.2351664900779724,0.2230811119079589,293.2561950683594,297.1499938964844,293.1499938964844,0.0043661030940711,-1635.8262939453125,297.0614929199219,0.5691903233528137,0.050000000745058,0.2282269150018692,291.1319885253906,291.1499938964844,273.1834411621094,270.50518798828125,283.18408203125,293.25616455078125,291.13250732421875,1.0,0.1863490939140319,0.8141167759895325,0.8141167759895325,1.0,1.0,-0.8557934761047363,0.3444117307662964,0.5113817453384399,0.1855081021785736,0.0,0.0,0.2054783403873443,24.442232131958008,25.0,4.630763530731201,-5141.1357421875,71.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,304.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1160635352134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482819467782974,0.1482862383127212,-4.290350716473768e-06,0.0,0.0001177897356683,0.0,0.0,5.8859148025512695,0.0,0.0,0.0,0.2774839401245117,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697648376226425,-1732.93359375,304.1488037109375,0.7688674330711365,0.1216815039515495,0.1100365296006202,293.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690885186195374,0.050000000745058,0.0481135249137878,293.0738830566406,297.1499938964844,293.1499938964844,0.0903013497591018,-1641.7706298828125,304.1431579589844,0.8216317296028137,0.148772194981575,0.1042930334806442,293.13775634765625,297.1499938964844,293.1499938964844,0.1599451601505279,-3515.08740234375,304.14898681640625,0.962308406829834,0.2352841049432754,0.2231950312852859,293.2564392089844,297.1499938964844,293.1499938964844,0.0043507348746061,-1630.3555908203125,297.0433349609375,0.5690885186195374,0.050000000745058,0.2282298505306244,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,283.1739196777344,293.25640869140625,291.1342163085937,1.0,0.186479240655899,0.8141259551048279,0.8141259551048279,1.0,1.0,-0.8567010760307312,0.3450075984001159,0.5116934776306152,0.1852108389139175,0.0,0.0,0.2063891589641571,24.458026885986328,25.0,4.744604587554932,-5156.88134765625,71.33165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670959472656,304.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.116528645157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148843377828598,0.1488476693630218,-4.291493951313896e-06,0.0,0.0001182617634185,0.0,0.0,5.910617351531982,0.0,0.0,0.0,0.2775814831256866,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699437856674194,-1736.077880859375,304.1488952636719,0.7691532373428345,0.1219298690557479,0.1102652102708816,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.568869948387146,0.050000000745058,0.0481148548424243,293.0769958496094,297.1499938964844,293.1499938964844,0.0913048535585403,-1656.217529296875,304.1437683105469,0.8236881494522095,0.1500708013772964,0.1052343323826789,293.13818359375,297.1499938964844,293.1499938964844,0.1600894331932068,-3517.53466796875,304.1490783691406,0.9623056650161744,0.2355048656463623,0.2234093695878982,293.2569885253906,297.1499938964844,293.1499938964844,0.0043198280036449,-1619.32958984375,297.0068359375,0.568869948387146,0.050000000745058,0.2282361537218094,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,283.1573486328125,293.2569580078125,291.1377868652344,1.0,0.1867271661758422,0.8141443133354187,0.8141443133354187,1.0,1.0,-0.8583715558052063,0.3461095988750458,0.5122619867324829,0.1846501529216766,0.0,0.0,0.2078490555286407,24.491682052612305,25.0,4.974771022796631,-5184.3896484375,71.65950775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,304.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.302734375,18000.0,0.0,0.0,0.1173584163188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497652977705001,0.149769589304924,-4.293431629776023e-06,0.0,0.0001191038682009,0.0,0.0,5.951310634613037,0.0,0.0,0.0,0.2777429223060608,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699437856674194,-1736.077880859375,304.1488952636719,0.7691532373428345,0.1219298690557479,0.1102652102708816,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.568869948387146,0.050000000745058,0.0481148548424243,293.0769958496094,297.1499938964844,293.1499938964844,0.0913048535585403,-1656.217529296875,304.1437683105469,0.8236881494522095,0.1500708013772964,0.1052343323826789,293.13818359375,297.1499938964844,293.1499938964844,0.1600894331932068,-3517.53466796875,304.1490783691406,0.9623056650161744,0.2355048656463623,0.2234093695878982,293.2569885253906,297.1499938964844,293.1499938964844,0.0043198280036449,-1619.32958984375,297.0068359375,0.568869948387146,0.050000000745058,0.2282361537218094,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,283.1573486328125,293.2569580078125,291.1377868652344,1.0,0.1867271661758422,0.8141443133354187,0.8141443133354187,1.0,1.0,-0.8583715558052063,0.3461095988750458,0.5122619867324829,0.1846501529216766,0.0,0.0,0.2078490555286407,24.491682052612305,25.0,4.974771022796631,-5184.3896484375,71.65950775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,304.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.302734375,18000.0,0.0,0.0,0.1173584163188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497652977705001,0.149769589304924,-4.293431629776023e-06,0.0,0.0001191038682009,0.0,0.0,5.951310634613037,0.0,0.0,0.0,0.2777429223060608,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701073706150055,-1738.947509765625,304.14898681640625,0.7693789005279541,0.122160866856575,0.1104778945446014,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686322450637817,0.050000000745058,0.0481163039803504,293.0806884765625,297.1499938964844,293.1499938964844,0.0921606048941612,-1668.5137939453125,304.1444091796875,0.8253747820854187,0.1511716693639755,0.1060402393341064,293.138671875,297.1499938964844,293.1499938964844,0.160215139389038,-3519.65234375,304.149169921875,0.9622475504875184,0.23570616543293,0.2236054539680481,293.2575988769531,297.1499938964844,293.1499938964844,0.0042887087911367,-1608.1961669921875,296.9700927734375,0.5686322450637817,0.050000000745058,0.2282430231571197,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,283.14617919921875,293.2575378417969,291.1415100097656,1.0,0.1869573444128036,0.8141627311706543,0.8141627311706543,1.0,1.0,-0.8598393201828003,0.3470842540264129,0.5127550363540649,0.1841412037611007,0.0,0.0,0.208804190158844,24.52803421020508,25.0,5.175936698913574,-5206.1376953125,71.95831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1180424615740776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504015326499939,0.1504058241844177,-4.294865448173368e-06,0.0,0.0001197980964207,0.0,0.0,5.97956132888794,0.0,0.0,0.0,0.2778562605381012,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701073706150055,-1738.947509765625,304.14898681640625,0.7693789005279541,0.122160866856575,0.1104778945446014,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686322450637817,0.050000000745058,0.0481163039803504,293.0806884765625,297.1499938964844,293.1499938964844,0.0921606048941612,-1668.5137939453125,304.1444091796875,0.8253747820854187,0.1511716693639755,0.1060402393341064,293.138671875,297.1499938964844,293.1499938964844,0.160215139389038,-3519.65234375,304.149169921875,0.9622475504875184,0.23570616543293,0.2236054539680481,293.2575988769531,297.1499938964844,293.1499938964844,0.0042887087911367,-1608.1961669921875,296.9700927734375,0.5686322450637817,0.050000000745058,0.2282430231571197,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,283.14617919921875,293.2575378417969,291.1415100097656,1.0,0.1869573444128036,0.8141627311706543,0.8141627311706543,1.0,1.0,-0.8598393201828003,0.3470842540264129,0.5127550363540649,0.1841412037611007,0.0,0.0,0.208804190158844,24.52803421020508,25.0,5.175936698913574,-5206.1376953125,71.95831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1180424615740776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504015326499939,0.1504058241844177,-4.294865448173368e-06,0.0,0.0001197980964207,0.0,0.0,5.97956132888794,0.0,0.0,0.0,0.2778562605381012,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0702998414635658,-1742.348388671875,304.1490173339844,0.769721508026123,0.1224624961614608,0.1107235699892044,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684300661087036,0.050000000745058,0.0481175370514392,293.0846252441406,297.1499938964844,293.1499938964844,0.0928912237286567,-1678.996826171875,304.1450500488281,0.826808512210846,0.1521262973546981,0.1067297905683517,293.1387634277344,297.1499938964844,293.1499938964844,0.1603698432445526,-3522.301513671875,304.1492004394531,0.9622886180877686,0.2359757274389267,0.2238335460424423,293.2577514648437,297.1499938964844,293.1499938964844,0.0042587807402014,-1597.469482421875,296.9342956542969,0.5684300661087036,0.050000000745058,0.2282488793134689,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,283.137939453125,293.2577514648437,291.1449584960937,1.0,0.1871715784072876,0.814180850982666,0.814180850982666,1.0,1.0,-0.8612439036369324,0.3480087220668793,0.5132351517677307,0.1836743056774139,0.0,0.0,0.2092837542295456,24.559383392333984,25.0,4.576999664306641,-5222.80419921875,72.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,304.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1185703203082084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507506221532821,0.150754913687706,-4.295768576412229e-06,0.0,0.0001203338033519,0.0,0.0,5.995233535766602,0.0,0.0,0.0,0.2779208123683929,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0702998414635658,-1742.348388671875,304.1490173339844,0.769721508026123,0.1224624961614608,0.1107235699892044,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684300661087036,0.050000000745058,0.0481175370514392,293.0846252441406,297.1499938964844,293.1499938964844,0.0928912237286567,-1678.996826171875,304.1450500488281,0.826808512210846,0.1521262973546981,0.1067297905683517,293.1387634277344,297.1499938964844,293.1499938964844,0.1603698432445526,-3522.301513671875,304.1492004394531,0.9622886180877686,0.2359757274389267,0.2238335460424423,293.2577514648437,297.1499938964844,293.1499938964844,0.0042587807402014,-1597.469482421875,296.9342956542969,0.5684300661087036,0.050000000745058,0.2282488793134689,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,283.137939453125,293.2577514648437,291.1449584960937,1.0,0.1871715784072876,0.814180850982666,0.814180850982666,1.0,1.0,-0.8612439036369324,0.3480087220668793,0.5132351517677307,0.1836743056774139,0.0,0.0,0.2092837542295456,24.559383392333984,25.0,4.576999664306641,-5222.80419921875,72.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,304.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1185703203082084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507506221532821,0.150754913687706,-4.295768576412229e-06,0.0,0.0001203338033519,0.0,0.0,5.995233535766602,0.0,0.0,0.0,0.2779208123683929,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705828070640564,-1747.4122314453125,304.1488647460937,0.7703628540039062,0.1228558421134948,0.1110615283250808,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683014988899231,0.050000000745058,0.0481183230876922,293.0890808105469,297.1499938964844,293.1499938964844,0.0935053378343582,-1687.8082275390625,304.14569091796875,0.8280293345451355,0.1528785973787307,0.1072991266846656,293.13836669921875,297.1499938964844,293.1499938964844,0.160634160041809,-3526.9404296875,304.1490173339844,0.9625844955444336,0.236342117190361,0.2241614907979965,293.25714111328125,297.1499938964844,293.1499938964844,0.0042306617833673,-1587.460693359375,296.8996276855469,0.5683014988899231,0.050000000745058,0.2282526046037674,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,283.1292419433594,293.2572326660156,291.1465759277344,1.0,0.1873760968446731,0.8141990303993225,0.8141990303993225,1.0,1.0,-0.8627316951751709,0.348969042301178,0.5137626528739929,0.1832264065742492,0.0,0.0,0.2096060812473297,24.580310821533203,25.0,2.398188829421997,-5237.40283203125,72.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,304.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1189417168498039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509471982717514,0.1509515047073364,-4.296251063351519e-06,0.0,0.0001207107197842,0.0,0.0,6.004027843475342,0.0,0.0,0.0,0.2779572606086731,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705828070640564,-1747.4122314453125,304.1488647460937,0.7703628540039062,0.1228558421134948,0.1110615283250808,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683014988899231,0.050000000745058,0.0481183230876922,293.0890808105469,297.1499938964844,293.1499938964844,0.0935053378343582,-1687.8082275390625,304.14569091796875,0.8280293345451355,0.1528785973787307,0.1072991266846656,293.13836669921875,297.1499938964844,293.1499938964844,0.160634160041809,-3526.9404296875,304.1490173339844,0.9625844955444336,0.236342117190361,0.2241614907979965,293.25714111328125,297.1499938964844,293.1499938964844,0.0042306617833673,-1587.460693359375,296.8996276855469,0.5683014988899231,0.050000000745058,0.2282526046037674,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,283.1292419433594,293.2572326660156,291.1465759277344,1.0,0.1873760968446731,0.8141990303993225,0.8141990303993225,1.0,1.0,-0.8627316951751709,0.348969042301178,0.5137626528739929,0.1832264065742492,0.0,0.0,0.2096060812473297,24.580310821533203,25.0,2.398188829421997,-5237.40283203125,72.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879455566406,304.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1189417168498039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509471982717514,0.1509515047073364,-4.296251063351519e-06,0.0,0.0001207107197842,0.0,0.0,6.004027843475342,0.0,0.0,0.0,0.2779572606086731,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707447305321693,-1750.322265625,304.1487731933594,0.7707242965698242,0.1230699121952056,0.1112495809793472,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.568234384059906,0.050000000745058,0.048118732869625,293.0916442871094,297.1499938964844,293.1499938964844,0.0937422513961792,-1691.1993408203125,304.1460266113281,0.8284674882888794,0.1531473845243454,0.1075140014290809,293.1380615234375,297.1499938964844,293.1499938964844,0.1607943773269653,-3529.7666015625,304.1488952636719,0.9627607464790344,0.2365448921918869,0.224347785115242,293.25665283203125,297.1499938964844,293.1499938964844,0.0042172125540673,-1582.699462890625,296.8825378417969,0.568234384059906,0.050000000745058,0.2282545566558838,291.14678955078125,291.1499938964844,273.1499938964844,270.51239013671875,283.1247863769531,293.2567443847656,291.1468505859375,1.0,0.1874745935201645,0.8142080903053284,0.8142080903053284,1.0,1.0,-0.8634416460990906,0.3494351804256439,0.514006495475769,0.1829926818609237,0.0,0.0,0.2097863256931305,24.590805053710938,25.0,1.441129446029663,-5244.716796875,72.65628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,304.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1190736815333366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510478109121322,0.1510521024465561,-4.296439328754786e-06,0.0,0.000120844648336,0.0,0.0,6.008449554443359,0.0,0.0,0.0,0.2779746651649475,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709150955080986,-1753.3880615234375,304.148681640625,0.7710932493209839,0.1232922226190567,0.1114459261298179,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681573152542114,0.050000000745058,0.0481192059814929,293.0944519042969,297.1499938964844,293.1499938964844,0.0939230322837829,-1693.775390625,304.1464233398437,0.8287652134895325,0.1533368378877639,0.1076752170920372,293.13775634765625,297.1499938964844,293.1499938964844,0.160966008901596,-3532.79541015625,304.1488037109375,0.9629362225532532,0.2367566525936126,0.2245437651872635,293.2560729980469,297.1499938964844,293.1499938964844,0.00420409347862,-1578.0609130859375,296.86572265625,0.5681573152542114,0.050000000745058,0.2282567918300628,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,283.1202697753906,293.25616455078125,291.1469116210937,1.0,0.1875701546669006,0.8142151832580566,0.8142151832580566,1.0,1.0,-0.864109218120575,0.3498842716217041,0.5142249464988708,0.1827453374862671,0.0,0.0,0.2099792212247848,24.602304458618164,25.0,0.746156632900238,-5252.0419921875,72.78594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,304.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1191742569208145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511568278074264,0.1511611193418502,-4.296631686884211e-06,0.0,0.0001209467227454,0.0,0.0,6.01322603225708,0.0,0.0,0.0,0.2779931724071502,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712747871875763,-1759.86865234375,304.1485290527344,0.7718307971954346,0.1237568035721778,0.1118583306670188,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679641366004944,0.050000000745058,0.0481203906238079,293.10076904296875,297.1499938964844,293.1499938964844,0.0941009223461151,-1696.2601318359375,304.1473083496094,0.8289023637771606,0.1534623950719833,0.107824832201004,293.1370849609375,297.1499938964844,293.1499938964844,0.1613336205482483,-3539.27880859375,304.1485900878906,0.963261067867279,0.237200990319252,0.2249576896429062,293.2546691894531,297.1499938964844,293.1499938964844,0.0041786860674619,-1569.0806884765625,296.83282470703125,0.5679641366004944,0.050000000745058,0.2282624095678329,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,283.1110534667969,293.2547912597656,291.1468505859375,1.0,0.1877510547637939,0.814229428768158,0.814229428768158,1.0,1.0,-0.8652886748313904,0.3507229685783386,0.5145657062530518,0.182194322347641,0.0,0.0,0.2103983014822006,24.6292724609375,25.0,-0.052418079227209,-5266.3876953125,73.02519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119296595454216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513952165842056,0.1513995081186294,-4.297049144952325e-06,0.0,0.0001210708796861,0.0,0.0,6.023667812347412,0.0,0.0,0.0,0.2780335247516632,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712747871875763,-1759.86865234375,304.1485290527344,0.7718307971954346,0.1237568035721778,0.1118583306670188,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679641366004944,0.050000000745058,0.0481203906238079,293.10076904296875,297.1499938964844,293.1499938964844,0.0941009223461151,-1696.2601318359375,304.1473083496094,0.8289023637771606,0.1534623950719833,0.107824832201004,293.1370849609375,297.1499938964844,293.1499938964844,0.1613336205482483,-3539.27880859375,304.1485900878906,0.963261067867279,0.237200990319252,0.2249576896429062,293.2546691894531,297.1499938964844,293.1499938964844,0.0041786860674619,-1569.0806884765625,296.83282470703125,0.5679641366004944,0.050000000745058,0.2282624095678329,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,283.1110534667969,293.2547912597656,291.1468505859375,1.0,0.1877510547637939,0.814229428768158,0.814229428768158,1.0,1.0,-0.8652886748313904,0.3507229685783386,0.5145657062530518,0.182194322347641,0.0,0.0,0.2103983014822006,24.6292724609375,25.0,-0.052418079227209,-5266.3876953125,73.02519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119296595454216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513952165842056,0.1513995081186294,-4.297049144952325e-06,0.0,0.0001210708796861,0.0,0.0,6.023667812347412,0.0,0.0,0.0,0.2780335247516632,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716537460684776,-1766.7041015625,304.1483764648437,0.7725459337234497,0.12424286454916,0.1122916862368583,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677110552787781,0.050000000745058,0.0481219477951526,293.1080627441406,297.1499938964844,293.1499938964844,0.0940175279974937,-1694.950927734375,304.1483459472656,0.8283891677856445,0.1532324701547622,0.1077307686209678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617248505353927,-3546.1689453125,304.1484069824219,0.9635297656059264,0.2376670986413955,0.2253940850496292,293.2530517578125,297.1499938964844,293.1499938964844,0.004154194612056,-1560.4183349609375,296.8008728027344,0.5677110552787781,0.050000000745058,0.2282698005437851,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,283.1015319824219,293.253173828125,291.1466064453125,1.0,0.1879159957170486,0.8142436742782593,0.8142436742782593,1.0,1.0,-0.866230309009552,0.3514752984046936,0.5147550106048584,0.1815461963415146,0.0,0.0,0.2108613401651382,24.662134170532227,25.0,-0.3506319522857666,-5280.04345703125,73.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1193388774991035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516600102186203,0.1516643166542053,-4.297514351492282e-06,0.0,0.0001211137932841,0.0,0.0,6.035273551940918,0.0,0.0,0.0,0.2780784070491791,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716537460684776,-1766.7041015625,304.1483764648437,0.7725459337234497,0.12424286454916,0.1122916862368583,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677110552787781,0.050000000745058,0.0481219477951526,293.1080627441406,297.1499938964844,293.1499938964844,0.0940175279974937,-1694.950927734375,304.1483459472656,0.8283891677856445,0.1532324701547622,0.1077307686209678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617248505353927,-3546.1689453125,304.1484069824219,0.9635297656059264,0.2376670986413955,0.2253940850496292,293.2530517578125,297.1499938964844,293.1499938964844,0.004154194612056,-1560.4183349609375,296.8008728027344,0.5677110552787781,0.050000000745058,0.2282698005437851,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,283.1015319824219,293.253173828125,291.1466064453125,1.0,0.1879159957170486,0.8142436742782593,0.8142436742782593,1.0,1.0,-0.866230309009552,0.3514752984046936,0.5147550106048584,0.1815461963415146,0.0,0.0,0.2108613401651382,24.662134170532227,25.0,-0.3506319522857666,-5280.04345703125,73.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1193388774991035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516600102186203,0.1516643166542053,-4.297514351492282e-06,0.0,0.0001211137932841,0.0,0.0,6.035273551940918,0.0,0.0,0.0,0.2780784070491791,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720472037792205,-1773.8074951171875,304.1482849121094,0.7732231020927429,0.1247460097074508,0.1127417832612991,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673938393592834,0.050000000745058,0.0481239072978496,293.1163024902344,297.1499938964844,293.1499938964844,0.0936534255743026,-1689.56689453125,304.1495056152344,0.8271814584732056,0.1526266187429428,0.1073766946792602,293.1357116699219,297.1499938964844,293.1499938964844,0.1621333211660385,-3553.3505859375,304.14825439453125,0.9637293219566344,0.2381505817174911,0.2258482873439788,293.25128173828125,297.1499938964844,293.1499938964844,0.0041305175982415,-1552.0303955078125,296.7698669433594,0.5673938393592834,0.050000000745058,0.22827909886837,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,283.0915832519531,293.2514343261719,291.1463623046875,1.0,0.1880618035793304,0.8142568469047546,0.8142568469047546,1.0,1.0,-0.8669041395187378,0.3521341383457184,0.514769971370697,0.1807789355516433,0.0,0.0,0.2113595753908157,24.70101928710937,25.0,-0.3807724118232727,-5292.71240234375,73.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1193279176950454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519478559494018,0.1519521623849868,-4.298026851756731e-06,0.0,0.0001211026683449,0.0,0.0,6.047903060913086,0.0,0.0,0.0,0.2781273126602173,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720472037792205,-1773.8074951171875,304.1482849121094,0.7732231020927429,0.1247460097074508,0.1127417832612991,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673938393592834,0.050000000745058,0.0481239072978496,293.1163024902344,297.1499938964844,293.1499938964844,0.0936534255743026,-1689.56689453125,304.1495056152344,0.8271814584732056,0.1526266187429428,0.1073766946792602,293.1357116699219,297.1499938964844,293.1499938964844,0.1621333211660385,-3553.3505859375,304.14825439453125,0.9637293219566344,0.2381505817174911,0.2258482873439788,293.25128173828125,297.1499938964844,293.1499938964844,0.0041305175982415,-1552.0303955078125,296.7698669433594,0.5673938393592834,0.050000000745058,0.22827909886837,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,283.0915832519531,293.2514343261719,291.1463623046875,1.0,0.1880618035793304,0.8142568469047546,0.8142568469047546,1.0,1.0,-0.8669041395187378,0.3521341383457184,0.514769971370697,0.1807789355516433,0.0,0.0,0.2113595753908157,24.70101928710937,25.0,-0.3807724118232727,-5292.71240234375,73.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1193279176950454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519478559494018,0.1519521623849868,-4.298026851756731e-06,0.0,0.0001211026683449,0.0,0.0,6.047903060913086,0.0,0.0,0.0,0.2781273126602173,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724517107009887,-1781.1170654296875,304.1481628417969,0.7738556861877441,0.1252627223730087,0.1132051572203636,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567014217376709,0.050000000745058,0.0481262579560279,293.1253662109375,297.1499938964844,293.1499938964844,0.093001015484333,-1679.9986572265625,304.1507568359375,0.8252625465393066,0.1516380906105041,0.1067564338445663,293.13507080078125,297.1499938964844,293.1499938964844,0.1625553220510482,-3560.758544921875,304.14813232421875,0.9638577699661256,0.2386485487222671,0.2263171374797821,293.2494506835937,297.1499938964844,293.1499938964844,0.0041075777262449,-1543.8880615234375,296.7397766113281,0.567014217376709,0.050000000745058,0.2282902598381042,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,283.0811462402344,293.2496032714844,291.1461486816406,1.0,0.1881857067346573,0.8142699599266052,0.8142699599266052,1.0,1.0,-0.8672946691513062,0.3526969850063324,0.5145976543426514,0.1798787266016006,0.0,0.0,0.2118828296661377,24.745361328125,25.0,-0.3213177025318146,-5304.1884765625,73.53707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1192897483706474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522523611783981,0.1522566527128219,-4.298575731809251e-06,0.0,0.0001210639311466,0.0,0.0,6.061279296875,0.0,0.0,0.0,0.2781791985034942,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724517107009887,-1781.1170654296875,304.1481628417969,0.7738556861877441,0.1252627223730087,0.1132051572203636,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567014217376709,0.050000000745058,0.0481262579560279,293.1253662109375,297.1499938964844,293.1499938964844,0.093001015484333,-1679.9986572265625,304.1507568359375,0.8252625465393066,0.1516380906105041,0.1067564338445663,293.13507080078125,297.1499938964844,293.1499938964844,0.1625553220510482,-3560.758544921875,304.14813232421875,0.9638577699661256,0.2386485487222671,0.2263171374797821,293.2494506835937,297.1499938964844,293.1499938964844,0.0041075777262449,-1543.8880615234375,296.7397766113281,0.567014217376709,0.050000000745058,0.2282902598381042,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,283.0811462402344,293.2496032714844,291.1461486816406,1.0,0.1881857067346573,0.8142699599266052,0.8142699599266052,1.0,1.0,-0.8672946691513062,0.3526969850063324,0.5145976543426514,0.1798787266016006,0.0,0.0,0.2118828296661377,24.745361328125,25.0,-0.3213177025318146,-5304.1884765625,73.53707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1192897483706474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522523611783981,0.1522566527128219,-4.298575731809251e-06,0.0,0.0001210639311466,0.0,0.0,6.061279296875,0.0,0.0,0.0,0.2781791985034942,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726572647690773,-1784.834228515625,304.14813232421875,0.774154782295227,0.12552510201931,0.1134409010410308,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668025612831116,0.050000000745058,0.0481275729835033,293.13018798828125,297.1499938964844,293.1499938964844,0.0925668999552726,-1673.6485595703125,304.1513977050781,0.8240359425544739,0.1510012447834015,0.1063467860221862,293.1347351074219,297.1499938964844,293.1499938964844,0.1627706587314605,-3564.53466796875,304.1480712890625,0.9638965725898744,0.2389021515846252,0.2265563160181045,293.2485046386719,297.1499938964844,293.1499938964844,0.0040963729843497,-1539.9053955078125,296.7250366210937,0.5668025612831116,0.050000000745058,0.2282964885234832,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,283.07574462890625,293.2486572265625,291.1460876464844,1.0,0.1882387995719909,0.8142765164375305,0.8142765164375305,1.0,1.0,-0.8673820495605469,0.3529422879219055,0.5144397616386414,0.179376944899559,0.0,0.0,0.2121516615152359,24.769323348999023,25.0,-0.2825904786586761,-5309.46044921875,73.58736419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1192670986056327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524094641208648,0.1524137705564499,-4.298861313145608e-06,0.0,0.0001210409391205,0.0,0.0,6.0681867599487305,0.0,0.0,0.0,0.2782060205936432,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728645548224449,-1788.5845947265625,304.1481018066406,0.7744422554969788,0.1257896870374679,0.1136788427829742,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5665773749351501,0.050000000745058,0.0481289774179458,293.1351623535156,297.1499938964844,293.1499938964844,0.0920601412653923,-1666.2445068359375,304.1520690917969,0.8226282596588135,0.1502695530653,0.1058702543377876,293.1343994140625,297.1499938964844,293.1499938964844,0.1629884988069534,-3568.35205078125,304.1480407714844,0.9639193415641784,0.2391585707664489,0.2267982810735702,293.2475280761719,297.1499938964844,293.1499938964844,0.0040853461250662,-1535.9820556640625,296.71051025390625,0.5665773749351501,0.050000000745058,0.2283031493425369,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,283.0701904296875,293.2476806640625,291.14599609375,1.0,0.1882855296134948,0.8142827153205872,0.8142827153205872,1.0,1.0,-0.8673956990242004,0.3531626164913177,0.5142331123352051,0.1788404881954193,0.0,0.0,0.2124239951372146,24.79432487487793,25.0,-0.2383082658052444,-5314.41259765625,73.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1192451044917106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525691747665405,0.1525734812021255,-4.299152351450175e-06,0.0,0.0001210186237585,0.0,0.0,6.075211048126221,0.0,0.0,0.0,0.2782333195209503,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732828751206398,-1796.158447265625,304.1480407714844,0.774985671043396,0.1263234615325927,0.1141597181558609,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660924911499023,0.050000000745058,0.0481320098042488,293.1455383300781,297.1499938964844,293.1499938964844,0.0908417552709579,-1648.4656982421875,304.15338134765625,0.8192921280860901,0.148539125919342,0.1047289073467254,293.1337890625,297.1499938964844,293.1499938964844,0.1634304076433181,-3576.0888671875,304.14794921875,0.9639236927032472,0.2396781593561172,0.2272893637418747,293.2455444335937,297.1499938964844,293.1499938964844,0.0040638097561895,-1528.3082275390625,296.6821594238281,0.5660924911499023,0.050000000745058,0.228317528963089,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,283.05877685546875,293.2456970214844,291.1459350585937,1.0,0.1883597820997238,0.8142950534820557,0.8142950534820557,1.0,1.0,-0.8672131896018982,0.3535326719284057,0.5136805176734924,0.1776681542396545,0.0,0.0,0.212973415851593,24.846723556518555,25.0,-0.1396522521972656,-5323.4033203125,73.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,304.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.119209699332714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528931707143783,0.1528974622488021,-4.299747615732485e-06,0.0,0.0001209826950798,0.0,0.0,6.089472770690918,0.0,0.0,0.0,0.2782887816429138,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732828751206398,-1796.158447265625,304.1480407714844,0.774985671043396,0.1263234615325927,0.1141597181558609,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660924911499023,0.050000000745058,0.0481320098042488,293.1455383300781,297.1499938964844,293.1499938964844,0.0908417552709579,-1648.4656982421875,304.15338134765625,0.8192921280860901,0.148539125919342,0.1047289073467254,293.1337890625,297.1499938964844,293.1499938964844,0.1634304076433181,-3576.0888671875,304.14794921875,0.9639236927032472,0.2396781593561172,0.2272893637418747,293.2455444335937,297.1499938964844,293.1499938964844,0.0040638097561895,-1528.3082275390625,296.6821594238281,0.5660924911499023,0.050000000745058,0.228317528963089,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,283.05877685546875,293.2456970214844,291.1459350585937,1.0,0.1883597820997238,0.8142950534820557,0.8142950534820557,1.0,1.0,-0.8672131896018982,0.3535326719284057,0.5136805176734924,0.1776681542396545,0.0,0.0,0.212973415851593,24.846723556518555,25.0,-0.1396522521972656,-5323.4033203125,73.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,304.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.119209699332714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528931707143783,0.1528974622488021,-4.299747615732485e-06,0.0,0.0001209826950798,0.0,0.0,6.089472770690918,0.0,0.0,0.0,0.2782887816429138,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737038925290107,-1803.78857421875,304.1479797363281,0.7754896879196167,0.1268607228994369,0.1146447286009788,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655691027641296,0.050000000745058,0.0481352992355823,293.1562805175781,297.1499938964844,293.1499938964844,0.0893568620085716,-1626.8292236328125,304.1547241210937,0.8152488470077515,0.1464654952287674,0.1033434495329856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638787686824798,-3583.9287109375,304.1478881835937,0.9638813734054564,0.2402050346136093,0.2277881205081939,293.2434997558594,297.1499938964844,293.1499938964844,0.0040429909713566,-1520.8751220703125,296.6546936035156,0.5655691027641296,0.050000000745058,0.2283331304788589,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,283.046875,293.2436828613281,291.1459045410156,1.0,0.1884072124958038,0.814307451248169,0.814307451248169,1.0,1.0,-0.8667536377906799,0.3538064956665039,0.512947142124176,0.1763723641633987,0.0,0.0,0.2135199159383773,24.90140914916992,25.0,-0.0201065521687269,-5331.17626953125,73.67556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.119193896651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532180458307266,0.1532223522663116,-4.300351520214463e-06,0.0,0.0001209666515933,0.0,0.0,6.103790760040283,0.0,0.0,0.0,0.2783445715904236,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737038925290107,-1803.78857421875,304.1479797363281,0.7754896879196167,0.1268607228994369,0.1146447286009788,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655691027641296,0.050000000745058,0.0481352992355823,293.1562805175781,297.1499938964844,293.1499938964844,0.0893568620085716,-1626.8292236328125,304.1547241210937,0.8152488470077515,0.1464654952287674,0.1033434495329856,293.1332397460937,297.1499938964844,293.1499938964844,0.1638787686824798,-3583.9287109375,304.1478881835937,0.9638813734054564,0.2402050346136093,0.2277881205081939,293.2434997558594,297.1499938964844,293.1499938964844,0.0040429909713566,-1520.8751220703125,296.6546936035156,0.5655691027641296,0.050000000745058,0.2283331304788589,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,283.046875,293.2436828613281,291.1459045410156,1.0,0.1884072124958038,0.814307451248169,0.814307451248169,1.0,1.0,-0.8667536377906799,0.3538064956665039,0.512947142124176,0.1763723641633987,0.0,0.0,0.2135199159383773,24.90140914916992,25.0,-0.0201065521687269,-5331.17626953125,73.67556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,304.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.119193896651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532180458307266,0.1532223522663116,-4.300351520214463e-06,0.0,0.0001209666515933,0.0,0.0,6.103790760040283,0.0,0.0,0.0,0.2783445715904236,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741248205304145,-1811.4239501953125,304.14794921875,0.7759621143341064,0.1273981481790542,0.1151308268308639,293.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650200843811035,0.050000000745058,0.0481387674808502,293.167236328125,297.1499938964844,293.1499938964844,0.0876313596963882,-1601.7266845703125,304.156005859375,0.8104994893074036,0.1440872550010681,0.101739190518856,293.1326904296875,297.1499938964844,293.1499938964844,0.1643311828374862,-3591.830078125,304.1478271484375,0.9638078212738036,0.2407368570566177,0.2282922863960266,293.24139404296875,297.1499938964844,293.1499938964844,0.0040229028090834,-1513.687255859375,296.6282043457031,0.5650200843811035,0.050000000745058,0.2283495813608169,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,283.03466796875,293.2415466308594,291.1460266113281,1.0,0.1884279102087021,0.8143247961997986,0.8143247961997986,1.0,1.0,-0.8660405278205872,0.3539895117282867,0.512050986289978,0.1749719679355621,0.0,0.0,0.21404929459095,24.95695686340332,25.0,0.1194116324186325,-5337.791015625,73.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1192028447985649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535358428955078,0.1535401493310928,-4.30095042247558e-06,0.0,0.0001209757319884,0.0,0.0,6.117814064025879,0.0,0.0,0.0,0.2783992886543274,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741248205304145,-1811.4239501953125,304.14794921875,0.7759621143341064,0.1273981481790542,0.1151308268308639,293.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650200843811035,0.050000000745058,0.0481387674808502,293.167236328125,297.1499938964844,293.1499938964844,0.0876313596963882,-1601.7266845703125,304.156005859375,0.8104994893074036,0.1440872550010681,0.101739190518856,293.1326904296875,297.1499938964844,293.1499938964844,0.1643311828374862,-3591.830078125,304.1478271484375,0.9638078212738036,0.2407368570566177,0.2282922863960266,293.24139404296875,297.1499938964844,293.1499938964844,0.0040229028090834,-1513.687255859375,296.6282043457031,0.5650200843811035,0.050000000745058,0.2283495813608169,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,283.03466796875,293.2415466308594,291.1460266113281,1.0,0.1884279102087021,0.8143247961997986,0.8143247961997986,1.0,1.0,-0.8660405278205872,0.3539895117282867,0.512050986289978,0.1749719679355621,0.0,0.0,0.21404929459095,24.95695686340332,25.0,0.1194116324186325,-5337.791015625,73.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.1192028447985649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535358428955078,0.1535401493310928,-4.30095042247558e-06,0.0,0.0001209757319884,0.0,0.0,6.117814064025879,0.0,0.0,0.0,0.2783992886543274,4.0,0.0,1.0
