time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745431035757064,-1819.0179443359373,304.14794921875,0.7764118909835815,0.1279328167438507,0.1156151741743087,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644588470458984,0.050000000745058,0.0481423325836658,293.1781005859375,297.1499938964844,293.1499938964844,0.0856861323118209,-1573.4866943359375,304.1572570800781,0.8049875497817993,0.1414380371570587,0.0999374091625213,293.1322326660156,297.1499938964844,293.1499938964844,0.1647857129573822,-3599.758544921875,304.1477966308594,0.9637194871902466,0.2412718087434768,0.2287999242544174,293.2391662597656,297.1499938964844,293.1499938964844,0.0040036137215793,-1506.769775390625,296.6027526855469,0.5644588470458984,0.050000000745058,0.2283664941787719,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,283.0221862792969,293.2393493652344,291.1462097167969,1.0,0.188421368598938,0.8143420815467834,0.8143420815467834,1.0,1.0,-0.8650930523872375,0.3540831506252289,0.5110098719596863,0.1734881103038787,0.0,0.0,0.2145454883575439,25.01185607910156,25.0,0.2745224237442016,-5343.25,73.5561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1192387044429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153837114572525,0.15384142100811,-4.301527951611206e-06,0.0,0.0001210121336043,0.0,0.0,6.131128787994385,0.0,0.0,0.0,0.2784513831138611,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745431035757064,-1819.0179443359373,304.14794921875,0.7764118909835815,0.1279328167438507,0.1156151741743087,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644588470458984,0.050000000745058,0.0481423325836658,293.1781005859375,297.1499938964844,293.1499938964844,0.0856861323118209,-1573.4866943359375,304.1572570800781,0.8049875497817993,0.1414380371570587,0.0999374091625213,293.1322326660156,297.1499938964844,293.1499938964844,0.1647857129573822,-3599.758544921875,304.1477966308594,0.9637194871902466,0.2412718087434768,0.2287999242544174,293.2391662597656,297.1499938964844,293.1499938964844,0.0040036137215793,-1506.769775390625,296.6027526855469,0.5644588470458984,0.050000000745058,0.2283664941787719,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,283.0221862792969,293.2393493652344,291.1462097167969,1.0,0.188421368598938,0.8143420815467834,0.8143420815467834,1.0,1.0,-0.8650930523872375,0.3540831506252289,0.5110098719596863,0.1734881103038787,0.0,0.0,0.2145454883575439,25.01185607910156,25.0,0.2745224237442016,-5343.25,73.5561294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1192387044429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153837114572525,0.15384142100811,-4.301527951611206e-06,0.0,0.0001210121336043,0.0,0.0,6.131128787994385,0.0,0.0,0.0,0.2784513831138611,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074750542640686,-1822.786376953125,304.14794921875,0.7766319513320923,0.1281981915235519,0.115855872631073,293.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641782879829407,0.050000000745058,0.0481441207230091,293.1834411621094,297.1499938964844,293.1499938964844,0.0846421420574188,-1558.361328125,304.1578063964844,0.8019797801971436,0.1400277912616729,0.0989733785390853,293.13201904296875,297.1499938964844,293.1499938964844,0.1650132238864898,-3603.723876953125,304.1477966308594,0.9636757969856262,0.2415398359298706,0.2290544956922531,293.238037109375,297.1499938964844,293.1499938964844,0.0039942800067365,-1503.4168701171875,296.5904846191406,0.5641782879829407,0.050000000745058,0.2283749729394912,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,283.01593017578125,293.2382202148437,291.1463623046875,1.0,0.1884082555770874,0.8143507242202759,0.8143507242202759,1.0,1.0,-0.8645426630973816,0.3540991246700287,0.5104435682296753,0.1727231293916702,0.0,0.0,0.2147763669490814,25.03856086730957,25.0,0.3505837917327881,-5345.564453125,73.50199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1192660853266716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539785861968994,0.1539828926324844,-4.301803073758492e-06,0.0,0.0001210399132105,0.0,0.0,6.137388706207275,0.0,0.0,0.0,0.2784759402275085,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749565213918685,-1826.5299072265625,304.14794921875,0.7768508791923523,0.1284619718790054,0.1160951852798461,293.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639004707336426,0.050000000745058,0.0481458976864814,293.18865966796875,297.1499938964844,293.1499938964844,0.0835585743188858,-1542.6883544921875,304.1583557128906,0.7988597750663757,0.1385757029056549,0.0979750752449035,293.1318054199219,297.1499938964844,293.1499938964844,0.1652406603097915,-3607.685302734375,304.14776611328125,0.963635802268982,0.2418080419301986,0.2293092012405395,293.2368469238281,297.1499938964844,293.1499938964844,0.0039851581677794,-1500.13671875,296.5784606933594,0.5639004707336426,0.050000000745058,0.228383406996727,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,283.0096130371094,293.237060546875,291.1465148925781,1.0,0.1883890330791473,0.8143614530563354,0.8143614530563354,1.0,1.0,-0.8639495968818665,0.3540972173213959,0.509852409362793,0.1719476580619812,0.0,0.0,0.2149940729141235,25.064491271972656,25.0,0.4216025769710541,-5347.62451171875,73.43952941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1192988976836204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541128009557724,0.1541171073913574,-4.302066372474656e-06,0.0,0.0001210732152685,0.0,0.0,6.143332481384277,0.0,0.0,0.0,0.2784992754459381,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753769725561142,-1834.1846923828125,304.1479187011719,0.7776104211807251,0.1290129423141479,0.1165817901492118,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636062026023865,0.050000000745058,0.0481477938592433,293.19256591796875,297.1499938964844,293.1499938964844,0.0818716287612915,-1518.4310302734375,304.1583251953125,0.7941736578941345,0.1367843449115753,0.0964357182383537,293.13134765625,297.1499938964844,293.1499938964844,0.1657051593065261,-3615.78125,304.1477355957031,0.9639433026313782,0.2423582226037979,0.2298242300748825,293.234375,297.1499938964844,293.1499938964844,0.0039675678126513,-1493.82177734375,296.5552673339844,0.5636062026023865,0.050000000745058,0.2283923923969268,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,282.9963073730469,293.2345886230469,291.1464538574219,1.0,0.1883468031883239,0.8143828511238098,0.8143828511238098,1.0,1.0,-0.8633167147636414,0.3543525636196136,0.5089641213417053,0.1704721301794052,0.0,0.0,0.2154369801282882,25.079498291015625,25.0,-0.397997498512268,-5352.74560546875,73.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1193795055150985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694287538528,0.1543737351894378,-4.302555680624209e-06,0.0,0.00012115501886,0.0,0.0,6.154679775238037,0.0,0.0,0.0,0.2785438895225525,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753769725561142,-1834.1846923828125,304.1479187011719,0.7776104211807251,0.1290129423141479,0.1165817901492118,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636062026023865,0.050000000745058,0.0481477938592433,293.19256591796875,297.1499938964844,293.1499938964844,0.0818716287612915,-1518.4310302734375,304.1583251953125,0.7941736578941345,0.1367843449115753,0.0964357182383537,293.13134765625,297.1499938964844,293.1499938964844,0.1657051593065261,-3615.78125,304.1477355957031,0.9639433026313782,0.2423582226037979,0.2298242300748825,293.234375,297.1499938964844,293.1499938964844,0.0039675678126513,-1493.82177734375,296.5552673339844,0.5636062026023865,0.050000000745058,0.2283923923969268,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,282.9963073730469,293.2345886230469,291.1464538574219,1.0,0.1883468031883239,0.8143828511238098,0.8143828511238098,1.0,1.0,-0.8633167147636414,0.3543525636196136,0.5089641213417053,0.1704721301794052,0.0,0.0,0.2154369801282882,25.079498291015625,25.0,-0.397997498512268,-5352.74560546875,73.35443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1193795055150985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694287538528,0.1543737351894378,-4.302555680624209e-06,0.0,0.00012115501886,0.0,0.0,6.154679775238037,0.0,0.0,0.0,0.2785438895225525,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758576542139053,-1842.9876708984373,304.1478271484375,0.7790181040763855,0.1296332627534866,0.1171221509575843,293.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637621879577637,0.050000000745058,0.0481468066573143,293.1903381347656,297.1499938964844,293.1499938964844,0.0812100917100906,-1509.105224609375,304.1566467285156,0.7926735281944275,0.1361481845378875,0.0958396643400192,293.1307678222656,297.1499938964844,293.1499938964844,0.166229099035263,-3624.96533203125,304.1476135253906,0.964945673942566,0.2429491728544235,0.2303704470396042,293.2316589355469,297.1499938964844,293.1499938964844,0.003951265476644,-1488.084716796875,296.5323486328125,0.5637621879577637,0.050000000745058,0.2283877283334732,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,282.9814147949219,293.2318725585937,291.14404296875,1.0,0.1883292496204376,0.8144042491912842,0.8144042491912842,1.0,1.0,-0.8638981580734253,0.3551651537418365,0.5087329745292664,0.1691897064447403,0.0,0.0,0.2162811607122421,25.033422470092773,25.0,-3.1497890949249268,-5363.27685546875,73.38553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1194877177476883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547862142324447,0.1547905206680297,-4.303155492380029e-06,0.0,0.0001212648421642,0.0,0.0,6.172845840454102,0.0,0.0,0.0,0.2786132991313934,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758576542139053,-1842.9876708984373,304.1478271484375,0.7790181040763855,0.1296332627534866,0.1171221509575843,293.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637621879577637,0.050000000745058,0.0481468066573143,293.1903381347656,297.1499938964844,293.1499938964844,0.0812100917100906,-1509.105224609375,304.1566467285156,0.7926735281944275,0.1361481845378875,0.0958396643400192,293.1307678222656,297.1499938964844,293.1499938964844,0.166229099035263,-3624.96533203125,304.1476135253906,0.964945673942566,0.2429491728544235,0.2303704470396042,293.2316589355469,297.1499938964844,293.1499938964844,0.003951265476644,-1488.084716796875,296.5323486328125,0.5637621879577637,0.050000000745058,0.2283877283334732,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,282.9814147949219,293.2318725585937,291.14404296875,1.0,0.1883292496204376,0.8144042491912842,0.8144042491912842,1.0,1.0,-0.8638981580734253,0.3551651537418365,0.5087329745292664,0.1691897064447403,0.0,0.0,0.2162811607122421,25.033422470092773,25.0,-3.1497890949249268,-5363.27685546875,73.38553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1194877177476883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547862142324447,0.1547905206680297,-4.303155492380029e-06,0.0,0.0001212648421642,0.0,0.0,6.172845840454102,0.0,0.0,0.0,0.2786132991313934,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763837844133377,-1852.65087890625,304.1476745605469,0.7806849479675293,0.1302937865257263,0.1177071258425712,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640528202056885,0.050000000745058,0.0481449626386165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809727981686592,-1505.8907470703125,304.1548156738281,0.7924114465713501,0.1359126418828964,0.0956239476799964,293.1300964355469,297.1499938964844,293.1499938964844,0.1667990237474441,-3634.96875,304.1474609375,0.966179370880127,0.2435709983110427,0.230949193239212,293.22869873046875,297.1499938964844,293.1499938964844,0.0039363987743854,-1482.9185791015625,296.5102844238281,0.5640528202056885,0.050000000745058,0.2283789664506912,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,282.9660949707031,293.2289428710937,291.1407165527344,1.0,0.1883432865142822,0.814417839050293,0.814417839050293,1.0,1.0,-0.8650228977203369,0.3562132120132446,0.5088096857070923,0.1680253446102142,0.0,0.0,0.2176886945962906,24.971511840820312,25.0,-4.2039947509765625,-5380.61083984375,73.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.1196506544947624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555491238832473,0.1555534303188324,-4.304282356315525e-06,0.0,0.0001214302028529,0.0,0.0,6.20616626739502,0.0,0.0,0.0,0.2787393927574157,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763837844133377,-1852.65087890625,304.1476745605469,0.7806849479675293,0.1302937865257263,0.1177071258425712,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640528202056885,0.050000000745058,0.0481449626386165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809727981686592,-1505.8907470703125,304.1548156738281,0.7924114465713501,0.1359126418828964,0.0956239476799964,293.1300964355469,297.1499938964844,293.1499938964844,0.1667990237474441,-3634.96875,304.1474609375,0.966179370880127,0.2435709983110427,0.230949193239212,293.22869873046875,297.1499938964844,293.1499938964844,0.0039363987743854,-1482.9185791015625,296.5102844238281,0.5640528202056885,0.050000000745058,0.2283789664506912,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,282.9660949707031,293.2289428710937,291.1407165527344,1.0,0.1883432865142822,0.814417839050293,0.814417839050293,1.0,1.0,-0.8650228977203369,0.3562132120132446,0.5088096857070923,0.1680253446102142,0.0,0.0,0.2176886945962906,24.971511840820312,25.0,-4.2039947509765625,-5380.61083984375,73.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.1196506544947624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555491238832473,0.1555534303188324,-4.304282356315525e-06,0.0,0.0001214302028529,0.0,0.0,6.20616626739502,0.0,0.0,0.0,0.2787393927574157,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769188106060028,-1862.4757080078125,304.1475524902344,0.7823899388313293,0.130969762802124,0.118309162557125,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643435120582581,0.050000000745058,0.0481431186199188,293.1822814941406,297.1499938964844,293.1499938964844,0.080887570977211,-1504.8182373046875,304.15338134765625,0.7925450205802917,0.1358377933502197,0.0955476015806198,293.12945556640625,297.1499938964844,293.1499938964844,0.1673750132322311,-3645.046630859375,304.1473388671875,0.9674266576766968,0.2442095577716827,0.2315461188554763,293.2255859375,297.1499938964844,293.1499938964844,0.0039225877262651,-1478.0819091796875,296.4901123046875,0.5643435120582581,0.050000000745058,0.2283702343702316,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,282.95098876953125,293.225830078125,291.1382751464844,1.0,0.1883865594863891,0.814431369304657,0.814431369304657,1.0,1.0,-0.8663572669029236,0.3573346734046936,0.50902259349823,0.1669501662254333,0.0,0.0,0.2194055020809173,24.912830352783203,25.0,-3.4390556812286377,-5401.68115234375,73.62617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1198968663811683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565450876951217,0.1565493941307068,-4.305951279093279e-06,0.0,0.0001216800810652,0.0,0.0,6.250000953674316,0.0,0.0,0.0,0.2789075672626495,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769188106060028,-1862.4757080078125,304.1475524902344,0.7823899388313293,0.130969762802124,0.118309162557125,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643435120582581,0.050000000745058,0.0481431186199188,293.1822814941406,297.1499938964844,293.1499938964844,0.080887570977211,-1504.8182373046875,304.15338134765625,0.7925450205802917,0.1358377933502197,0.0955476015806198,293.12945556640625,297.1499938964844,293.1499938964844,0.1673750132322311,-3645.046630859375,304.1473388671875,0.9674266576766968,0.2442095577716827,0.2315461188554763,293.2255859375,297.1499938964844,293.1499938964844,0.0039225877262651,-1478.0819091796875,296.4901123046875,0.5643435120582581,0.050000000745058,0.2283702343702316,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,282.95098876953125,293.225830078125,291.1382751464844,1.0,0.1883865594863891,0.814431369304657,0.814431369304657,1.0,1.0,-0.8663572669029236,0.3573346734046936,0.50902259349823,0.1669501662254333,0.0,0.0,0.2194055020809173,24.912830352783203,25.0,-3.4390556812286377,-5401.68115234375,73.62617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1198968663811683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565450876951217,0.1565493941307068,-4.305951279093279e-06,0.0,0.0001216800810652,0.0,0.0,6.250000953674316,0.0,0.0,0.0,0.2789075672626495,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771879851818084,-1867.4169921875,304.14752197265625,0.7832438349723816,0.1313139498233795,0.1186154931783676,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644801259040833,0.050000000745058,0.0481422580778598,293.1802062988281,297.1499938964844,293.1499938964844,0.0808766484260559,-1504.7205810546875,304.1528015136719,0.7926861643791199,0.1358385533094406,0.09553924202919,293.1291198730469,297.1499938964844,293.1499938964844,0.1676624417304992,-3650.0625,304.1473083496094,0.9680408239364624,0.244534358382225,0.2318499237298965,293.2239685058594,297.1499938964844,293.1499938964844,0.0039160335436463,-1475.7662353515625,296.48077392578125,0.5644801259040833,0.050000000745058,0.2283661365509033,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,282.943603515625,293.2242431640625,291.137451171875,1.0,0.1884181052446365,0.8144381642341614,0.8144381642341614,1.0,1.0,-0.8670734167098999,0.3579071760177612,0.5091662406921387,0.1664468348026275,0.0,0.0,0.2203230261802673,24.88591194152832,25.0,-2.8127214908599854,-5412.84521484375,73.7084732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1200560182332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570908576250076,0.1570951640605926,-4.306918526708614e-06,0.0,0.0001218416000483,0.0,0.0,6.2741241455078125,0.0,0.0,0.0,0.2790009081363678,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774585306644439,-1872.3829345703125,304.1474609375,0.784098744392395,0.1316620111465454,0.1189254596829414,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.56461101770401,0.050000000745058,0.0481414310634136,293.1781616210937,297.1499938964844,293.1499938964844,0.0808818712830543,-1504.845458984375,304.1522827148437,0.7928639054298401,0.1358599811792373,0.0955461859703064,293.1287841796875,297.1499938964844,293.1499938964844,0.1679496169090271,-3655.06640625,304.14727783203125,0.9686482548713684,0.2448625117540359,0.2321570068597793,293.22235107421875,297.1499938964844,293.1499938964844,0.0039096963591873,-1473.51513671875,296.4719543457031,0.56461101770401,0.050000000745058,0.2283622175455093,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,282.9364013671875,293.2226257324219,291.1368408203125,1.0,0.1884555965662002,0.8144318461418152,0.8144318461418152,1.0,1.0,-0.8678165078163147,0.358483076095581,0.5093334317207336,0.1659669429063797,0.0,0.0,0.2212594896554947,24.86059188842773,25.0,-2.166504383087158,-5424.1962890625,73.79781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1202393844723701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576545983552932,0.1576589047908783,-4.307940798753407e-06,0.0,0.0001220276899402,0.0,0.0,6.299095630645752,0.0,0.0,0.0,0.2790978550910949,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780028030276298,-1882.373779296875,304.1473999023437,0.7858084440231323,0.1323669105768203,0.1195543259382247,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648566484451294,0.050000000745058,0.0481398776173591,293.1741638183594,297.1499938964844,293.1499938964844,0.0809346288442611,-1505.6806640625,304.1514587402344,0.7933145761489868,0.1359577775001526,0.0956002324819564,293.128173828125,297.1499938964844,293.1499938964844,0.1685235798358917,-3665.0478515625,304.147216796875,0.9698430299758912,0.2455269396305084,0.2327796071767807,293.21905517578125,297.1499938964844,293.1499938964844,0.0038976832292973,-1469.21630859375,296.4555969238281,0.5648566484451294,0.050000000745058,0.2283548563718795,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,282.9225158691406,293.2193298339844,291.13623046875,1.0,0.1885468065738678,0.8144192695617676,0.8144192695617676,1.0,1.0,-0.8693724870681763,0.3596404194831848,0.5097320675849915,0.1650838404893875,0.0,0.0,0.223145842552185,24.81452369689941,25.0,-1.011796951293945,-5447.05859375,73.99545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,304.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1206760108470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588067263364792,0.1588110476732254,-4.310082204028731e-06,0.0,0.0001224708103109,0.0,0.0,6.350273609161377,0.0,0.0,0.0,0.2792973518371582,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780028030276298,-1882.373779296875,304.1473999023437,0.7858084440231323,0.1323669105768203,0.1195543259382247,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648566484451294,0.050000000745058,0.0481398776173591,293.1741638183594,297.1499938964844,293.1499938964844,0.0809346288442611,-1505.6806640625,304.1514587402344,0.7933145761489868,0.1359577775001526,0.0956002324819564,293.128173828125,297.1499938964844,293.1499938964844,0.1685235798358917,-3665.0478515625,304.147216796875,0.9698430299758912,0.2455269396305084,0.2327796071767807,293.21905517578125,297.1499938964844,293.1499938964844,0.0038976832292973,-1469.21630859375,296.4555969238281,0.5648566484451294,0.050000000745058,0.2283548563718795,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,282.9225158691406,293.2193298339844,291.13623046875,1.0,0.1885468065738678,0.8144192695617676,0.8144192695617676,1.0,1.0,-0.8693724870681763,0.3596404194831848,0.5097320675849915,0.1650838404893875,0.0,0.0,0.223145842552185,24.81452369689941,25.0,-1.011796951293945,-5447.05859375,73.99545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,304.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1206760108470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588067263364792,0.1588110476732254,-4.310082204028731e-06,0.0,0.0001224708103109,0.0,0.0,6.350273609161377,0.0,0.0,0.0,0.2792973518371582,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785497650504112,-1892.417724609375,304.1473693847656,0.7875122427940369,0.1330801397562027,0.1201916933059692,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650832056999207,0.050000000745058,0.0481384508311748,293.1703491210937,297.1499938964844,293.1499938964844,0.0810386091470718,-1507.22900390625,304.1507873535156,0.7938794493675232,0.1361224502325058,0.0957024618983268,293.1275939941406,297.1499938964844,293.1499938964844,0.1690976619720459,-3675.0107421875,304.1471862792969,0.9710111021995544,0.2461999803781509,0.2334110885858535,293.2156982421875,297.1499938964844,293.1499938964844,0.0038865520618855,-1465.201416015625,296.4408874511719,0.5650832056999207,0.050000000745058,0.2283480912446975,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,282.9094543457031,293.2159729003906,291.1361694335937,1.0,0.1886574923992157,0.8144066333770752,0.8144066333770752,1.0,1.0,-0.8710079789161682,0.3607964515686035,0.5102115273475647,0.164307951927185,0.0,0.0,0.2250045835971832,24.77417755126953,25.0,-0.1630195826292038,-5469.7578125,74.21566009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1211976036429405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599591374397277,0.1599634438753128,-4.312274086260004e-06,0.0,0.0001230001653311,0.0,0.0,6.401628494262695,0.0,0.0,0.0,0.2794982492923736,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785497650504112,-1892.417724609375,304.1473693847656,0.7875122427940369,0.1330801397562027,0.1201916933059692,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650832056999207,0.050000000745058,0.0481384508311748,293.1703491210937,297.1499938964844,293.1499938964844,0.0810386091470718,-1507.22900390625,304.1507873535156,0.7938794493675232,0.1361224502325058,0.0957024618983268,293.1275939941406,297.1499938964844,293.1499938964844,0.1690976619720459,-3675.0107421875,304.1471862792969,0.9710111021995544,0.2461999803781509,0.2334110885858535,293.2156982421875,297.1499938964844,293.1499938964844,0.0038865520618855,-1465.201416015625,296.4408874511719,0.5650832056999207,0.050000000745058,0.2283480912446975,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,282.9094543457031,293.2159729003906,291.1361694335937,1.0,0.1886574923992157,0.8144066333770752,0.8144066333770752,1.0,1.0,-0.8710079789161682,0.3607964515686035,0.5102115273475647,0.164307951927185,0.0,0.0,0.2250045835971832,24.77417755126953,25.0,-0.1630195826292038,-5469.7578125,74.21566009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1211976036429405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599591374397277,0.1599634438753128,-4.312274086260004e-06,0.0,0.0001230001653311,0.0,0.0,6.401628494262695,0.0,0.0,0.0,0.2794982492923736,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0790981501340866,-1902.49365234375,304.1473388671875,0.7892071604728699,0.1337985843420028,0.1208344846963882,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652943849563599,0.050000000745058,0.0481371246278286,293.16668701171875,297.1499938964844,293.1499938964844,0.0811893343925476,-1509.4334716796875,304.1502685546875,0.7945495843887329,0.1363478899002075,0.0958481654524803,293.1270446777344,297.1499938964844,293.1499938964844,0.1696726828813552,-3684.97412109375,304.1471862792969,0.9721548557281494,0.2468794584274292,0.2340492159128189,293.2123107910156,297.1499938964844,293.1499938964844,0.0038763100747019,-1461.48486328125,296.4276428222656,0.5652943849563599,0.050000000745058,0.2283417880535125,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,282.89727783203125,293.21258544921875,291.136474609375,1.0,0.188785120844841,0.8143852949142456,0.8143852949142456,1.0,1.0,-0.8727108836174011,0.3619429469108581,0.510767936706543,0.1636420935392379,0.0,0.0,0.2268001139163971,24.738910675048828,25.0,0.4021177291870117,-5492.08642578125,74.45552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.121788777410984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610858291387558,0.1610901355743408,-4.314451871323399e-06,0.0,0.0001236001262441,0.0,0.0,6.45197868347168,0.0,0.0,0.0,0.2796957492828369,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0790981501340866,-1902.49365234375,304.1473388671875,0.7892071604728699,0.1337985843420028,0.1208344846963882,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652943849563599,0.050000000745058,0.0481371246278286,293.16668701171875,297.1499938964844,293.1499938964844,0.0811893343925476,-1509.4334716796875,304.1502685546875,0.7945495843887329,0.1363478899002075,0.0958481654524803,293.1270446777344,297.1499938964844,293.1499938964844,0.1696726828813552,-3684.97412109375,304.1471862792969,0.9721548557281494,0.2468794584274292,0.2340492159128189,293.2123107910156,297.1499938964844,293.1499938964844,0.0038763100747019,-1461.48486328125,296.4276428222656,0.5652943849563599,0.050000000745058,0.2283417880535125,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,282.89727783203125,293.21258544921875,291.136474609375,1.0,0.188785120844841,0.8143852949142456,0.8143852949142456,1.0,1.0,-0.8727108836174011,0.3619429469108581,0.510767936706543,0.1636420935392379,0.0,0.0,0.2268001139163971,24.738910675048828,25.0,0.4021177291870117,-5492.08642578125,74.45552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.121788777410984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610858291387558,0.1610901355743408,-4.314451871323399e-06,0.0,0.0001236001262441,0.0,0.0,6.45197868347168,0.0,0.0,0.0,0.2796957492828369,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.079647347331047,-1912.592529296875,304.1473083496094,0.7908933758735657,0.1345212310552597,0.1214810311794281,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654938220977783,0.050000000745058,0.048135869204998,293.1632080078125,297.1499938964844,293.1499938964844,0.0813841745257377,-1512.26123046875,304.1498718261719,0.7953213453292847,0.1366307437419891,0.0960346534848213,293.12652587890625,297.1499938964844,293.1499938964844,0.1702491641044616,-3694.949462890625,304.14715576171875,0.973277747631073,0.247564360499382,0.2346926182508468,293.2089233398437,297.1499938964844,293.1499938964844,0.0038669733330607,-1458.079833984375,296.4157409667969,0.5654938220977783,0.050000000745058,0.2283358424901962,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,282.8861389160156,293.2094116210937,291.13702392578125,1.0,0.1889278292655944,0.8143640160560608,0.8143640160560608,1.0,1.0,-0.874474048614502,0.3630763590335846,0.511397659778595,0.1630883365869522,0.0,0.0,0.2285075336694717,24.708106994628903,25.0,0.7777144312858582,-5513.93896484375,74.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,304.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.122431993484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621689200401306,0.1621732413768768,-4.316571903473232e-06,0.0,0.0001242529106093,0.0,0.0,6.5005059242248535,0.0,0.0,0.0,0.2798864841461181,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.079647347331047,-1912.592529296875,304.1473083496094,0.7908933758735657,0.1345212310552597,0.1214810311794281,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654938220977783,0.050000000745058,0.048135869204998,293.1632080078125,297.1499938964844,293.1499938964844,0.0813841745257377,-1512.26123046875,304.1498718261719,0.7953213453292847,0.1366307437419891,0.0960346534848213,293.12652587890625,297.1499938964844,293.1499938964844,0.1702491641044616,-3694.949462890625,304.14715576171875,0.973277747631073,0.247564360499382,0.2346926182508468,293.2089233398437,297.1499938964844,293.1499938964844,0.0038669733330607,-1458.079833984375,296.4157409667969,0.5654938220977783,0.050000000745058,0.2283358424901962,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,282.8861389160156,293.2094116210937,291.13702392578125,1.0,0.1889278292655944,0.8143640160560608,0.8143640160560608,1.0,1.0,-0.874474048614502,0.3630763590335846,0.511397659778595,0.1630883365869522,0.0,0.0,0.2285075336694717,24.708106994628903,25.0,0.7777144312858582,-5513.93896484375,74.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,304.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.122431993484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621689200401306,0.1621732413768768,-4.316571903473232e-06,0.0,0.0001242529106093,0.0,0.0,6.5005059242248535,0.0,0.0,0.0,0.2798864841461181,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799236074090004,-1917.6754150390625,304.14727783203125,0.7917407155036926,0.1348881870508194,0.1218074932694435,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5655922293663025,0.050000000745058,0.0481352508068084,293.1615295410156,297.1499938964844,293.1499938964844,0.0814977064728736,-1513.9036865234375,304.1496887207031,0.7957485318183899,0.1367945820093155,0.0961430445313453,293.12628173828125,297.1499938964844,293.1499938964844,0.1705382466316223,-3699.94677734375,304.14715576171875,0.9738364815711976,0.2479104399681091,0.2350169569253921,293.20721435546875,297.1499938964844,293.1499938964844,0.0038626345340162,-1456.4898681640625,296.4103088378906,0.5655922293663025,0.050000000745058,0.228332906961441,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,282.88140869140625,293.2086486816406,291.1374206542969,1.0,0.1890043020248413,0.8143534064292908,0.8143534064292908,1.0,1.0,-0.8753808736801147,0.3636393547058105,0.5117415189743042,0.1628541350364685,0.0,0.0,0.2293170839548111,24.69391632080078,25.0,1.0229283571243286,-5524.56982421875,74.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1227666288614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626886427402496,0.1626929640769958,-4.317600541980937e-06,0.0,0.0001245925232069,0.0,0.0,6.523838043212891,0.0,0.0,0.0,0.2799783051013946,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802029371261596,-1922.8167724609373,304.14727783203125,0.7926000356674194,0.1352602541446685,0.1221387386322021,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5656925439834595,0.050000000745058,0.048134621232748,293.1598815917969,297.1499938964844,293.1499938964844,0.0816225260496139,-1515.7064208984375,304.1495056152344,0.7962088584899902,0.1369739323854446,0.0962623357772827,293.12603759765625,297.1499938964844,293.1499938964844,0.1708284169435501,-3704.95947265625,304.1471252441406,0.9743986129760742,0.2482596933841705,0.2353442311286926,293.2055053710937,297.1499938964844,293.1499938964844,0.0038585080765187,-1454.9705810546875,296.4052734375,0.5656925439834595,0.050000000745058,0.2283299267292022,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,282.876953125,293.2080078125,291.137939453125,1.0,0.1890841126441955,0.8143384456634521,0.8143384456634521,1.0,1.0,-0.8763099908828735,0.364202082157135,0.5121078491210938,0.1626488864421844,0.0,0.0,0.2300832569599151,24.68014335632324,25.0,1.24029803276062,-5534.97998046875,74.9881362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,304.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1231062188744545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631860136985778,0.1631903201341629,-4.318598712416133e-06,0.0,0.0001249371562153,0.0,0.0,6.546204566955566,0.0,0.0,0.0,0.2800664901733398,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807686075568199,-1933.2374267578125,304.1472473144531,0.7943387031555176,0.1360117942094802,0.122810274362564,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658955574035645,0.050000000745058,0.0481333471834659,293.1566772460937,297.1499938964844,293.1499938964844,0.0819055438041687,-1519.790283203125,304.1492004394531,0.7972177863121033,0.1373743265867233,0.096531257033348,293.12554931640625,297.1499938964844,293.1499938964844,0.1714148372411728,-3715.085205078125,304.1471252441406,0.9755257964134216,0.2489643096923828,0.2360056936740875,293.2021179199219,297.1499938964844,293.1499938964844,0.0038509287405759,-1452.1737060546875,296.3960876464844,0.5658955574035645,0.050000000745058,0.2283238768577575,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,282.86871337890625,293.20672607421875,291.138916015625,1.0,0.1892531514167785,0.8143085241317749,0.8143085241317749,1.0,1.0,-0.8782236576080322,0.3653227090835571,0.5129009485244751,0.1623239368200302,0.0,0.0,0.2315085083246231,24.654258728027344,25.0,1.3468422889709473,-5555.14111328125,75.28059387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,304.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09375,18000.0,0.0,0.0,0.1237889975309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641112118959427,0.1641155332326889,-4.3204709072597325e-06,0.0,0.0001256301038665,0.0,0.0,6.587882995605469,0.0,0.0,0.0,0.2802311778068542,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807686075568199,-1933.2374267578125,304.1472473144531,0.7943387031555176,0.1360117942094802,0.122810274362564,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658955574035645,0.050000000745058,0.0481333471834659,293.1566772460937,297.1499938964844,293.1499938964844,0.0819055438041687,-1519.790283203125,304.1492004394531,0.7972177863121033,0.1373743265867233,0.096531257033348,293.12554931640625,297.1499938964844,293.1499938964844,0.1714148372411728,-3715.085205078125,304.1471252441406,0.9755257964134216,0.2489643096923828,0.2360056936740875,293.2021179199219,297.1499938964844,293.1499938964844,0.0038509287405759,-1452.1737060546875,296.3960876464844,0.5658955574035645,0.050000000745058,0.2283238768577575,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,282.86871337890625,293.20672607421875,291.138916015625,1.0,0.1892531514167785,0.8143085241317749,0.8143085241317749,1.0,1.0,-0.8782236576080322,0.3653227090835571,0.5129009485244751,0.1623239368200302,0.0,0.0,0.2315085083246231,24.654258728027344,25.0,1.3468422889709473,-5555.14111328125,75.28059387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,304.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09375,18000.0,0.0,0.0,0.1237889975309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641112118959427,0.1641155332326889,-4.3204709072597325e-06,0.0,0.0001256301038665,0.0,0.0,6.587882995605469,0.0,0.0,0.0,0.2802311778068542,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813389122486114,-1943.755615234375,304.147216796875,0.7960845232009888,0.1367682367563247,0.1234873384237289,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5660980343818665,0.050000000745058,0.0481320805847644,293.15362548828125,297.1499938964844,293.1499938964844,0.082229346036911,-1524.4608154296875,304.14892578125,0.798328161239624,0.1378255635499954,0.0968366637825965,293.1250915527344,297.1499938964844,293.1499938964844,0.1720080375671386,-3725.322265625,304.1470947265625,0.9766473770141602,0.2496744245290756,0.2366729974746704,293.1986999511719,297.1499938964844,293.1499938964844,0.0038442872464656,-1449.7196044921875,296.3880615234375,0.5660980343818665,0.050000000745058,0.2283178567886352,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,282.8614196777344,293.2055358886719,291.13983154296875,1.0,0.1894336640834808,0.8142786026000977,0.8142786026000977,1.0,1.0,-0.8801948428153992,0.3664299249649048,0.5137648582458496,0.1621092408895492,0.0,0.0,0.2328152358531952,24.630998611450195,25.0,1.3043959140777588,-5574.76904296875,75.58787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1244601532816886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649624109268188,0.164966732263565,-4.322192580730189e-06,0.0,0.0001263112353626,0.0,0.0,6.626283168792725,0.0,0.0,0.0,0.2803829312324524,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813389122486114,-1943.755615234375,304.147216796875,0.7960845232009888,0.1367682367563247,0.1234873384237289,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5660980343818665,0.050000000745058,0.0481320805847644,293.15362548828125,297.1499938964844,293.1499938964844,0.082229346036911,-1524.4608154296875,304.14892578125,0.798328161239624,0.1378255635499954,0.0968366637825965,293.1250915527344,297.1499938964844,293.1499938964844,0.1720080375671386,-3725.322265625,304.1470947265625,0.9766473770141602,0.2496744245290756,0.2366729974746704,293.1986999511719,297.1499938964844,293.1499938964844,0.0038442872464656,-1449.7196044921875,296.3880615234375,0.5660980343818665,0.050000000745058,0.2283178567886352,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,282.8614196777344,293.2055358886719,291.13983154296875,1.0,0.1894336640834808,0.8142786026000977,0.8142786026000977,1.0,1.0,-0.8801948428153992,0.3664299249649048,0.5137648582458496,0.1621092408895492,0.0,0.0,0.2328152358531952,24.630998611450195,25.0,1.3043959140777588,-5574.76904296875,75.58787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1244601532816886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649624109268188,0.164966732263565,-4.322192580730189e-06,0.0,0.0001263112353626,0.0,0.0,6.626283168792725,0.0,0.0,0.0,0.2803829312324524,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819110125303268,-1954.3175048828125,304.1471862792969,0.797831118106842,0.1375270932912826,0.1241669878363609,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663004517555237,0.050000000745058,0.0481308102607727,293.1507263183594,297.1499938964844,293.1499938964844,0.0825885385274887,-1529.64111328125,304.148681640625,0.7995274066925049,0.1383217871189117,0.0971741303801536,293.12469482421875,297.1499938964844,293.1499938964844,0.1726054102182388,-3735.6240234375,304.1470642089844,0.9777609705924988,0.2503881156444549,0.2373440265655517,293.1952819824219,297.1499938964844,293.1499938964844,0.0038385309744626,-1447.586669921875,296.38116455078125,0.5663004517555237,0.050000000745058,0.2283118516206741,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,282.85504150390625,293.20440673828125,291.1407165527344,1.0,0.1896240413188934,0.814242422580719,0.814242422580719,1.0,1.0,-0.8822121024131775,0.3675187528133392,0.5146933197975159,0.162001147866249,0.0,0.0,0.2340079396963119,24.610166549682617,25.0,1.260830044746399,-5593.89501953125,75.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,304.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.1251049935817718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165745198726654,0.1657495200634002,-4.323784651205642e-06,0.0,0.0001269656640943,0.0,0.0,6.661656379699707,0.0,0.0,0.0,0.2805227935314178,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819110125303268,-1954.3175048828125,304.1471862792969,0.797831118106842,0.1375270932912826,0.1241669878363609,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663004517555237,0.050000000745058,0.0481308102607727,293.1507263183594,297.1499938964844,293.1499938964844,0.0825885385274887,-1529.64111328125,304.148681640625,0.7995274066925049,0.1383217871189117,0.0971741303801536,293.12469482421875,297.1499938964844,293.1499938964844,0.1726054102182388,-3735.6240234375,304.1470642089844,0.9777609705924988,0.2503881156444549,0.2373440265655517,293.1952819824219,297.1499938964844,293.1499938964844,0.0038385309744626,-1447.586669921875,296.38116455078125,0.5663004517555237,0.050000000745058,0.2283118516206741,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,282.85504150390625,293.20440673828125,291.1407165527344,1.0,0.1896240413188934,0.814242422580719,0.814242422580719,1.0,1.0,-0.8822121024131775,0.3675187528133392,0.5146933197975159,0.162001147866249,0.0,0.0,0.2340079396963119,24.610166549682617,25.0,1.260830044746399,-5593.89501953125,75.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,304.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.1251049935817718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165745198726654,0.1657495200634002,-4.323784651205642e-06,0.0,0.0001269656640943,0.0,0.0,6.661656379699707,0.0,0.0,0.0,0.2805227935314178,4.0,0.0,1.0
