time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824841186404228,-1964.9083251953125,304.14715576171875,0.799576461315155,0.1382874399423599,0.1248481422662735,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665034055709839,0.050000000745058,0.0481295436620712,293.1479797363281,297.1499938964844,293.1499938964844,0.0829818844795227,-1535.3148193359375,304.1484680175781,0.8008122444152832,0.1388615220785141,0.0975425243377685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732063889503479,-3745.97998046875,304.14703369140625,0.9788660407066344,0.2511046528816223,0.2380178570747375,293.19189453125,297.1499938964844,293.1499938964844,0.0038336885627359,-1445.786376953125,296.3754577636719,0.5665034055709839,0.050000000745058,0.2283058315515518,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,282.8495483398437,293.20330810546875,291.1415710449219,1.0,0.1898235529661178,0.8142063021659851,0.8142063021659851,1.0,1.0,-0.8842716217041016,0.3685884177684784,0.5156832337379456,0.1619984656572342,0.0,0.0,0.2350871264934539,24.59160423278809,25.0,1.191253423690796,-5612.443359375,76.23967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,304.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1257104575634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664572358131408,0.166461557149887,-4.325241661717882e-06,0.0,0.0001275801478186,0.0,0.0,6.693886280059815,0.0,0.0,0.0,0.2806503772735595,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824841186404228,-1964.9083251953125,304.14715576171875,0.799576461315155,0.1382874399423599,0.1248481422662735,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665034055709839,0.050000000745058,0.0481295436620712,293.1479797363281,297.1499938964844,293.1499938964844,0.0829818844795227,-1535.3148193359375,304.1484680175781,0.8008122444152832,0.1388615220785141,0.0975425243377685,293.12432861328125,297.1499938964844,293.1499938964844,0.1732063889503479,-3745.97998046875,304.14703369140625,0.9788660407066344,0.2511046528816223,0.2380178570747375,293.19189453125,297.1499938964844,293.1499938964844,0.0038336885627359,-1445.786376953125,296.3754577636719,0.5665034055709839,0.050000000745058,0.2283058315515518,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,282.8495483398437,293.20330810546875,291.1415710449219,1.0,0.1898235529661178,0.8142063021659851,0.8142063021659851,1.0,1.0,-0.8842716217041016,0.3685884177684784,0.5156832337379456,0.1619984656572342,0.0,0.0,0.2350871264934539,24.59160423278809,25.0,1.191253423690796,-5612.443359375,76.23967742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,304.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1257104575634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664572358131408,0.166461557149887,-4.325241661717882e-06,0.0,0.0001275801478186,0.0,0.0,6.693886280059815,0.0,0.0,0.0,0.2806503772735595,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827709436416626,-1970.212646484375,304.14715576171875,0.8004485964775085,0.1386678963899612,0.1251890659332275,293.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666055083274841,0.050000000745058,0.0481289029121398,293.14666748046875,297.1499938964844,293.1499938964844,0.0831910893321037,-1538.3330078125,304.1483764648437,0.8014862537384033,0.1391472518444061,0.0977380201220512,293.1241455078125,297.1499938964844,293.1499938964844,0.1735082566738128,-3751.17919921875,304.14703369140625,0.9794157147407532,0.2514638006687164,0.2383556962013244,293.190185546875,297.1499938964844,293.1499938964844,0.0038316226564347,-1445.01611328125,296.373046875,0.5666055083274841,0.050000000745058,0.2283027917146682,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,282.8471069335937,293.2027587890625,291.1419677734375,1.0,0.1899265348911285,0.8141882419586182,0.8141882419586182,1.0,1.0,-0.8853164315223694,0.3691157400608063,0.5162007212638855,0.1620364636182785,0.0,0.0,0.2355864197015762,24.58310508728028,25.0,1.145680546760559,-5621.4921875,76.40984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,304.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.12599478662014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166787639260292,0.1667919605970382,-4.325919690018054e-06,0.0,0.0001278686977457,0.0,0.0,6.708857536315918,0.0,0.0,0.0,0.2807096540927887,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830578282475471,-1975.5206298828125,304.14715576171875,0.8013206124305725,0.1390484571456909,0.1255300641059875,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.566708505153656,0.050000000745058,0.0481282621622085,293.1453857421875,297.1499938964844,293.1499938964844,0.0834073424339294,-1541.4537353515625,304.1482849121094,0.8021783828735352,0.1394420266151428,0.0979398787021637,293.1239929199219,297.1499938964844,293.1499938964844,0.1738109141588211,-3756.389892578125,304.14703369140625,0.9799638986587524,0.2518234550952911,0.2386939525604248,293.1884765625,297.1499938964844,293.1499938964844,0.0038297672290354,-1444.3231201171875,296.37091064453125,0.566708505153656,0.050000000745058,0.2282997518777847,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,282.84490966796875,293.20220947265625,291.1423645019531,1.0,0.1900312751531601,0.8141670227050781,0.8141670227050781,1.0,1.0,-0.8863694667816162,0.3696370422840118,0.5167324542999268,0.1621002107858657,0.0,0.0,0.2360636889934539,24.575029373168945,25.0,1.0968801975250244,-5630.4013671875,76.5823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999084472656,304.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.1262672841548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671039760112762,0.1671082973480224,-4.326569523982471e-06,0.0,0.0001281452423427,0.0,0.0,6.723199367523193,0.0,0.0,0.0,0.2807664573192596,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836316049098968,-1986.1439208984373,304.14715576171875,0.8030637502670288,0.1398093253374099,0.126212015748024,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669175386428833,0.050000000745058,0.0481269545853138,293.1429443359375,297.1499938964844,293.1499938964844,0.0838619545102119,-1548.0164794921875,304.1481018066406,0.8036196231842041,0.1400595903396606,0.0983635559678077,293.1236877441406,297.1499938964844,293.1499938964844,0.1744185537099838,-3766.8466796875,304.1470031738281,0.9810559153556824,0.2525439262390136,0.2393717318773269,293.1850891113281,297.1499938964844,293.1499938964844,0.0038267420604825,-1443.188232421875,296.3674621582031,0.5669175386428833,0.050000000745058,0.2282935529947281,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,282.84112548828125,293.2011108398437,291.14306640625,1.0,0.1902461349964141,0.8141247034072876,0.8141247034072876,1.0,1.0,-0.8885008692741394,0.3706621527671814,0.517838716506958,0.1623065769672393,0.0,0.0,0.2369508445262909,24.560152053833008,25.0,0.9929878115653992,-5647.7529296875,76.93474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,304.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.1267718374729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676934361457824,0.1676977574825287,-4.327782335167285e-06,0.0,0.0001286573096876,0.0,0.0,6.749947547912598,0.0,0.0,0.0,0.2808724343776703,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836316049098968,-1986.1439208984373,304.14715576171875,0.8030637502670288,0.1398093253374099,0.126212015748024,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669175386428833,0.050000000745058,0.0481269545853138,293.1429443359375,297.1499938964844,293.1499938964844,0.0838619545102119,-1548.0164794921875,304.1481018066406,0.8036196231842041,0.1400595903396606,0.0983635559678077,293.1236877441406,297.1499938964844,293.1499938964844,0.1744185537099838,-3766.8466796875,304.1470031738281,0.9810559153556824,0.2525439262390136,0.2393717318773269,293.1850891113281,297.1499938964844,293.1499938964844,0.0038267420604825,-1443.188232421875,296.3674621582031,0.5669175386428833,0.050000000745058,0.2282935529947281,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,282.84112548828125,293.2011108398437,291.14306640625,1.0,0.1902461349964141,0.8141247034072876,0.8141247034072876,1.0,1.0,-0.8885008692741394,0.3706621527671814,0.517838716506958,0.1623065769672393,0.0,0.0,0.2369508445262909,24.560152053833008,25.0,0.9929878115653992,-5647.7529296875,76.93474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,304.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.1267718374729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676934361457824,0.1676977574825287,-4.327782335167285e-06,0.0,0.0001286573096876,0.0,0.0,6.749947547912598,0.0,0.0,0.0,0.2808724343776703,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842049568891525,-1996.7685546875,304.14715576171875,0.8048055171966553,0.1405693441629409,0.1268932968378067,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671316385269165,0.050000000745058,0.0481256209313869,293.1405944824219,297.1499938964844,293.1499938964844,0.0843440517783165,-1554.979736328125,304.1479187011719,0.8051322102546692,0.1407120674848556,0.0988120064139366,293.1234130859375,297.1499938964844,293.1499938964844,0.1750290095806121,-3777.3447265625,304.14697265625,0.982142686843872,0.2532655894756317,0.2400506734848022,293.1816711425781,297.1499938964844,293.1499938964844,0.0038246184121817,-1442.3843994140625,296.3651428222656,0.5671316385269165,0.050000000745058,0.2282872349023819,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,282.83819580078125,293.199951171875,291.1436767578125,1.0,0.1904674619436264,0.8140823245048523,0.8140823245048523,1.0,1.0,-0.890662431716919,0.3716616630554199,0.519000768661499,0.1626196056604385,0.0,0.0,0.2377591729164123,24.546810150146484,25.0,0.8757843971252441,-5664.46044921875,77.29601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1272223889827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682315170764923,0.1682358533143997,-4.3288900997140445e-06,0.0,0.000129114545416,0.0,0.0,6.774388790130615,0.0,0.0,0.0,0.2809692919254303,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842049568891525,-1996.7685546875,304.14715576171875,0.8048055171966553,0.1405693441629409,0.1268932968378067,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671316385269165,0.050000000745058,0.0481256209313869,293.1405944824219,297.1499938964844,293.1499938964844,0.0843440517783165,-1554.979736328125,304.1479187011719,0.8051322102546692,0.1407120674848556,0.0988120064139366,293.1234130859375,297.1499938964844,293.1499938964844,0.1750290095806121,-3777.3447265625,304.14697265625,0.982142686843872,0.2532655894756317,0.2400506734848022,293.1816711425781,297.1499938964844,293.1499938964844,0.0038246184121817,-1442.3843994140625,296.3651428222656,0.5671316385269165,0.050000000745058,0.2282872349023819,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,282.83819580078125,293.199951171875,291.1436767578125,1.0,0.1904674619436264,0.8140823245048523,0.8140823245048523,1.0,1.0,-0.890662431716919,0.3716616630554199,0.519000768661499,0.1626196056604385,0.0,0.0,0.2377591729164123,24.546810150146484,25.0,0.8757843971252441,-5664.46044921875,77.29601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1272223889827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682315170764923,0.1682358533143997,-4.3288900997140445e-06,0.0,0.000129114545416,0.0,0.0,6.774388790130615,0.0,0.0,0.0,0.2809692919254303,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847777724266052,-2007.392822265625,304.14715576171875,0.8065361976623535,0.1413280218839645,0.1275734603404998,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673472285270691,0.050000000745058,0.0481242798268795,293.1383972167969,297.1499938964844,293.1499938964844,0.0848516747355461,-1562.316162109375,304.14776611328125,0.8066996932029724,0.1413966566324234,0.0992832630872726,293.1231689453125,297.1499938964844,293.1499938964844,0.175642505288124,-3787.88916015625,304.14697265625,0.9832192659378052,0.253988116979599,0.2407304793596267,293.17828369140625,297.1499938964844,293.1499938964844,0.0038233851082623,-1441.909423828125,296.3638916015625,0.5673472285270691,0.050000000745058,0.2282808572053909,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,282.8357849121094,293.1986999511719,291.1441955566406,1.0,0.1906944960355758,0.8140338063240051,0.8140338063240051,1.0,1.0,-0.8928509950637817,0.3726493716239929,0.5202016234397888,0.1629983782768249,0.0,0.0,0.238506406545639,24.53477478027344,25.0,0.6875029802322388,-5680.61474609375,77.6653823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1276213079690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687279194593429,0.1687322407960891,-4.329909188527381e-06,0.0,0.0001295194088015,0.0,0.0,6.796950340270996,0.0,0.0,0.0,0.2810586988925934,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847777724266052,-2007.392822265625,304.14715576171875,0.8065361976623535,0.1413280218839645,0.1275734603404998,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673472285270691,0.050000000745058,0.0481242798268795,293.1383972167969,297.1499938964844,293.1499938964844,0.0848516747355461,-1562.316162109375,304.14776611328125,0.8066996932029724,0.1413966566324234,0.0992832630872726,293.1231689453125,297.1499938964844,293.1499938964844,0.175642505288124,-3787.88916015625,304.14697265625,0.9832192659378052,0.253988116979599,0.2407304793596267,293.17828369140625,297.1499938964844,293.1499938964844,0.0038233851082623,-1441.909423828125,296.3638916015625,0.5673472285270691,0.050000000745058,0.2282808572053909,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,282.8357849121094,293.1986999511719,291.1441955566406,1.0,0.1906944960355758,0.8140338063240051,0.8140338063240051,1.0,1.0,-0.8928509950637817,0.3726493716239929,0.5202016234397888,0.1629983782768249,0.0,0.0,0.238506406545639,24.53477478027344,25.0,0.6875029802322388,-5680.61474609375,77.6653823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1276213079690933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687279194593429,0.1687322407960891,-4.329909188527381e-06,0.0,0.0001295194088015,0.0,0.0,6.796950340270996,0.0,0.0,0.0,0.2810586988925934,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853508487343788,-2018.032470703125,304.1471252441406,0.8082315325737,0.1420849412679672,0.128252163529396,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567559540271759,0.050000000745058,0.0481229610741138,293.1363220214844,297.1499938964844,293.1499938964844,0.085385225713253,-1570.03369140625,304.14764404296875,0.8082993030548096,0.1421124935150146,0.0997767597436904,293.1229553222656,297.1499938964844,293.1499938964844,0.1762610673904419,-3798.517333984375,304.1469421386719,0.9842793941497804,0.2547113597393036,0.2414110153913498,293.1748962402344,297.1499938964844,293.1499938964844,0.0038231087382882,-1441.794921875,296.3637084960937,0.567559540271759,0.050000000745058,0.2282745987176895,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,282.8334350585937,293.1973571777344,291.1444091796875,1.0,0.1909269541501999,0.813985288143158,0.813985288143158,1.0,1.0,-0.8950654864311218,0.3736425340175628,0.5214229822158813,0.1633986979722976,0.0,0.0,0.2392317950725555,24.523935317993164,25.0,0.3573201894760132,-5696.51123046875,78.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,304.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1279709190130233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169202908873558,0.1692072451114654,-4.330865067458944e-06,0.0,0.0001298742135986,0.0,0.0,6.818527698516846,0.0,0.0,0.0,0.2811440229415893,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853508487343788,-2018.032470703125,304.1471252441406,0.8082315325737,0.1420849412679672,0.128252163529396,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567559540271759,0.050000000745058,0.0481229610741138,293.1363220214844,297.1499938964844,293.1499938964844,0.085385225713253,-1570.03369140625,304.14764404296875,0.8082993030548096,0.1421124935150146,0.0997767597436904,293.1229553222656,297.1499938964844,293.1499938964844,0.1762610673904419,-3798.517333984375,304.1469421386719,0.9842793941497804,0.2547113597393036,0.2414110153913498,293.1748962402344,297.1499938964844,293.1499938964844,0.0038231087382882,-1441.794921875,296.3637084960937,0.567559540271759,0.050000000745058,0.2282745987176895,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,282.8334350585937,293.1973571777344,291.1444091796875,1.0,0.1909269541501999,0.813985288143158,0.813985288143158,1.0,1.0,-0.8950654864311218,0.3736425340175628,0.5214229822158813,0.1633986979722976,0.0,0.0,0.2392317950725555,24.523935317993164,25.0,0.3573201894760132,-5696.51123046875,78.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,304.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1279709190130233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169202908873558,0.1692072451114654,-4.330865067458944e-06,0.0,0.0001298742135986,0.0,0.0,6.818527698516846,0.0,0.0,0.0,0.2811440229415893,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856373384594917,-2023.355224609375,304.1471252441406,0.8090660572052002,0.1424624919891357,0.1285907924175262,293.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676647424697876,0.050000000745058,0.0481223054230213,293.1353454589844,297.1499938964844,293.1499938964844,0.0856609344482421,-1574.0240478515625,304.1475524902344,0.8091092109680176,0.1424810290336609,0.1000311523675918,293.12286376953125,297.1499938964844,293.1499938964844,0.1765721142292022,-3803.8603515625,304.1469421386719,0.9848034977912904,0.2550730109214782,0.2417514324188232,293.1731872558594,297.1499938964844,293.1499938964844,0.0038233250379562,-1441.8712158203125,296.364013671875,0.5676647424697876,0.050000000745058,0.2282714992761612,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,282.8323059082031,293.1966552734375,291.1444396972656,1.0,0.1910450011491775,0.8139610290527344,0.8139610290527344,1.0,1.0,-0.8961812853813171,0.3741403818130493,0.5220409035682678,0.1636074036359787,0.0,0.0,0.2395979166030883,24.51892471313477,25.0,0.2007425874471664,-5704.4638671875,78.23381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04522705078125,304.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1281299591064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694411933422088,0.1694455295801162,-4.331336185714463e-06,0.0,0.0001300356088904,0.0,0.0,6.829345703125,0.0,0.0,0.0,0.2811866700649261,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859235376119613,-2028.6746826171875,304.1471252441406,0.8098923563957214,0.1428393572568893,0.1289288103580474,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677693486213684,0.050000000745058,0.0481216572225093,293.1343994140625,297.1499938964844,293.1499938964844,0.0859418734908104,-1578.09130859375,304.1474914550781,0.8099246621131897,0.1428560465574264,0.1002901047468185,293.1227722167969,297.1499938964844,293.1499938964844,0.1768839061260223,-3809.214599609375,304.1469116210937,0.9853236675262452,0.2554346919059753,0.2420918047428131,293.1714782714844,297.1499938964844,293.1499938964844,0.0038237671833485,-1442.0313720703125,296.36456298828125,0.5677693486213684,0.050000000745058,0.2282684296369552,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,282.8311767578125,293.1958923339844,291.1444396972656,1.0,0.1911641359329223,0.8139334321022034,0.8139334321022034,1.0,1.0,-0.8973017930984497,0.3746382296085357,0.5226635932922363,0.1638218462467193,0.0,0.0,0.2399684190750122,24.51417350769043,25.0,0.0689252093434333,-5712.43212890625,78.42667388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.1282804310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696822047233581,0.1696865260601043,-4.331809577706736e-06,0.0,0.0001301883166888,0.0,0.0,6.8402862548828125,0.0,0.0,0.0,0.2812297642230987,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864945277571678,-2039.292724609375,304.14715576171875,0.8115208148956299,0.1435903459787368,0.1296026110649109,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679770708084106,0.050000000745058,0.0481203719973564,293.1325378417969,297.1499938964844,293.1499938964844,0.0865192860364914,-1586.454345703125,304.1473693847656,0.8115726113319397,0.1436252295970916,0.100821778178215,293.12261962890625,297.1499938964844,293.1499938964844,0.177509143948555,-3819.946533203125,304.1469116210937,0.9863520264625548,0.2561575770378113,0.2427723258733749,293.1680908203125,297.1499938964844,293.1499938964844,0.0038253627717494,-1442.6143798828125,296.3665466308594,0.5679770708084106,0.050000000745058,0.2282623201608657,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,282.8290100097656,293.1943054199219,291.14434814453125,1.0,0.1914055943489074,0.8138781189918518,0.8138781189918518,1.0,1.0,-0.8995564579963684,0.3756337165832519,0.5239227414131165,0.1642700731754303,0.0,0.0,0.2407277524471283,24.505455017089844,25.0,-0.1246494129300117,-5728.4033203125,78.81713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1285596936941146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701760739088058,0.1701804101467132,-4.332775006332668e-06,0.0,0.0001304717443417,0.0,0.0,6.862712860107422,0.0,0.0,0.0,0.2813180387020111,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864945277571678,-2039.292724609375,304.14715576171875,0.8115208148956299,0.1435903459787368,0.1296026110649109,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679770708084106,0.050000000745058,0.0481203719973564,293.1325378417969,297.1499938964844,293.1499938964844,0.0865192860364914,-1586.454345703125,304.1473693847656,0.8115726113319397,0.1436252295970916,0.100821778178215,293.12261962890625,297.1499938964844,293.1499938964844,0.177509143948555,-3819.946533203125,304.1469116210937,0.9863520264625548,0.2561575770378113,0.2427723258733749,293.1680908203125,297.1499938964844,293.1499938964844,0.0038253627717494,-1442.6143798828125,296.3665466308594,0.5679770708084106,0.050000000745058,0.2282623201608657,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,282.8290100097656,293.1943054199219,291.14434814453125,1.0,0.1914055943489074,0.8138781189918518,0.8138781189918518,1.0,1.0,-0.8995564579963684,0.3756337165832519,0.5239227414131165,0.1642700731754303,0.0,0.0,0.2407277524471283,24.505455017089844,25.0,-0.1246494129300117,-5728.4033203125,78.81713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1285596936941146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701760739088058,0.1701804101467132,-4.332775006332668e-06,0.0,0.0001304717443417,0.0,0.0,6.862712860107422,0.0,0.0,0.0,0.2813180387020111,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870628282427787,-2049.86669921875,304.14715576171875,0.813119113445282,0.1443370282649994,0.1302727907896042,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568183183670044,0.050000000745058,0.0481190979480743,293.1308288574219,297.1499938964844,293.1499938964844,0.0871144086122512,-1595.077880859375,304.1472473144531,0.813238263130188,0.1444164812564849,0.1013693362474441,293.1224670410156,297.1499938964844,293.1499938964844,0.178135335445404,-3830.68701171875,304.1468811035156,0.9873645305633544,0.2568792402744293,0.2434518784284591,293.1647033691406,297.1499938964844,293.1499938964844,0.0038278428837656,-1443.52197265625,296.3695983886719,0.568183183670044,0.050000000745058,0.228256270289421,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,282.8269958496094,293.1925354003906,291.1441650390625,1.0,0.1916506737470626,0.813822865486145,0.813822865486145,1.0,1.0,-0.9018248319625854,0.3766258358955383,0.5251989960670471,0.1647464781999588,0.0,0.0,0.2415151447057724,24.49772071838379,25.0,-0.2407353520393371,-5744.404296875,79.21305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06842041015625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1288197785615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706887930631637,0.1706931293010711,-4.333774541009916e-06,0.0,0.0001307356869801,0.0,0.0,6.886009693145752,0.0,0.0,0.0,0.2814096808433532,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870628282427787,-2049.86669921875,304.14715576171875,0.813119113445282,0.1443370282649994,0.1302727907896042,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568183183670044,0.050000000745058,0.0481190979480743,293.1308288574219,297.1499938964844,293.1499938964844,0.0871144086122512,-1595.077880859375,304.1472473144531,0.813238263130188,0.1444164812564849,0.1013693362474441,293.1224670410156,297.1499938964844,293.1499938964844,0.178135335445404,-3830.68701171875,304.1468811035156,0.9873645305633544,0.2568792402744293,0.2434518784284591,293.1647033691406,297.1499938964844,293.1499938964844,0.0038278428837656,-1443.52197265625,296.3695983886719,0.568183183670044,0.050000000745058,0.228256270289421,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,282.8269958496094,293.1925354003906,291.1441650390625,1.0,0.1916506737470626,0.813822865486145,0.813822865486145,1.0,1.0,-0.9018248319625854,0.3766258358955383,0.5251989960670471,0.1647464781999588,0.0,0.0,0.2415151447057724,24.49772071838379,25.0,-0.2407353520393371,-5744.404296875,79.21305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06842041015625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.1288197785615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706887930631637,0.1706931293010711,-4.333774541009916e-06,0.0,0.0001307356869801,0.0,0.0,6.886009693145752,0.0,0.0,0.0,0.2814096808433532,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876273512840271,-2060.374755859375,304.14715576171875,0.8146883845329285,0.1450784504413604,0.1309383958578109,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683878660202026,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877258032560348,-1603.940185546875,304.14715576171875,0.8149203658103943,0.1452284008264541,0.1019317209720611,293.12237548828125,297.1499938964844,293.1499938964844,0.1787612438201904,-3841.41357421875,304.1468811035156,0.98836088180542,0.2575990855693817,0.244129866361618,293.1612854003906,297.1499938964844,293.1499938964844,0.0038312410470098,-1444.763916015625,296.37384033203125,0.5683878660202026,0.050000000745058,0.2282502800226211,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,282.8251037597656,293.1906433105469,291.1439514160156,1.0,0.1918990463018417,0.8137617707252502,0.8137617707252502,1.0,1.0,-0.9041036367416382,0.3776112198829651,0.5264924168586731,0.1652539521455764,0.0,0.0,0.2423330098390579,24.490985870361328,25.0,-0.2901945412158966,-5760.39599609375,79.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,305.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1290699988603592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712231189012527,0.1712274551391601,-4.334816821938148e-06,0.0,0.0001309896324528,0.0,0.0,6.910310745239258,0.0,0.0,0.0,0.2815053164958954,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876273512840271,-2060.374755859375,304.14715576171875,0.8146883845329285,0.1450784504413604,0.1309383958578109,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683878660202026,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877258032560348,-1603.940185546875,304.14715576171875,0.8149203658103943,0.1452284008264541,0.1019317209720611,293.12237548828125,297.1499938964844,293.1499938964844,0.1787612438201904,-3841.41357421875,304.1468811035156,0.98836088180542,0.2575990855693817,0.244129866361618,293.1612854003906,297.1499938964844,293.1499938964844,0.0038312410470098,-1444.763916015625,296.37384033203125,0.5683878660202026,0.050000000745058,0.2282502800226211,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,282.8251037597656,293.1906433105469,291.1439514160156,1.0,0.1918990463018417,0.8137617707252502,0.8137617707252502,1.0,1.0,-0.9041036367416382,0.3776112198829651,0.5264924168586731,0.1652539521455764,0.0,0.0,0.2423330098390579,24.490985870361328,25.0,-0.2901945412158966,-5760.39599609375,79.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,305.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1290699988603592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712231189012527,0.1712274551391601,-4.334816821938148e-06,0.0,0.0001309896324528,0.0,0.0,6.910310745239258,0.0,0.0,0.0,0.2815053164958954,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881872177124023,-2070.79931640625,304.1471862792969,0.8162299394607544,0.1458136886358261,0.1315986216068267,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685915350914001,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883518308401107,-1613.01708984375,304.1470642089844,0.8166173100471497,0.1460590958595276,0.1025076359510421,293.1222839355469,297.1499938964844,293.1499938964844,0.1793858855962753,-3852.109130859375,304.1468811035156,0.9893410205841064,0.2583165764808655,0.2448056936264038,293.15789794921875,297.1499938964844,293.1499938964844,0.0038355784490704,-1446.3460693359375,296.3792724609375,0.5685915350914001,0.050000000745058,0.2282443195581436,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,282.8233947753906,293.18853759765625,291.14373779296875,1.0,0.1921503245830536,0.8137007355690002,0.8137007355690002,1.0,1.0,-0.9063897728919984,0.378587394952774,0.5278023481369019,0.1657961308956146,0.0,0.0,0.2431804090738296,24.48523330688477,25.0,-0.2956905961036682,-5776.333984375,80.01917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1293195635080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717790514230728,0.1717833876609802,-4.33590548709617e-06,0.0,0.0001312429230893,0.0,0.0,6.935622215270996,0.0,0.0,0.0,0.2816049456596374,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881872177124023,-2070.79931640625,304.1471862792969,0.8162299394607544,0.1458136886358261,0.1315986216068267,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685915350914001,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883518308401107,-1613.01708984375,304.1470642089844,0.8166173100471497,0.1460590958595276,0.1025076359510421,293.1222839355469,297.1499938964844,293.1499938964844,0.1793858855962753,-3852.109130859375,304.1468811035156,0.9893410205841064,0.2583165764808655,0.2448056936264038,293.15789794921875,297.1499938964844,293.1499938964844,0.0038355784490704,-1446.3460693359375,296.3792724609375,0.5685915350914001,0.050000000745058,0.2282443195581436,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,282.8233947753906,293.18853759765625,291.14373779296875,1.0,0.1921503245830536,0.8137007355690002,0.8137007355690002,1.0,1.0,-0.9063897728919984,0.378587394952774,0.5278023481369019,0.1657961308956146,0.0,0.0,0.2431804090738296,24.48523330688477,25.0,-0.2956905961036682,-5776.333984375,80.01917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1293195635080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717790514230728,0.1717833876609802,-4.33590548709617e-06,0.0,0.0001312429230893,0.0,0.0,6.935622215270996,0.0,0.0,0.0,0.2816049456596374,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884652584791183,-2075.9775390625,304.1471862792969,0.8169911503791809,0.1461787819862365,0.1319266110658645,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568693220615387,0.050000000745058,0.0481159500777721,293.12701416015625,297.1499938964844,293.1499938964844,0.0886694639921188,-1617.623046875,304.1470031738281,0.8174701929092407,0.1464803218841552,0.1027998924255371,293.12225341796875,297.1499938964844,293.1499938964844,0.1796975135803222,-3857.44140625,304.1468811035156,0.9898253083229064,0.2586742341518402,0.2451426982879638,293.1561889648437,297.1499938964844,293.1499938964844,0.0038380762562155,-1447.255859375,296.3824462890625,0.568693220615387,0.050000000745058,0.228241354227066,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,282.8226013183594,293.1874389648437,291.1436462402344,1.0,0.1922768503427505,0.8136701583862305,0.8136701583862305,1.0,1.0,-0.9075343012809752,0.3790710866451263,0.5284632444381714,0.1660811007022857,0.0,0.0,0.2436135858297348,24.482696533203125,25.0,-0.2857133150100708,-5784.27392578125,80.22318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,305.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1294464617967605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720642298460006,0.172068566083908,-4.336465281085111e-06,0.0,0.0001313716929871,0.0,0.0,6.948617935180664,0.0,0.0,0.0,0.2816561162471771,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887417569756507,-2081.12744140625,304.1471862792969,0.8177456259727478,0.1465419828891754,0.1322528570890426,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687947273254395,0.050000000745058,0.048115324229002,293.1263427734375,297.1499938964844,293.1499938964844,0.088990032672882,-1622.27197265625,304.14697265625,0.8183258771896362,0.1469054818153381,0.1030949279665947,293.1222229003906,297.1499938964844,293.1499938964844,0.1800084114074707,-3862.7587890625,304.1468811035156,0.9903053641319276,0.2590310871601105,0.2454788982868194,293.15447998046875,297.1499938964844,293.1499938964844,0.0038408155087381,-1448.25244140625,296.3859558105469,0.5687947273254395,0.050000000745058,0.2282383888959884,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,282.8218688964844,293.186279296875,291.1435546875,1.0,0.1924039423465728,0.8136359453201294,0.8136359453201294,1.0,1.0,-0.908679187297821,0.3795510530471802,0.5291281938552856,0.1663755476474762,0.0,0.0,0.2440524399280548,24.480409622192383,25.0,-0.2668704688549042,-5792.1845703125,80.42802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,305.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.129576027393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723539978265762,0.1723583340644836,-4.337035989010474e-06,0.0,0.000131503198645,0.0,0.0,6.961831569671631,0.0,0.0,0.0,0.2817081809043884,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892903804779052,-2091.346435546875,304.147216796875,0.819236695766449,0.1472626775503158,0.1329004913568496,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689978003501892,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896381437778472,-1631.67138671875,304.1469116210937,0.8200432062149048,0.1477647125720977,0.1036916300654411,293.1221923828125,297.1499938964844,293.1499938964844,0.1806280612945556,-3873.349853515625,304.1468811035156,0.9912539720535278,0.2597421407699585,0.2461490035057068,293.15106201171875,297.1499938964844,293.1499938964844,0.0038469277787953,-1450.4730224609375,296.3937683105469,0.5689978003501892,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,282.8205871582031,293.1838073730469,291.1434020996094,1.0,0.192659392952919,0.8135675191879272,0.8135675191879272,1.0,1.0,-0.91096830368042,0.3804997503757477,0.5304685831069946,0.1669933795928955,0.0,0.0,0.2449418753385543,24.476469039916992,25.0,-0.2125077247619629,-5807.91259765625,80.83976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,305.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1298443377017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729436665773391,0.1729480177164077,-4.3382024159654975e-06,0.0,0.0001317755086347,0.0,0.0,6.988748550415039,0.0,0.0,0.0,0.281814306974411,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892903804779052,-2091.346435546875,304.147216796875,0.819236695766449,0.1472626775503158,0.1329004913568496,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689978003501892,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896381437778472,-1631.67138671875,304.1469116210937,0.8200432062149048,0.1477647125720977,0.1036916300654411,293.1221923828125,297.1499938964844,293.1499938964844,0.1806280612945556,-3873.349853515625,304.1468811035156,0.9912539720535278,0.2597421407699585,0.2461490035057068,293.15106201171875,297.1499938964844,293.1499938964844,0.0038469277787953,-1450.4730224609375,296.3937683105469,0.5689978003501892,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,282.8205871582031,293.1838073730469,291.1434020996094,1.0,0.192659392952919,0.8135675191879272,0.8135675191879272,1.0,1.0,-0.91096830368042,0.3804997503757477,0.5304685831069946,0.1669933795928955,0.0,0.0,0.2449418753385543,24.476469039916992,25.0,-0.2125077247619629,-5807.91259765625,80.83976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,305.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1298443377017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729436665773391,0.1729480177164077,-4.3382024159654975e-06,0.0,0.0001317755086347,0.0,0.0,6.988748550415039,0.0,0.0,0.0,0.281814306974411,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898320823907852,-2101.436767578125,304.1472473144531,0.8207024931907654,0.1479746103286743,0.1335404217243194,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569200336933136,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0902946218848228,-1641.1920166015625,304.1468505859375,0.8217670917510986,0.1486348509788513,0.104296363890171,293.1221618652344,297.1499938964844,293.1499938964844,0.1812439262866974,-3883.865966796875,304.1469116210937,0.9921857714653016,0.2604489326477051,0.2468152195215225,293.1476745605469,297.1499938964844,293.1499938964844,0.0038539406377822,-1453.0159912109375,296.4028015136719,0.569200336933136,0.050000000745058,0.2282265722751617,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,282.8194885253906,293.18115234375,291.143310546875,1.0,0.1929162889719009,0.8134990930557251,0.8134990930557251,1.0,1.0,-0.9132532477378844,0.3814315795898437,0.5318216681480408,0.1676505804061889,0.0,0.0,0.2458420395851135,24.47345542907715,25.0,-0.1441049873828888,-5823.482421875,81.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,305.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.1301281005144119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735438853502273,0.1735482364892959,-4.339397492003627e-06,0.0,0.0001320634910371,0.0,0.0,7.016185283660889,0.0,0.0,0.0,0.2819225490093231,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898320823907852,-2101.436767578125,304.1472473144531,0.8207024931907654,0.1479746103286743,0.1335404217243194,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569200336933136,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0902946218848228,-1641.1920166015625,304.1468505859375,0.8217670917510986,0.1486348509788513,0.104296363890171,293.1221618652344,297.1499938964844,293.1499938964844,0.1812439262866974,-3883.865966796875,304.1469116210937,0.9921857714653016,0.2604489326477051,0.2468152195215225,293.1476745605469,297.1499938964844,293.1499938964844,0.0038539406377822,-1453.0159912109375,296.4028015136719,0.569200336933136,0.050000000745058,0.2282265722751617,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,282.8194885253906,293.18115234375,291.143310546875,1.0,0.1929162889719009,0.8134990930557251,0.8134990930557251,1.0,1.0,-0.9132532477378844,0.3814315795898437,0.5318216681480408,0.1676505804061889,0.0,0.0,0.2458420395851135,24.47345542907715,25.0,-0.1441049873828888,-5823.482421875,81.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,305.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.1301281005144119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735438853502273,0.1735482364892959,-4.339397492003627e-06,0.0,0.0001320634910371,0.0,0.0,7.016185283660889,0.0,0.0,0.0,0.2819225490093231,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903661176562309,-2111.38427734375,304.14727783203125,0.8221427798271179,0.1486768424510955,0.1341717839241027,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909579992294311,-1650.8118896484375,304.14678955078125,0.8234956860542297,0.1495139598846435,0.104907751083374,293.1221923828125,297.1499938964844,293.1499938964844,0.1818553805351257,-3894.29736328125,304.1469116210937,0.9931001663208008,0.2611509561538696,0.2474769949913025,293.1442565917969,297.1499938964844,293.1499938964844,0.0038618887774646,-1455.893310546875,296.4131164550781,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,282.818603515625,293.1782531738281,291.14324951171875,1.0,0.1931742429733276,0.8134257197380066,0.8134257197380066,1.0,1.0,-0.915530562400818,0.3823449909687042,0.5331855416297913,0.1683453768491745,0.0,0.0,0.2467457801103592,24.47136116027832,25.0,-0.0718761757016182,-5838.87060546875,81.66938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304294317960739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741498857736587,0.1741542220115661,-4.340611667430494e-06,0.0,0.0001323692849837,0.0,0.0,7.043925285339356,0.0,0.0,0.0,0.2820321321487427,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903661176562309,-2111.38427734375,304.14727783203125,0.8221427798271179,0.1486768424510955,0.1341717839241027,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909579992294311,-1650.8118896484375,304.14678955078125,0.8234956860542297,0.1495139598846435,0.104907751083374,293.1221923828125,297.1499938964844,293.1499938964844,0.1818553805351257,-3894.29736328125,304.1469116210937,0.9931001663208008,0.2611509561538696,0.2474769949913025,293.1442565917969,297.1499938964844,293.1499938964844,0.0038618887774646,-1455.893310546875,296.4131164550781,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,282.818603515625,293.1782531738281,291.14324951171875,1.0,0.1931742429733276,0.8134257197380066,0.8134257197380066,1.0,1.0,-0.915530562400818,0.3823449909687042,0.5331855416297913,0.1683453768491745,0.0,0.0,0.2467457801103592,24.47136116027832,25.0,-0.0718761757016182,-5838.87060546875,81.66938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304294317960739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741498857736587,0.1741542220115661,-4.340611667430494e-06,0.0,0.0001323692849837,0.0,0.0,7.043925285339356,0.0,0.0,0.0,0.2820321321487427,4.0,0.0,1.0
