time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908924639225006,-2121.18798828125,304.1473083496094,0.8235594630241394,0.1493691951036453,0.1347944587469101,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696038007736206,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916340500116348,-1660.615234375,304.146728515625,0.8252445459365845,0.1504169255495071,0.1055312529206276,293.1222839355469,297.1499938964844,293.1499938964844,0.1824565976858139,-3904.542236328125,304.1469421386719,0.9939913749694824,0.2618362605571747,0.248127594590187,293.1408386230469,297.1499938964844,293.1499938964844,0.0038707186467945,-1459.0853271484375,296.4245910644531,0.5696038007736206,0.050000000745058,0.2282148450613021,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,282.81787109375,293.1751403808594,291.14324951171875,1.0,0.1934327930212021,0.8133523464202881,0.8133523464202881,1.0,1.0,-0.9177985787391664,0.3832403421401977,0.5345582365989685,0.1690758913755417,0.0,0.0,0.2476463317871093,24.470043182373047,25.0,-0.0022642156109213,-5854.08837890625,82.08611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1307469457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747569590806961,0.1747612953186035,-4.3418349378043786e-06,0.0,0.0001326915371464,0.0,0.0,7.071754455566406,0.0,0.0,0.0,0.2821421325206756,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908924639225006,-2121.18798828125,304.1473083496094,0.8235594630241394,0.1493691951036453,0.1347944587469101,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696038007736206,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916340500116348,-1660.615234375,304.146728515625,0.8252445459365845,0.1504169255495071,0.1055312529206276,293.1222839355469,297.1499938964844,293.1499938964844,0.1824565976858139,-3904.542236328125,304.1469421386719,0.9939913749694824,0.2618362605571747,0.248127594590187,293.1408386230469,297.1499938964844,293.1499938964844,0.0038707186467945,-1459.0853271484375,296.4245910644531,0.5696038007736206,0.050000000745058,0.2282148450613021,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,282.81787109375,293.1751403808594,291.14324951171875,1.0,0.1934327930212021,0.8133523464202881,0.8133523464202881,1.0,1.0,-0.9177985787391664,0.3832403421401977,0.5345582365989685,0.1690758913755417,0.0,0.0,0.2476463317871093,24.470043182373047,25.0,-0.0022642156109213,-5854.08837890625,82.08611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1307469457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747569590806961,0.1747612953186035,-4.3418349378043786e-06,0.0,0.0001326915371464,0.0,0.0,7.071754455566406,0.0,0.0,0.0,0.2821421325206756,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911528617143631,-2126.037841796875,304.1473083496094,0.8242595791816711,0.1497131437063217,0.1351026743650436,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569704532623291,0.050000000745058,0.0481097474694252,293.1212463378906,297.1499938964844,293.1499938964844,0.0919810906052589,-1665.647705078125,304.1466979980469,0.8261365294456482,0.1508780270814895,0.1058515086770057,293.12237548828125,297.1499938964844,293.1499938964844,0.1827493160963058,-3909.5244140625,304.14697265625,0.9944236874580384,0.2621700167655945,0.2484440952539444,293.1391296386719,297.1499938964844,293.1499938964844,0.0038754816632717,-1460.805419921875,296.4308166503906,0.569704532623291,0.050000000745058,0.2282119244337082,291.1432800292969,291.1499938964844,273.1499938964844,270.6238708496094,282.81756591796875,293.1734619140625,291.1432800292969,1.0,0.1935622096061706,0.8133156299591064,0.8133156299591064,1.0,1.0,-0.918928563594818,0.3836813867092132,0.5352472066879272,0.1694534569978714,0.0,0.0,0.2480938136577606,24.46966361999512,25.0,0.0271241329610347,-5861.63330078125,82.29474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,305.07110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1309116184711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750596910715103,0.1750640273094177,-4.342447482486023e-06,0.0,0.0001328586513409,0.0,0.0,7.085646629333496,0.0,0.0,0.0,0.2821970880031585,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914182290434837,-2130.981689453125,304.1473083496094,0.8249704241752625,0.1500707268714904,0.1354170888662338,293.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698054432868958,0.050000000745058,0.0481091290712356,293.1208190917969,297.1499938964844,293.1499938964844,0.0923242419958114,-1670.6217041015625,304.14666748046875,0.8270179033279419,0.1513251811265945,0.1061679944396019,293.1224670410156,297.1499938964844,293.1499938964844,0.1830381900072097,-3914.439208984375,304.1470031738281,0.9948493838310242,0.2625003755092621,0.2487564533948898,293.1374206542969,297.1499938964844,293.1499938964844,0.0038804868236184,-1462.6123046875,296.4373474121094,0.5698054432868958,0.050000000745058,0.2282090038061142,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,282.8172912597656,293.1717529296875,291.143310546875,1.0,0.1936916559934616,0.8132756352424622,0.8132756352424622,1.0,1.0,-0.9200564622879028,0.3841184377670288,0.535938024520874,0.1698380559682846,0.0,0.0,0.2485386580228805,24.46940422058105,25.0,0.0532119832932949,-5869.140625,82.50358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,305.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1310799717903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753613352775573,0.1753656715154647,-4.343059572420316e-06,0.0,0.0001330295199295,0.0,0.0,7.0994977951049805,0.0,0.0,0.0,0.2822518944740295,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919689908623695,-2141.245849609375,304.1473083496094,0.8264349699020386,0.1508054435253143,0.1360704004764557,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700073838233948,0.050000000745058,0.0481078960001468,293.1202087402344,297.1499938964844,293.1499938964844,0.092984914779663,-1680.1912841796875,304.1466979980469,0.8287176489830017,0.1521878391504287,0.1067766472697258,293.1226806640625,297.1499938964844,293.1499938964844,0.1836096048355102,-3924.1552734375,304.14703369140625,0.995686173439026,0.2631549835205078,0.2493743598461151,293.13397216796875,297.1499938964844,293.1499938964844,0.0038911532610654,-1466.4598388671875,296.4512939453125,0.5700073838233948,0.050000000745058,0.228203147649765,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,282.81671142578125,293.16796875,291.14337158203125,1.0,0.1939505636692047,0.8131955862045288,0.8131955862045288,1.0,1.0,-0.9223042130470276,0.3849813044071197,0.5373229384422302,0.1706266850233078,0.0,0.0,0.2494201809167862,24.46929931640625,25.0,0.0839326307177543,-5884.07373046875,82.9216079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1314252316951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759608536958694,0.1759651899337768,-4.344279204815393e-06,0.0,0.0001333799154963,0.0,0.0,7.127053260803223,0.0,0.0,0.0,0.2823609709739685,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919689908623695,-2141.245849609375,304.1473083496094,0.8264349699020386,0.1508054435253143,0.1360704004764557,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700073838233948,0.050000000745058,0.0481078960001468,293.1202087402344,297.1499938964844,293.1499938964844,0.092984914779663,-1680.1912841796875,304.1466979980469,0.8287176489830017,0.1521878391504287,0.1067766472697258,293.1226806640625,297.1499938964844,293.1499938964844,0.1836096048355102,-3924.1552734375,304.14703369140625,0.995686173439026,0.2631549835205078,0.2493743598461151,293.13397216796875,297.1499938964844,293.1499938964844,0.0038911532610654,-1466.4598388671875,296.4512939453125,0.5700073838233948,0.050000000745058,0.228203147649765,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,282.81671142578125,293.16796875,291.14337158203125,1.0,0.1939505636692047,0.8131955862045288,0.8131955862045288,1.0,1.0,-0.9223042130470276,0.3849813044071197,0.5373229384422302,0.1706266850233078,0.0,0.0,0.2494201809167862,24.46929931640625,25.0,0.0839326307177543,-5884.07373046875,82.9216079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1314252316951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759608536958694,0.1759651899337768,-4.344279204815393e-06,0.0,0.0001333799154963,0.0,0.0,7.127053260803223,0.0,0.0,0.0,0.2823609709739685,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925014540553093,-2151.166259765625,304.1473083496094,0.8278259634971619,0.1514848470687866,0.1366990208625793,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701892375946045,0.050000000745058,0.0481067895889282,293.1197814941406,297.1499938964844,293.1499938964844,0.0936270207166671,-1689.4903564453125,304.146728515625,0.830344021320343,0.1530295312404632,0.1073660850524902,293.1228942871094,297.1499938964844,293.1499938964844,0.1841788440942764,-3933.838134765625,304.1470642089844,0.9964849352836608,0.2638037800788879,0.2499861419200897,293.13055419921875,297.1499938964844,293.1499938964844,0.0039027489256113,-1470.6536865234375,296.4662780761719,0.5701892375946045,0.050000000745058,0.2281978875398636,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,282.8143615722656,293.160888671875,291.1431579589844,1.0,0.1942082196474075,0.8131155371665955,0.8131155371665955,1.0,1.0,-0.9244928359985352,0.3858086466789245,0.5386841893196106,0.171428844332695,0.0,0.0,0.2503311932086944,24.47224807739257,25.0,-0.2918740510940552,-5899.46923828125,83.33495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,305.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.131780669093132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765690892934799,0.1765734404325485,-4.345498837210471e-06,0.0,0.000133740628371,0.0,0.0,7.155010223388672,0.0,0.0,0.0,0.282471626996994,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925014540553093,-2151.166259765625,304.1473083496094,0.8278259634971619,0.1514848470687866,0.1366990208625793,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5701892375946045,0.050000000745058,0.0481067895889282,293.1197814941406,297.1499938964844,293.1499938964844,0.0936270207166671,-1689.4903564453125,304.146728515625,0.830344021320343,0.1530295312404632,0.1073660850524902,293.1228942871094,297.1499938964844,293.1499938964844,0.1841788440942764,-3933.838134765625,304.1470642089844,0.9964849352836608,0.2638037800788879,0.2499861419200897,293.13055419921875,297.1499938964844,293.1499938964844,0.0039027489256113,-1470.6536865234375,296.4662780761719,0.5701892375946045,0.050000000745058,0.2281978875398636,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,282.8143615722656,293.160888671875,291.1431579589844,1.0,0.1942082196474075,0.8131155371665955,0.8131155371665955,1.0,1.0,-0.9244928359985352,0.3858086466789245,0.5386841893196106,0.171428844332695,0.0,0.0,0.2503311932086944,24.47224807739257,25.0,-0.2918740510940552,-5899.46923828125,83.33495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,305.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.131780669093132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765690892934799,0.1765734404325485,-4.345498837210471e-06,0.0,0.000133740628371,0.0,0.0,7.155010223388672,0.0,0.0,0.0,0.282471626996994,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929776951670646,-2160.029541015625,304.1473999023437,0.8291976451873779,0.1520995050668716,0.1372593343257904,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704692602157593,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945260003209114,-1702.5611572265625,304.1462707519531,0.8326653242111206,0.1545695066452026,0.1081997007131576,293.12310791015625,297.1499938964844,293.1499938964844,0.1847439855337143,-3943.44970703125,304.1470947265625,0.9973741173744202,0.2644481062889099,0.2505929470062256,293.1271057128906,297.1499938964844,293.1499938964844,0.0039153113029897,-1475.19580078125,296.48248291015625,0.5704692602157593,0.050000000745058,0.2281898409128189,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,282.81207275390625,293.1539306640625,291.1429138183594,1.0,0.1944681704044342,0.8130322098731995,0.8130322098731995,1.0,1.0,-0.9268822073936462,0.3867231607437134,0.5401590466499329,0.1722779870033264,0.0,0.0,0.2512887716293335,24.46268081665039,25.0,-0.4011442363262176,-5915.99609375,83.76781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,305.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.1321465969085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772180199623108,0.1772223711013794,-4.346789410192287e-06,0.0,0.0001341119932476,0.0,0.0,7.184850215911865,0.0,0.0,0.0,0.2825893461704254,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929776951670646,-2160.029541015625,304.1473999023437,0.8291976451873779,0.1520995050668716,0.1372593343257904,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704692602157593,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945260003209114,-1702.5611572265625,304.1462707519531,0.8326653242111206,0.1545695066452026,0.1081997007131576,293.12310791015625,297.1499938964844,293.1499938964844,0.1847439855337143,-3943.44970703125,304.1470947265625,0.9973741173744202,0.2644481062889099,0.2505929470062256,293.1271057128906,297.1499938964844,293.1499938964844,0.0039153113029897,-1475.19580078125,296.48248291015625,0.5704692602157593,0.050000000745058,0.2281898409128189,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,282.81207275390625,293.1539306640625,291.1429138183594,1.0,0.1944681704044342,0.8130322098731995,0.8130322098731995,1.0,1.0,-0.9268822073936462,0.3867231607437134,0.5401590466499329,0.1722779870033264,0.0,0.0,0.2512887716293335,24.46268081665039,25.0,-0.4011442363262176,-5915.99609375,83.76781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,305.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.1321465969085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772180199623108,0.1772223711013794,-4.346789410192287e-06,0.0,0.0001341119932476,0.0,0.0,7.184850215911865,0.0,0.0,0.0,0.2825893461704254,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934398919343948,-2168.648193359375,304.1474914550781,0.8309990167617798,0.1526913791894912,0.1377907246351242,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711735486984253,0.050000000745058,0.048100858926773,293.1036682128906,297.1499938964844,293.1499938964844,0.0967285335063934,-1734.6744384765625,304.143798828125,0.8383822441101074,0.1578984558582306,0.1102497279644012,293.1231689453125,297.1499938964844,293.1499938964844,0.1850913017988205,-3949.241943359375,304.14752197265625,0.99843567609787,0.2651165127754211,0.2509222328662872,293.12359619140625,297.1499938964844,293.1499938964844,0.0039288070984184,-1480.1378173828125,296.4993591308594,0.5711735486984253,0.050000000745058,0.2281697690486908,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,282.8092956542969,293.1475524902344,291.14129638671875,1.0,0.1947608441114425,0.8129488825798035,0.8129488825798035,1.0,1.0,-0.9303511381149292,0.3881281912326813,0.5422229766845703,0.1733224540948867,0.0,0.0,0.2524806559085846,24.40031814575196,25.0,-2.1547956466674805,-5936.59619140625,84.32218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1325292736291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779660284519195,0.1779703795909881,-4.3481836655701045e-06,0.0,0.0001345003693131,0.0,0.0,7.21913480758667,0.0,0.0,0.0,0.2827244102954864,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934398919343948,-2168.648193359375,304.1474914550781,0.8309990167617798,0.1526913791894912,0.1377907246351242,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711735486984253,0.050000000745058,0.048100858926773,293.1036682128906,297.1499938964844,293.1499938964844,0.0967285335063934,-1734.6744384765625,304.143798828125,0.8383822441101074,0.1578984558582306,0.1102497279644012,293.1231689453125,297.1499938964844,293.1499938964844,0.1850913017988205,-3949.241943359375,304.14752197265625,0.99843567609787,0.2651165127754211,0.2509222328662872,293.12359619140625,297.1499938964844,293.1499938964844,0.0039288070984184,-1480.1378173828125,296.4993591308594,0.5711735486984253,0.050000000745058,0.2281697690486908,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,282.8092956542969,293.1475524902344,291.14129638671875,1.0,0.1947608441114425,0.8129488825798035,0.8129488825798035,1.0,1.0,-0.9303511381149292,0.3881281912326813,0.5422229766845703,0.1733224540948867,0.0,0.0,0.2524806559085846,24.40031814575196,25.0,-2.1547956466674805,-5936.59619140625,84.32218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1325292736291885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779660284519195,0.1779703795909881,-4.3481836655701045e-06,0.0,0.0001345003693131,0.0,0.0,7.21913480758667,0.0,0.0,0.0,0.2827244102954864,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936696082353591,-2172.935302734375,304.1475524902344,0.8318138718605042,0.1529830694198608,0.1380519717931747,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714573264122009,0.050000000745058,0.0480991601943969,293.096435546875,297.1499938964844,293.1499938964844,0.0981728285551071,-1755.6715087890625,304.142333984375,0.8419100642204285,0.1599081158638,0.1115882992744445,293.1227722167969,297.1499938964844,293.1499938964844,0.1849365681409835,-3946.473388671875,304.14825439453125,0.998537540435791,0.2655334174633026,0.2507145404815674,293.1217956542969,297.1499938964844,293.1499938964844,0.0039362083189189,-1482.85791015625,296.5081787109375,0.5714573264122009,0.050000000745058,0.2281617075204849,291.1405334472656,291.1499938964844,273.1499938964844,270.62335205078125,282.8079528808594,293.144287109375,291.14031982421875,1.0,0.194915235042572,0.8129072189331055,0.8129072189331055,1.0,1.0,-0.9320055842399596,0.3887918293476105,0.5432137846946716,0.1738381385803222,0.0,0.0,0.2532197535037994,24.37905502319336,25.0,-2.2491421699523926,-5948.42236328125,84.60173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,305.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1327328085899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784457564353943,0.1784501075744629,-4.349039954831824e-06,0.0,0.0001347069337498,0.0,0.0,7.241084575653076,0.0,0.0,0.0,0.282809853553772,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938944071531295,-2177.122802734375,304.1475830078125,0.8325638175010681,0.1532725989818573,0.1383115351200103,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.571686863899231,0.050000000745058,0.0480977855622768,293.089111328125,297.1499938964844,293.1499938964844,0.099728412926197,-1778.2080078125,304.1408996582031,0.8456172943115234,0.1620297580957412,0.1130280420184135,293.12188720703125,297.1499938964844,293.1499938964844,0.1846134960651397,-3940.7568359375,304.149169921875,0.998406946659088,0.2660492062568664,0.250322163105011,293.11993408203125,297.1499938964844,293.1499938964844,0.0039438954554498,-1485.6551513671875,296.51763916015625,0.571686863899231,0.050000000745058,0.2281551957130432,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,282.80670166015625,293.1410217285156,291.13983154296875,1.0,0.1950719058513641,0.8128576278686523,0.8128576278686523,1.0,1.0,-0.933566391468048,0.3894114196300506,0.544154942035675,0.1743395328521728,0.0,0.0,0.2539571523666382,24.36516189575196,25.0,-1.6519776582717896,-5960.40771484375,84.87537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,305.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.1329468041658401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789541095495224,0.178958460688591,-4.350009476183914e-06,0.0,0.0001349241065327,0.0,0.0,7.264461994171143,0.0,0.0,0.0,0.2829012274742126,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943313390016555,-2185.245361328125,304.14764404296875,0.8340124487876892,0.1538449376821518,0.1388248652219772,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5721100568771362,0.050000000745058,0.0480952598154544,293.07489013671875,297.1499938964844,293.1499938964844,0.1030385792255401,-1825.8651123046875,304.138427734375,0.8534055352210999,0.166454866528511,0.1160773858428001,293.1186828613281,297.1499938964844,293.1499938964844,0.1837697774171829,-3926.01220703125,304.1508178710937,0.9979268908500672,0.2674086689949035,0.2493513226509094,293.1161499023437,297.1499938964844,293.1499938964844,0.0039600552991032,-1491.47412109375,296.5384826660156,0.5721100568771362,0.050000000745058,0.2281432002782821,291.13970947265625,291.1499938964844,273.1499938964844,270.6228332519531,282.8042907714844,293.13446044921875,291.1397399902344,1.0,0.1953922659158706,0.8127585053443909,0.8127585053443909,1.0,1.0,-0.9366582036018372,0.3906362354755401,0.5460219979286194,0.1753409206867218,0.0,0.0,0.2553483843803406,24.342836380004883,25.0,-0.502007246017456,-5983.404296875,85.42823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1334069222211837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799342185258865,0.1799385696649551,-4.352033556642709e-06,0.0,0.0001353910629404,0.0,0.0,7.309840679168701,0.0,0.0,0.0,0.283080905675888,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943313390016555,-2185.245361328125,304.14764404296875,0.8340124487876892,0.1538449376821518,0.1388248652219772,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5721100568771362,0.050000000745058,0.0480952598154544,293.07489013671875,297.1499938964844,293.1499938964844,0.1030385792255401,-1825.8651123046875,304.138427734375,0.8534055352210999,0.166454866528511,0.1160773858428001,293.1186828613281,297.1499938964844,293.1499938964844,0.1837697774171829,-3926.01220703125,304.1508178710937,0.9979268908500672,0.2674086689949035,0.2493513226509094,293.1161499023437,297.1499938964844,293.1499938964844,0.0039600552991032,-1491.47412109375,296.5384826660156,0.5721100568771362,0.050000000745058,0.2281432002782821,291.13970947265625,291.1499938964844,273.1499938964844,270.6228332519531,282.8042907714844,293.13446044921875,291.1397399902344,1.0,0.1953922659158706,0.8127585053443909,0.8127585053443909,1.0,1.0,-0.9366582036018372,0.3906362354755401,0.5460219979286194,0.1753409206867218,0.0,0.0,0.2553483843803406,24.342836380004883,25.0,-0.502007246017456,-5983.404296875,85.42823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1334069222211837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799342185258865,0.1799385696649551,-4.352033556642709e-06,0.0,0.0001353910629404,0.0,0.0,7.309840679168701,0.0,0.0,0.0,0.283080905675888,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947630256414413,-2193.27490234375,304.147705078125,0.8355814814567566,0.1544090211391449,0.1393298357725143,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726494193077087,0.050000000745058,0.0480920560657978,293.0622253417969,297.1499938964844,293.1499938964844,0.1064645051956176,-1874.7874755859373,304.1365966796875,0.8615342974662781,0.1709316074848175,0.1192001700401306,293.11431884765625,297.1499938964844,293.1499938964844,0.1831117570400238,-3914.629150390625,304.1516418457031,0.9977813959121704,0.269090473651886,0.2486053854227066,293.1122436523437,297.1499938964844,293.1499938964844,0.0039773867465555,-1497.722412109375,296.5608825683594,0.5726494193077087,0.050000000745058,0.2281280159950256,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,282.8011474609375,293.1272277832031,291.1392517089844,1.0,0.1957304179668426,0.8126593828201294,0.8126593828201294,1.0,1.0,-0.9400949478149414,0.3920173943042755,0.5480775833129883,0.1764086931943893,0.0,0.0,0.2567870616912842,24.30722999572754,25.0,-0.7597676515579224,-6007.10107421875,86.02867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,305.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.61328125,18000.0,0.0,0.0,0.1339058578014373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809136271476745,0.1809179782867431,-4.354031716502504e-06,0.0,0.0001358974113827,0.0,0.0,7.355221748352051,0.0,0.0,0.0,0.2832611799240112,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947630256414413,-2193.27490234375,304.147705078125,0.8355814814567566,0.1544090211391449,0.1393298357725143,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726494193077087,0.050000000745058,0.0480920560657978,293.0622253417969,297.1499938964844,293.1499938964844,0.1064645051956176,-1874.7874755859373,304.1365966796875,0.8615342974662781,0.1709316074848175,0.1192001700401306,293.11431884765625,297.1499938964844,293.1499938964844,0.1831117570400238,-3914.629150390625,304.1516418457031,0.9977813959121704,0.269090473651886,0.2486053854227066,293.1122436523437,297.1499938964844,293.1499938964844,0.0039773867465555,-1497.722412109375,296.5608825683594,0.5726494193077087,0.050000000745058,0.2281280159950256,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,282.8011474609375,293.1272277832031,291.1392517089844,1.0,0.1957304179668426,0.8126593828201294,0.8126593828201294,1.0,1.0,-0.9400949478149414,0.3920173943042755,0.5480775833129883,0.1764086931943893,0.0,0.0,0.2567870616912842,24.30722999572754,25.0,-0.7597676515579224,-6007.10107421875,86.02867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,305.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.61328125,18000.0,0.0,0.0,0.1339058578014373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809136271476745,0.1809179782867431,-4.354031716502504e-06,0.0,0.0001358974113827,0.0,0.0,7.355221748352051,0.0,0.0,0.0,0.2832611799240112,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951904356479644,-2201.22705078125,304.14776611328125,0.837110161781311,0.1549660563468933,0.1398285031318664,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731614232063293,0.050000000745058,0.0480890311300754,293.0514221191406,297.1499938964844,293.1499938964844,0.1098946630954742,-1923.3819580078125,304.1353759765625,0.8695793747901917,0.1753561794757843,0.1222959235310554,293.1094665527344,297.1499938964844,293.1499938964844,0.1825119107961654,-3904.3193359375,304.1520690917969,0.9976744651794434,0.2709750533103943,0.2479316890239715,293.1082458496094,297.1499938964844,293.1499938964844,0.0039960946887731,-1504.4664306640625,296.58477783203125,0.5731614232063293,0.050000000745058,0.2281136512756347,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,282.7981872558594,293.1203308105469,291.1387023925781,1.0,0.1960837393999099,0.8125496506690979,0.8125496506690979,1.0,1.0,-0.9435795545578004,0.3934200704097748,0.5501594543457031,0.1774861514568328,0.0,0.0,0.2583367526531219,24.2767391204834,25.0,-0.6207180619239807,-6032.2939453125,86.64990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,305.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1344438046216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819838285446167,0.1819881945848465,-4.356172212283127e-06,0.0,0.0001364433701382,0.0,0.0,7.404823303222656,0.0,0.0,0.0,0.2834571599960327,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951904356479644,-2201.22705078125,304.14776611328125,0.837110161781311,0.1549660563468933,0.1398285031318664,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731614232063293,0.050000000745058,0.0480890311300754,293.0514221191406,297.1499938964844,293.1499938964844,0.1098946630954742,-1923.3819580078125,304.1353759765625,0.8695793747901917,0.1753561794757843,0.1222959235310554,293.1094665527344,297.1499938964844,293.1499938964844,0.1825119107961654,-3904.3193359375,304.1520690917969,0.9976744651794434,0.2709750533103943,0.2479316890239715,293.1082458496094,297.1499938964844,293.1499938964844,0.0039960946887731,-1504.4664306640625,296.58477783203125,0.5731614232063293,0.050000000745058,0.2281136512756347,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,282.7981872558594,293.1203308105469,291.1387023925781,1.0,0.1960837393999099,0.8125496506690979,0.8125496506690979,1.0,1.0,-0.9435795545578004,0.3934200704097748,0.5501594543457031,0.1774861514568328,0.0,0.0,0.2583367526531219,24.2767391204834,25.0,-0.6207180619239807,-6032.2939453125,86.64990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,305.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1344438046216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819838285446167,0.1819881945848465,-4.356172212283127e-06,0.0,0.0001364433701382,0.0,0.0,7.404823303222656,0.0,0.0,0.0,0.2834571599960327,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956088602542877,-2209.002197265625,304.1478271484375,0.8385844230651855,0.1555158048868179,0.1403209567070007,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736337304115295,0.050000000745058,0.0480862446129322,293.04229736328125,297.1499938964844,293.1499938964844,0.1132977753877639,-1971.2252197265625,304.13458251953125,0.877454400062561,0.1797069162130355,0.1253445297479629,293.1044311523437,297.1499938964844,293.1499938964844,0.1819456070661544,-3894.61474609375,304.1523132324219,0.9975731372833252,0.2730218172073364,0.2473091930150985,293.10418701171875,297.1499938964844,293.1499938964844,0.0040158974006772,-1511.568603515625,296.6104431152344,0.5736337304115295,0.050000000745058,0.228100448846817,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,282.7955017089844,293.1140441894531,291.1386108398437,1.0,0.1964486539363861,0.8124399185180664,0.8124399185180664,1.0,1.0,-0.9470633268356324,0.3948252499103546,0.5522380471229553,0.1785591393709182,0.0,0.0,0.2598705291748047,24.25248908996582,25.0,-0.196154311299324,-6057.56591796875,87.28457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,305.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1350194215774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830672621726989,0.1830716133117675,-4.358415026217699e-06,0.0,0.0001370275567751,0.0,0.0,7.455254077911377,0.0,0.0,0.0,0.2836573123931885,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956088602542877,-2209.002197265625,304.1478271484375,0.8385844230651855,0.1555158048868179,0.1403209567070007,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736337304115295,0.050000000745058,0.0480862446129322,293.04229736328125,297.1499938964844,293.1499938964844,0.1132977753877639,-1971.2252197265625,304.13458251953125,0.877454400062561,0.1797069162130355,0.1253445297479629,293.1044311523437,297.1499938964844,293.1499938964844,0.1819456070661544,-3894.61474609375,304.1523132324219,0.9975731372833252,0.2730218172073364,0.2473091930150985,293.10418701171875,297.1499938964844,293.1499938964844,0.0040158974006772,-1511.568603515625,296.6104431152344,0.5736337304115295,0.050000000745058,0.228100448846817,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,282.7955017089844,293.1140441894531,291.1386108398437,1.0,0.1964486539363861,0.8124399185180664,0.8124399185180664,1.0,1.0,-0.9470633268356324,0.3948252499103546,0.5522380471229553,0.1785591393709182,0.0,0.0,0.2598705291748047,24.25248908996582,25.0,-0.196154311299324,-6057.56591796875,87.28457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,305.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1350194215774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830672621726989,0.1830716133117675,-4.358415026217699e-06,0.0,0.0001370275567751,0.0,0.0,7.455254077911377,0.0,0.0,0.0,0.2836573123931885,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958153381943702,-2212.836669921875,304.1478271484375,0.8393001556396484,0.1557878106832504,0.140564739704132,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738544464111328,0.050000000745058,0.0480849482119083,293.0383605957031,297.1499938964844,293.1499938964844,0.1149821951985359,-1994.7772216796875,304.13433837890625,0.8813048601150513,0.1818452477455139,0.1268449872732162,293.1018981933594,297.1499938964844,293.1499938964844,0.181677833199501,-3890.035400390625,304.1523742675781,0.9975249767303468,0.2740989923477173,0.2470180243253708,293.1021423339844,297.1499938964844,293.1499938964844,0.0040262048132717,-1515.256591796875,296.6238708496094,0.5738544464111328,0.050000000745058,0.2280942946672439,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,282.79425048828125,293.111083984375,291.1386413574219,1.0,0.1966346055269241,0.812385082244873,0.812385082244873,1.0,1.0,-0.948798418045044,0.3955266177654266,0.5532717704772949,0.1790907382965088,0.0,0.0,0.2606278359889984,24.242664337158203,25.0,-0.029786491766572,-6070.10791015625,87.60565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194091796875,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1353195607662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836046874523162,0.1836090385913849,-4.359540525911143e-06,0.0,0.0001373321429127,0.0,0.0,7.480324268341064,0.0,0.0,0.0,0.2837570309638977,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960200205445289,-2216.63623046875,304.1478576660156,0.8400009274482727,0.1560579091310501,0.1408068239688873,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740644335746765,0.050000000745058,0.0480837151408195,293.0348205566406,297.1499938964844,293.1499938964844,0.1166507452726364,-2018.025390625,304.1341552734375,0.885084331035614,0.1839537918567657,0.1283259242773056,293.0993347167969,297.1499938964844,293.1499938964844,0.1814212650060653,-3885.652587890625,304.15240478515625,0.9974786043167114,0.2752089202404022,0.2467408031225204,293.1001281738281,297.1499938964844,293.1499938964844,0.0040367799811065,-1519.0352783203125,296.6376647949219,0.5740644335746765,0.050000000745058,0.2280884534120559,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,282.79302978515625,293.1082458496094,291.1387023925781,1.0,0.1968224048614502,0.8123229742050171,0.8123229742050171,1.0,1.0,-0.9505252242088318,0.3962253630161285,0.5542998313903809,0.179616704583168,0.0,0.0,0.2613761126995086,24.23435401916504,25.0,0.1198683753609657,-6082.58837890625,87.92849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152587890625,305.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1356265097856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841383278369903,0.1841426789760589,-4.360663297120482e-06,0.0,0.0001376436703139,0.0,0.0,7.505249977111816,0.0,0.0,0.0,0.2838562130928039,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964243412017822,-2224.1376953125,304.1478881835937,0.8413571119308472,0.1565928608179092,0.1412861347198486,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744515657424927,0.050000000745058,0.0480814464390277,293.0289306640625,297.1499938964844,293.1499938964844,0.1199274659156799,-2063.45068359375,304.13397216796875,0.8923962712287903,0.1880665570497512,0.1312191188335418,293.09429931640625,297.1499938964844,293.1499938964844,0.1809434741735458,-3877.502685546875,304.15240478515625,0.9973918795585632,0.2775182723999023,0.2462292164564132,293.0960998535156,297.1499938964844,293.1499938964844,0.0040586874820292,-1526.8477783203125,296.6662902832031,0.5744515657424927,0.050000000745058,0.228077694773674,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,282.7906494140625,293.1028747558594,291.13897705078125,1.0,0.197202056646347,0.81219881772995,0.81219881772995,1.0,1.0,-0.953943371772766,0.3976128399372101,0.5563305616378784,0.1806481182575225,0.0,0.0,0.2628355622291565,24.22216033935547,25.0,0.3580938577651977,-6107.28369140625,88.57714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1362560242414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851863861083984,0.1851907521486282,-4.362885647424264e-06,0.0,0.0001382825430482,0.0,0.0,7.554298400878906,0.0,0.0,0.0,0.2840516269207001,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964243412017822,-2224.1376953125,304.1478881835937,0.8413571119308472,0.1565928608179092,0.1412861347198486,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744515657424927,0.050000000745058,0.0480814464390277,293.0289306640625,297.1499938964844,293.1499938964844,0.1199274659156799,-2063.45068359375,304.13397216796875,0.8923962712287903,0.1880665570497512,0.1312191188335418,293.09429931640625,297.1499938964844,293.1499938964844,0.1809434741735458,-3877.502685546875,304.15240478515625,0.9973918795585632,0.2775182723999023,0.2462292164564132,293.0960998535156,297.1499938964844,293.1499938964844,0.0040586874820292,-1526.8477783203125,296.6662902832031,0.5744515657424927,0.050000000745058,0.228077694773674,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,282.7906494140625,293.1028747558594,291.13897705078125,1.0,0.197202056646347,0.81219881772995,0.81219881772995,1.0,1.0,-0.953943371772766,0.3976128399372101,0.5563305616378784,0.1806481182575225,0.0,0.0,0.2628355622291565,24.22216033935547,25.0,0.3580938577651977,-6107.28369140625,88.57714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1362560242414474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851863861083984,0.1851907521486282,-4.362885647424264e-06,0.0,0.0001382825430482,0.0,0.0,7.554298400878906,0.0,0.0,0.0,0.2840516269207001,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096832275390625,-2231.70361328125,304.1479187011719,0.8426772356033325,0.1571409106254577,0.141770914196968,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747969746589661,0.050000000745058,0.048079427331686,293.02459716796875,297.1499938964844,293.1499938964844,0.1231025755405426,-2107.18408203125,304.134033203125,0.8993303179740906,0.1920167207717895,0.1340036988258361,293.0893249511719,297.1499938964844,293.1499938964844,0.1805123388767242,-3870.160400390625,304.1523132324219,0.9973129630088806,0.2799369990825653,0.2457721531391143,293.0921325683594,297.1499938964844,293.1499938964844,0.0040815235115587,-1534.973876953125,296.6961364746094,0.5747969746589661,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,282.7882995605469,293.0977783203125,291.1393737792969,1.0,0.1975850015878677,0.812074601650238,0.812074601650238,1.0,1.0,-0.9573048949241638,0.3989843428134918,0.5583205819129944,0.1816463619470596,0.0,0.0,0.264239102602005,24.21531867980957,25.0,0.5025416612625122,-6131.57470703125,89.22698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1368981748819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862014681100845,0.1862058341503143,-4.365057066024747e-06,0.0,0.0001389342360198,0.0,0.0,7.6019182205200195,0.0,0.0,0.0,0.2842416167259216,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096832275390625,-2231.70361328125,304.1479187011719,0.8426772356033325,0.1571409106254577,0.141770914196968,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747969746589661,0.050000000745058,0.048079427331686,293.02459716796875,297.1499938964844,293.1499938964844,0.1231025755405426,-2107.18408203125,304.134033203125,0.8993303179740906,0.1920167207717895,0.1340036988258361,293.0893249511719,297.1499938964844,293.1499938964844,0.1805123388767242,-3870.160400390625,304.1523132324219,0.9973129630088806,0.2799369990825653,0.2457721531391143,293.0921325683594,297.1499938964844,293.1499938964844,0.0040815235115587,-1534.973876953125,296.6961364746094,0.5747969746589661,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,282.7882995605469,293.0977783203125,291.1393737792969,1.0,0.1975850015878677,0.812074601650238,0.812074601650238,1.0,1.0,-0.9573048949241638,0.3989843428134918,0.5583205819129944,0.1816463619470596,0.0,0.0,0.264239102602005,24.21531867980957,25.0,0.5025416612625122,-6131.57470703125,89.22698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1368981748819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862014681100845,0.1862058341503143,-4.365057066024747e-06,0.0,0.0001389342360198,0.0,0.0,7.6019182205200195,0.0,0.0,0.0,0.2842416167259216,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972553193569183,-2239.548828125,304.1479187011719,0.843989372253418,0.1577076315879821,0.1422744989395141,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751035213470459,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261535286903381,-2148.9521484375,304.13427734375,0.9059044122695924,0.195780798792839,0.1366621255874633,293.08447265625,297.1499938964844,293.1499938964844,0.1801260262727737,-3863.59033203125,304.1521911621094,0.9972418546676636,0.2824561893939972,0.245366171002388,293.0883178710937,297.1499938964844,293.1499938964844,0.0041052149608731,-1543.3878173828125,296.72711181640625,0.5751035213470459,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,282.7860107421875,293.0931091308594,291.1398010253906,1.0,0.197968989610672,0.8119435906410217,0.8119435906410217,1.0,1.0,-0.96060049533844,0.4003359377384186,0.560264527797699,0.182606816291809,0.0,0.0,0.2655826210975647,24.21321678161621,25.0,0.604419469833374,-6155.43505859375,89.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.137543112039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871797144412994,0.1871840804815292,-4.367163001006702e-06,0.0,0.0001395887811668,0.0,0.0,7.647911548614502,0.0,0.0,0.0,0.2844252586364746,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972553193569183,-2239.548828125,304.1479187011719,0.843989372253418,0.1577076315879821,0.1422744989395141,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751035213470459,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261535286903381,-2148.9521484375,304.13427734375,0.9059044122695924,0.195780798792839,0.1366621255874633,293.08447265625,297.1499938964844,293.1499938964844,0.1801260262727737,-3863.59033203125,304.1521911621094,0.9972418546676636,0.2824561893939972,0.245366171002388,293.0883178710937,297.1499938964844,293.1499938964844,0.0041052149608731,-1543.3878173828125,296.72711181640625,0.5751035213470459,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,282.7860107421875,293.0931091308594,291.1398010253906,1.0,0.197968989610672,0.8119435906410217,0.8119435906410217,1.0,1.0,-0.96060049533844,0.4003359377384186,0.560264527797699,0.182606816291809,0.0,0.0,0.2655826210975647,24.21321678161621,25.0,0.604419469833374,-6155.43505859375,89.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.137543112039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871797144412994,0.1871840804815292,-4.367163001006702e-06,0.0,0.0001395887811668,0.0,0.0,7.647911548614502,0.0,0.0,0.0,0.2844252586364746,4.0,0.0,1.0
