time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976858809590339,-2247.529541015625,304.1478881835937,0.8452746272087097,0.1582839637994766,0.142788290977478,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753692984580994,0.050000000745058,0.0480760894715786,293.0201721191406,297.1499938964844,293.1499938964844,0.1290642917156219,-2188.57421875,304.1346740722656,0.912394881248474,0.1993466019630432,0.1391840279102325,293.07977294921875,297.1499938964844,293.1499938964844,0.1797859519720077,-3857.816162109375,304.15203857421875,0.9971793293952942,0.2850678861141205,0.2450138628482818,293.0845947265625,297.1499938964844,293.1499938964844,0.0041297040879726,-1552.064453125,296.7591247558594,0.5753692984580994,0.050000000745058,0.2280522733926773,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,282.7839660644531,293.08917236328125,291.14031982421875,1.0,0.19835165143013,0.8118125200271606,0.8118125200271606,1.0,1.0,-0.9638105034828186,0.4016587734222412,0.5621517300605774,0.1835271716117859,0.0,0.0,0.2668493688106537,24.21587371826172,25.0,0.7471519112586975,-6178.6630859375,90.51753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1381812244653701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881114840507507,0.1881158500909805,-4.369189809949603e-06,0.0,0.0001402363704983,0.0,0.0,7.6918253898620605,0.0,0.0,0.0,0.2846008241176605,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976858809590339,-2247.529541015625,304.1478881835937,0.8452746272087097,0.1582839637994766,0.142788290977478,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753692984580994,0.050000000745058,0.0480760894715786,293.0201721191406,297.1499938964844,293.1499938964844,0.1290642917156219,-2188.57421875,304.1346740722656,0.912394881248474,0.1993466019630432,0.1391840279102325,293.07977294921875,297.1499938964844,293.1499938964844,0.1797859519720077,-3857.816162109375,304.15203857421875,0.9971793293952942,0.2850678861141205,0.2450138628482818,293.0845947265625,297.1499938964844,293.1499938964844,0.0041297040879726,-1552.064453125,296.7591247558594,0.5753692984580994,0.050000000745058,0.2280522733926773,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,282.7839660644531,293.08917236328125,291.14031982421875,1.0,0.19835165143013,0.8118125200271606,0.8118125200271606,1.0,1.0,-0.9638105034828186,0.4016587734222412,0.5621517300605774,0.1835271716117859,0.0,0.0,0.2668493688106537,24.21587371826172,25.0,0.7471519112586975,-6178.6630859375,90.51753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1381812244653701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881114840507507,0.1881158500909805,-4.369189809949603e-06,0.0,0.0001402363704983,0.0,0.0,7.6918253898620605,0.0,0.0,0.0,0.2846008241176605,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979031845927238,-2251.55517578125,304.1478881835937,0.8459051847457886,0.1585748940706253,0.1430479288101196,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754870772361755,0.050000000745058,0.0480754040181636,293.0198669433594,297.1499938964844,293.1499938964844,0.1304633170366287,-2207.54052734375,304.1349182128906,0.9155626893043518,0.201051115989685,0.1403912305831909,293.0774841308594,297.1499938964844,293.1499938964844,0.1796333491802215,-3855.22802734375,304.1519470214844,0.9971513748168944,0.2864061594009399,0.2448576390743255,293.0827941894531,297.1499938964844,293.1499938964844,0.0041422327049076,-1556.4954833984375,296.7755126953125,0.5754870772361755,0.050000000745058,0.228049024939537,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,282.7830810546875,293.0874328613281,291.140625,1.0,0.1985418051481247,0.8117470145225525,0.8117470145225525,1.0,1.0,-0.9653788805007936,0.4023068249225616,0.5630720257759094,0.1839727759361267,0.0,0.0,0.2674493193626404,24.218923568725582,25.0,0.8132355809211731,-6189.9619140625,90.83551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,305.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1384948194026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885555833578109,0.1885599493980407,-4.370164333522553e-06,0.0,0.0001405546354362,0.0,0.0,7.712794780731201,0.0,0.0,0.0,0.2846847474575043,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981216803193092,-2255.60107421875,304.1478576660156,0.8465273380279541,0.1588675081729889,0.1433091312646865,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755949020385742,0.050000000745058,0.0480747744441032,293.0198669433594,297.1499938964844,293.1499938964844,0.1318225413560867,-2225.919189453125,304.1351928710937,0.9186484813690186,0.2027011215686798,0.1415610462427139,293.07525634765625,297.1499938964844,293.1499938964844,0.1794922947883606,-3852.837890625,304.15185546875,0.9971255660057068,0.2877648174762726,0.2447145134210586,293.0810241699219,297.1499938964844,293.1499938964844,0.0041549475863575,-1560.9874267578125,296.7921142578125,0.5755949020385742,0.050000000745058,0.228046029806137,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,282.7822570800781,293.0858764648437,291.1409606933594,1.0,0.1987307965755462,0.8116766810417175,0.8116766810417175,1.0,1.0,-0.9669203162193298,0.4029439985752105,0.5639762878417969,0.1844090223312378,0.0,0.0,0.2680255174636841,24.22308158874512,28.0,0.8774207830429077,-6201.02197265625,91.15076446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,305.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1388032585382461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889839470386505,0.1889883130788803,-4.371108843770344e-06,0.0,0.0001408676616847,0.0,0.0,7.7330451011657715,0.0,0.0,0.0,0.2847658693790436,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985929816961288,-2264.373779296875,304.1477966308594,0.8448242545127869,0.159448966383934,0.1438445448875427,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733277797698975,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344101130962371,-2260.81103515625,304.13580322265625,0.9205313324928284,0.2057179808616638,0.1437501013278961,293.0734558105469,297.1499938964844,293.1499938964844,0.1821190565824508,-3899.041748046875,304.1466979980469,0.9976390600204468,0.2900345027446747,0.247711643576622,293.0776062011719,297.1499938964844,293.1499938964844,0.0041821985505521,-1570.7745361328125,296.82452392578125,0.5733277797698975,0.050000000745058,0.2281081825494766,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,282.7795104980469,293.0841369628906,291.1383361816406,1.0,0.2003902047872543,0.8115359544754028,0.8115359544754028,1.0,1.0,-0.973875880241394,0.405933141708374,0.56794273853302,0.1861334592103958,0.0,0.0,0.269511878490448,24.64018821716309,25.0,-4.4849042892456055,-6233.4384765625,93.2434539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1394115090370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899202466011047,0.1899246126413345,-4.372952844278188e-06,0.0,0.0001414849684806,0.0,0.0,7.776978492736816,0.0,0.0,0.0,0.2849417924880981,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985929816961288,-2264.373779296875,304.1477966308594,0.8448242545127869,0.159448966383934,0.1438445448875427,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733277797698975,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344101130962371,-2260.81103515625,304.13580322265625,0.9205313324928284,0.2057179808616638,0.1437501013278961,293.0734558105469,297.1499938964844,293.1499938964844,0.1821190565824508,-3899.041748046875,304.1466979980469,0.9976390600204468,0.2900345027446747,0.247711643576622,293.0776062011719,297.1499938964844,293.1499938964844,0.0041821985505521,-1570.7745361328125,296.82452392578125,0.5733277797698975,0.050000000745058,0.2281081825494766,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,282.7795104980469,293.0841369628906,291.1383361816406,1.0,0.2003902047872543,0.8115359544754028,0.8115359544754028,1.0,1.0,-0.973875880241394,0.405933141708374,0.56794273853302,0.1861334592103958,0.0,0.0,0.269511878490448,24.64018821716309,25.0,-4.4849042892456055,-6233.4384765625,93.2434539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1394115090370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899202466011047,0.1899246126413345,-4.372952844278188e-06,0.0,0.0001414849684806,0.0,0.0,7.776978492736816,0.0,0.0,0.0,0.2849417924880981,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460620641708374,0.0,0.144372671842575,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735374093055725,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256513714790344,0.0,0.1456811875104904,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975940585136414,0.0,0.2474353164434433,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570251464844,0.5735374093055725,0.0,0.2281022518873214,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,282.7796325683594,293.0838623046875,291.1366271972656,0.0,0.0,0.8113952279090881,0.8113952279090881,1.0,1.0,-0.9764902591705322,0.4069935977458954,0.5694966912269592,0.1869263499975204,0.0,0.0,0.0,24.64419746398925,60.0,0.7029702663421631,-6267.2470703125,93.78257751464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915767639875412,0.1915811449289322,-4.375946900836425e-06,0.0,0.0,0.0,0.0,7.854406833648682,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460620641708374,0.0,0.144372671842575,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735374093055725,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256513714790344,0.0,0.1456811875104904,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975940585136414,0.0,0.2474353164434433,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570251464844,0.5735374093055725,0.0,0.2281022518873214,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,282.7796325683594,293.0838623046875,291.1366271972656,0.0,0.0,0.8113952279090881,0.8113952279090881,1.0,1.0,-0.9764902591705322,0.4069935977458954,0.5694966912269592,0.1869263499975204,0.0,0.0,0.0,24.64419746398925,60.0,0.7029702663421631,-6267.2470703125,93.78257751464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915767639875412,0.1915811449289322,-4.375946900836425e-06,0.0,0.0,0.0,0.0,7.854406833648682,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.871826171875,0.0,0.0,0.0006207025726325,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000272977980785,292.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.467041015625,0.0,0.0,0.0006057710852473,292.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,0.0011088916799053,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2105712890625,0.0,0.0,0.0012948900694027,291.2308959960937,294.1499938964844,273.15399169921875,270.6177978515625,280.9176940917969,287.16119384765625,291.1462707519531,0.0,0.0,0.4868371188640594,0.4868371188640594,1.0,1.0,-0.0178366098552942,0.0140590006485581,0.0037776080425828,-0.030891764909029,0.0,0.0,0.0,-0.0961683243513107,60.0,-136.71751403808594,-0.0,-1.4959430245653491e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.313995048647805e-18,4.318900643270551e-18,-4.9056539955729004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.871826171875,0.0,0.0,0.0006207025726325,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000272977980785,292.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.467041015625,0.0,0.0,0.0006057710852473,292.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,0.0011088916799053,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2105712890625,0.0,0.0,0.0012948900694027,291.2308959960937,294.1499938964844,273.15399169921875,270.6177978515625,280.9176940917969,287.16119384765625,291.1462707519531,0.0,0.0,0.4868371188640594,0.4868371188640594,1.0,1.0,-0.0178366098552942,0.0140590006485581,0.0037776080425828,-0.030891764909029,0.0,0.0,0.0,-0.0961683243513107,60.0,-136.71751403808594,-0.0,-1.4959430245653491e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.313995048647805e-18,4.318900643270551e-18,-4.9056539955729004e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8125305175781,0.0,0.0,0.0001157538645202,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.000110616274469,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4049987792969,0.0,0.0,9.367556776851416e-05,292.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16729736328125,0.0,0.0,0.0001353825209662,292.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817626953125,0.0,0.0,0.0005247159861028,291.23077392578125,294.1499938964844,273.1588439941406,270.62115478515625,280.7375793457031,283.57440185546875,291.1439514160156,0.0,0.0,0.3245580792427063,0.3245580792427063,1.0,1.0,-0.0011763151269406,0.003673488041386,-0.0024971726816147,-0.031478427350521,0.0,0.0,0.0,-0.010950157418847,60.0,-70.549560546875,-0.0,-9.43292945976282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4925756832831936e-20,1.7966941284845695e-20,-3.0411846539621507e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7876281738281,0.0,0.0,0.0001003258657874,292.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001055760003509,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38262939453125,0.0,0.0,7.805428322171792e-05,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.14617919921875,0.0,0.0,0.0001057331974152,292.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16180419921875,0.0,0.0,0.0005008071311749,291.230712890625,294.1499938964844,273.16552734375,270.6259460449219,280.6439819335937,280.8414611816406,291.1424865722656,0.0,0.0,0.1622790396213531,0.1622790396213531,1.0,1.0,-0.0010686500463634,0.0010355423437431,3.310768443043344e-05,-0.0341651365160942,0.0,0.0,0.0,-0.0113031044602394,60.0,-34.32599639892578,-0.0,-7.786297118173027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.672088967522827e-21,7.117091878768227e-21,-2.445002911245401e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7638854980469,0.0,0.0,0.0001002422577585,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001055580869433,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616027832031,0.0,0.0,7.796657155267894e-05,292.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.126708984375,0.0,0.0,0.0001055612738127,292.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1422424316406,0.0,0.0,0.0005007220897823,291.2306213378906,294.1499938964844,273.1739807128906,270.632080078125,280.5539855957031,278.82293701171875,291.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680722771212,4.932006447688766e-08,0.0010680230334401,-0.0352642126381397,0.0,0.0,0.0,-0.0116677405312657,60.0,-20.80660629272461,-0.0,-7.778491095677964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664757433109222e-21,7.124439569053171e-21,-2.459681933995557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.74029541015625,0.0,0.0,0.0001002612552838,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0001055790489772,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3406982421875,0.0,0.0,7.798104343237355e-05,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1073608398437,0.0,0.0,0.0001055801403708,292.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.122802734375,0.0,0.0,0.0005008215666748,291.2305603027344,294.1499938964844,273.1841125488281,270.6395263671875,280.46490478515625,277.33563232421875,291.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.3853836300370403e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.908672332763672,-0.0,-7.781505217963058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664655651119787e-21,7.124536504281204e-21,-2.459880651213026e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6935729980469,0.0,0.0,0.00010030172416,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001056216860888,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992858886719,0.0,0.0,7.80125119490549e-05,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0690612792969,0.0,0.0,0.0001056227411027,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0842590332031,0.0,0.0,0.0005010238382965,291.2303771972656,294.1499938964844,273.2091064453125,270.6581726074219,280.2895812988281,275.4374084472656,291.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.47559928894043,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6646536316358695e-21,7.124536504281204e-21,-2.4598826706969428e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6935729980469,0.0,0.0,0.00010030172416,292.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001056216860888,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992858886719,0.0,0.0,7.80125119490549e-05,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0690612792969,0.0,0.0,0.0001056227411027,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0842590332031,0.0,0.0,0.0005010238382965,291.2303771972656,294.1499938964844,273.2091064453125,270.6581726074219,280.2895812988281,275.4374084472656,291.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.47559928894043,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6646536316358695e-21,7.124536504281204e-21,-2.4598826706969428e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6474304199219,0.0,0.0,0.0001003419529297,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001056640685419,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25836181640625,0.0,0.0,7.80438058427535e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0001056651090038,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462341308594,0.0,0.0,0.0005012248293496,291.2301940917969,294.1499938964844,273.2399597167969,270.6813659667969,280.1180114746094,274.4198608398437,291.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1414794921875,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6474304199219,0.0,0.0,0.0001003419529297,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001056640685419,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25836181640625,0.0,0.0,7.80438058427535e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0001056651090038,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462341308594,0.0,0.0,0.0005012248293496,291.2301940917969,294.1499938964844,273.2399597167969,270.6813659667969,280.1180114746094,274.4198608398437,291.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1414794921875,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.60186767578125,0.0,0.0,0.0001003818542812,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001057060944731,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2179870605469,0.0,0.0,7.807483780197799e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99383544921875,0.0,0.0,0.0001057071203831,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086364746094,0.0,0.0,0.0005014241905882,291.22998046875,294.1499938964844,273.276123046875,270.70867919921875,279.9502868652344,273.8839111328125,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078298568725586,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.60186767578125,0.0,0.0,0.0001003818542812,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001057060944731,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2179870605469,0.0,0.0,7.807483780197799e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.99383544921875,0.0,0.0,0.0001057071203831,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086364746094,0.0,0.0,0.0005014241905882,291.22998046875,294.1499938964844,273.276123046875,270.70867919921875,279.9502868652344,273.8839111328125,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078298568725586,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5568542480469,0.0,0.0,0.0001004213481792,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001057476911228,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,7.810554961906746e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001057487024809,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715270996094,0.0,0.0,0.0005016215145587,291.229736328125,294.1499938964844,273.3170166015625,270.7396545410156,279.786376953125,273.6124572753906,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047033309936523,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5568542480469,0.0,0.0,0.0001004213481792,292.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001057476911228,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1780700683594,0.0,0.0,7.810554961906746e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001057487024809,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715270996094,0.0,0.0,0.0005016215145587,291.229736328125,294.1499938964844,273.3170166015625,270.7396545410156,279.786376953125,273.6124572753906,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047033309936523,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5345764160156,0.0,0.0,0.0001004409132292,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001057682966347,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1583251953125,0.0,0.0,7.812077092239633e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9386291503906,0.0,0.0,0.0001057693079928,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9531555175781,0.0,0.0,0.0005017193034291,291.2296142578125,294.1499938964844,273.33905029296875,270.7563781738281,279.7059020996094,273.5364685058594,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032039642333984,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5124206542969,0.0,0.0,0.000100460347312,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001057887711795,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.138671875,0.0,0.0,7.813588308636099e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92047119140625,0.0,0.0,0.0001057897679856,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9349060058594,0.0,0.0,0.0005018163938075,291.2294921875,294.1499938964844,273.362060546875,270.7738647460937,279.6263427734375,273.4867553710937,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.016438484191896,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4685363769531,0.0,0.0,0.0001004987643682,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001058292327797,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0997619628906,0.0,0.0,7.816576544428244e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.00010583022231,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.898681640625,0.0,0.0,0.0005020083044655,291.2292175292969,294.1499938964844,273.41070556640625,270.81085205078125,279.4701843261719,273.4408569335937,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98303508758545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4685363769531,0.0,0.0,0.0001004987643682,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001058292327797,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0997619628906,0.0,0.0,7.816576544428244e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.00010583022231,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.898681640625,0.0,0.0,0.0005020083044655,291.2292175292969,294.1499938964844,273.41070556640625,270.81085205078125,279.4701843261719,273.4408569335937,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98303508758545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252014160156,0.0,0.0,0.0001005365265882,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.00010586901044,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,7.819513120921329e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489074707031,0.0,0.0,0.0001058699854183,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629455566406,0.0,0.0,0.0005021970137022,291.2288818359375,294.1499938964844,273.4623413085937,270.8501892089844,279.31787109375,273.4399719238281,291.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.946816444396973,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252014160156,0.0,0.0,0.0001005365265882,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.00010586901044,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,7.819513120921329e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489074707031,0.0,0.0,0.0001058699854183,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629455566406,0.0,0.0,0.0005021970137022,291.2288818359375,294.1499938964844,273.4623413085937,270.8501892089844,279.31787109375,273.4399719238281,291.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.946816444396973,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824157714844,0.0,0.0,0.0001005735393846,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001059079950209,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,7.8223914897535e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81378173828125,0.0,0.0,0.0001059089554473,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,0.0005023819394409,291.2285461425781,294.1499938964844,273.5164489746094,270.8913879394531,279.1693725585937,273.4642333984375,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.908188819885254,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824157714844,0.0,0.0,0.0001005735393846,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001059079950209,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0234069824219,0.0,0.0,7.8223914897535e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81378173828125,0.0,0.0,0.0001059089554473,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,0.0005023819394409,291.2285461425781,294.1499938964844,273.5164489746094,270.8913879394531,279.1693725585937,273.4642333984375,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.908188819885254,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34014892578125,0.0,0.0,0.0001006097227218,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001059461064869,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859313964844,0.0,0.0,7.825205830158666e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7790832519531,0.0,0.0,0.0001059470596374,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7927551269531,0.0,0.0,0.0005025627324357,291.2281799316406,294.1499938964844,273.5723876953125,270.9340209960937,279.0246887207031,273.5030517578125,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.867584228515623,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34014892578125,0.0,0.0,0.0001006097227218,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001059461064869,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859313964844,0.0,0.0,7.825205830158666e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7790832519531,0.0,0.0,0.0001059470596374,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7927551269531,0.0,0.0,0.0005025627324357,291.2281799316406,294.1499938964844,273.5723876953125,270.9340209960937,279.0246887207031,273.5030517578125,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.867584228515623,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3192138671875,0.0,0.0,0.0001006274687824,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.000105964805698,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96734619140625,0.0,0.0,7.826586806913838e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0001059657515725,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754821777344,0.0,0.0,0.0005026514409109,291.2279968261719,294.1499938964844,273.6009216308594,270.95574951171875,278.9537658691406,273.52593994140625,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.846677780151367,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.29840087890625,0.0,0.0,0.0001006449820124,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001059832502505,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9488830566406,0.0,0.0,7.827948866179213e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74481201171875,0.0,0.0,0.0001059841888491,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75830078125,0.0,0.0,0.0005027389270253,291.2278137207031,294.1499938964844,273.6296691894531,270.9776916503906,278.8837890625,273.5504150390625,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.825444221496582,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572021484375,0.0,0.0,0.0001006792444968,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001060193390003,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123229980469,0.0,0.0,7.830613321857527e-05,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7109680175781,0.0,0.0,0.0001060202703229,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242736816406,0.0,0.0,0.000502910115756,291.2273864746094,294.1499938964844,273.68768310546875,271.0218811035156,278.74658203125,273.6027526855469,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782209396362305,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572021484375,0.0,0.0,0.0001006792444968,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001060193390003,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123229980469,0.0,0.0,7.830613321857527e-05,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7109680175781,0.0,0.0,0.0001060202703229,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242736816406,0.0,0.0,0.000502910115756,291.2273864746094,294.1499938964844,273.68768310546875,271.0218811035156,278.74658203125,273.6027526855469,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782209396362305,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2164611816406,0.0,0.0,0.0001007124155876,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001060542854247,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.876220703125,0.0,0.0,7.833193376427516e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,0.0001060551949194,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,0.0005030758329667,291.2269287109375,294.1499938964844,273.7458190917969,271.0661926269531,278.6130676269531,273.6579284667969,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738311767578123,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
