time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2164611816406,0.0,0.0,0.0001007124155876,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001060542854247,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.876220703125,0.0,0.0,7.833193376427516e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,0.0001060551949194,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,0.0005030758329667,291.2269287109375,294.1499938964844,273.7458190917969,271.0661926269531,278.6130676269531,273.6579284667969,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738311767578123,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17626953125,0.0,0.0,0.0001007444152492,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001060879876604,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8405456542969,0.0,0.0,7.835681753931567e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,0.0001060888898791,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,0.0005032357294112,291.2264404296875,294.1499938964844,273.8035888671875,271.1101989746094,278.483154296875,273.7145690917969,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69417953491211,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17626953125,0.0,0.0,0.0001007444152492,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001060879876604,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8405456542969,0.0,0.0,7.835681753931567e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,0.0001060888898791,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,0.0005032357294112,291.2264404296875,294.1499938964844,273.8035888671875,271.1101989746094,278.483154296875,273.7145690917969,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69417953491211,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.13653564453125,0.0,0.0,0.0001007751488941,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001061203656718,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,7.838072633603588e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61187744140625,0.0,0.0,0.0001061212533386,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6246643066406,0.0,0.0,0.0005033893394283,291.2259216308594,294.1499938964844,273.8603820800781,271.1534729003906,278.35675048828125,273.7716369628906,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650242805480955,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.13653564453125,0.0,0.0,0.0001007751488941,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001061203656718,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,7.838072633603588e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61187744140625,0.0,0.0,0.0001061212533386,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6246643066406,0.0,0.0,0.0005033893394283,291.2259216308594,294.1499938964844,273.8603820800781,271.1534729003906,278.35675048828125,273.7716369628906,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650242805480955,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1168518066406,0.0,0.0,0.0001007900209515,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,0.0001061360308085,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.787841796875,0.0,0.0,7.839228783268481e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0001061369111994,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6084289550781,0.0,0.0,0.0005034636124037,291.22564697265625,294.1499938964844,273.8882141113281,271.1746826171875,278.2948303222656,273.800048828125,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.628478050231934,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0972900390625,0.0,0.0,0.0001008045437629,292.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001061513248714,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7704772949219,0.0,0.0,7.840358739485964e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,0.0001061522052623,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59228515625,0.0,0.0,0.0005035361973568,291.2253723144531,294.1499938964844,273.91558837890625,271.1955261230469,278.2337646484375,273.8282775878906,291.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.606922149658203,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585632324219,0.0,0.0,0.000100832505268,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001061807852238,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.736083984375,0.0,0.0,7.842533523216844e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478210449219,0.0,0.0,0.0001061816510627,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,0.000503675895743,291.22479248046875,294.1499938964844,273.9687194824219,271.2359619140625,278.1141357421875,273.8838195800781,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564648628234863,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585632324219,0.0,0.0,0.000100832505268,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001061807852238,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.736083984375,0.0,0.0,7.842533523216844e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478210449219,0.0,0.0,0.0001061816510627,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,0.000503675895743,291.22479248046875,294.1499938964844,273.9687194824219,271.2359619140625,278.1141357421875,273.8838195800781,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564648628234863,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,0.0001008589606499,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001062086521415,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021179199219,0.0,0.0,7.844591164030135e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.516357421875,0.0,0.0,0.0001062095034285,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52862548828125,0.0,0.0,0.000503808085341,291.2241516113281,294.1499938964844,274.0191345214844,271.2743835449219,277.9977111816406,273.9376220703125,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.523838996887209,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,0.0001008589606499,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001062086521415,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021179199219,0.0,0.0,7.844591164030135e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.516357421875,0.0,0.0,0.0001062095034285,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52862548828125,0.0,0.0,0.000503808085341,291.2241516113281,294.1499938964844,274.0191345214844,271.2743835449219,277.9977111816406,273.9376220703125,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.523838996887209,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9824523925781,0.0,0.0,0.000100883822597,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001062348383129,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685485839844,0.0,0.0,7.846524385968223e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.000106235682324,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.000503932358697,291.2235107421875,294.1499938964844,274.0663146972656,271.310302734375,277.8844299316406,273.98907470703125,291.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.484918594360352,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9824523925781,0.0,0.0,0.000100883822597,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001062348383129,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685485839844,0.0,0.0,7.846524385968223e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.000106235682324,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.000503932358697,291.2235107421875,294.1499938964844,274.0663146972656,271.310302734375,277.8844299316406,273.98907470703125,291.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.484918594360352,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9450988769531,0.0,0.0,0.000100907011074,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001062592709786,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,7.848328095860779e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,0.0001062601004377,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,0.0005040482501499,291.2228088378906,294.1499938964844,274.1096496582031,271.34332275390625,277.77410888671875,274.0375671386719,291.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448307037353516,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9450988769531,0.0,0.0,0.000100907011074,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001062592709786,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,7.848328095860779e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,0.0001062601004377,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,0.0005040482501499,291.2228088378906,294.1499938964844,274.1096496582031,271.34332275390625,277.77410888671875,274.0375671386719,291.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448307037353516,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266052246094,0.0,0.0,0.0001009179613902,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001062707960954,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61895751953125,0.0,0.0,7.849179382901639e-05,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393615722656,0.0,0.0,0.0001062716255546,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.0005041029071435,291.2224426269531,294.1499938964844,274.12969970703125,271.3586120605469,277.7200622558594,274.0605163574219,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.430997848510742,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.908203125,0.0,0.0,0.0001009284533211,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.000106281855551,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026306152344,0.0,0.0,7.84999574534595e-05,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,0.0001062826777342,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.000504155352246,291.2220764160156,294.1499938964844,274.1485595703125,271.3729858398437,277.66668701171875,274.08251953125,291.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.414421081542969,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,0.0001009480693028,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001063025192706,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,7.851520786061883e-05,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.0001063033269019,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,0.0005042533739469,291.2212829589844,294.1499938964844,274.1825256347656,271.39892578125,277.5619506835937,274.12335205078125,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.383684158325195,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,0.0001009480693028,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001063025192706,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,7.851520786061883e-05,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,0.0001063033269019,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058837890625,0.0,0.0,0.0005042533739469,291.2212829589844,294.1499938964844,274.1825256347656,271.39892578125,277.5619506835937,274.12335205078125,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.383684158325195,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,0.0001009657717077,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.000106321174826,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382995605469,0.0,0.0,7.852898124838248e-05,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001063219751813,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,0.0005043418495915,291.220458984375,294.1499938964844,274.2109680175781,271.4206848144531,277.45977783203125,274.1595153808594,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.356515884399414,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,0.0001009657717077,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.000106321174826,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382995605469,0.0,0.0,7.852898124838248e-05,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0001063219751813,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,0.0005043418495915,291.220458984375,294.1499938964844,274.2109680175781,271.4206848144531,277.45977783203125,274.1595153808594,290.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.356515884399414,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,0.000100981502328,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001063377421814,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067138671875,0.0,0.0,7.854121213313192e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,0.0001063385352608,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0005044204881414,291.2196044921875,294.1499938964844,274.2332763671875,271.43780517578125,277.36004638671875,274.1903686523437,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.333335876464844,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,0.000100981502328,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001063377421814,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067138671875,0.0,0.0,7.854121213313192e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,0.0001063385352608,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0005044204881414,291.2196044921875,294.1499938964844,274.2332763671875,271.43780517578125,277.36004638671875,274.1903686523437,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.333335876464844,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650451660156,0.0,0.0,0.0001009951811283,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001063521558535,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,7.855184958316386e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001063529343809,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0005044888239353,291.2186889648437,294.1499938964844,274.2489013671875,271.44989013671875,277.2625732421875,274.21539306640625,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314559936523438,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650451660156,0.0,0.0,0.0001009951811283,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001063521558535,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,7.855184958316386e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001063529343809,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0005044888239353,291.2186889648437,294.1499938964844,274.2489013671875,271.44989013671875,277.2625732421875,274.21539306640625,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314559936523438,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74761962890625,0.0,0.0,0.0001010012274491,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001063585223164,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.855654985178262e-05,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001063593008439,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0005045190337114,291.2182312011719,294.1499938964844,274.2540283203125,271.45391845703125,277.214599609375,274.2255249023437,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.3069486618042,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7303161621094,0.0,0.0,0.0001010067280731,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001063643285306,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,7.856083539081737e-05,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27783203125,0.0,0.0,0.0001063650997821,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.000504546565935,291.2177429199219,294.1499938964844,274.2572937011719,271.45654296875,277.1671447753906,274.2340087890625,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.3005952835083,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,0.0001010160922305,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001063741874531,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141540527344,0.0,0.0,7.856811134843156e-05,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001063749514287,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0005045933648943,291.2167358398437,294.1499938964844,274.2578430175781,271.457275390625,277.0736389160156,274.24566650390625,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291868209838867,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,0.0001010160922305,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001063741874531,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141540527344,0.0,0.0,7.856811134843156e-05,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001063749514287,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0005045933648943,291.2167358398437,294.1499938964844,274.2578430175781,271.457275390625,277.0736389160156,274.24566650390625,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291868209838867,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,0.0001010231790132,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001063816598616,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,7.857362652430311e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0001063824092852,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0005046288133598,291.2156982421875,294.1499938964844,274.25,271.45166015625,276.9818115234375,274.2497253417969,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800811243276256e-08,0.0010764097096398,-0.0378085412085056,0.0,0.0,0.0,-0.0121502038091421,60.0,-12.288806915283203,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,0.0001010231790132,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001063816598616,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,7.857362652430311e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0001063824092852,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0005046288133598,291.2156982421875,294.1499938964844,274.25,271.45166015625,276.9818115234375,274.2497253417969,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800811243276256e-08,0.0010764097096398,-0.0378085412085056,0.0,0.0,0.0,-0.0121502038091421,60.0,-12.288806915283203,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,0.0001010149208013,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001063729723682,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,7.856720185372978e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.0001063737145159,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0005045876023359,291.214599609375,294.1499938964844,274.2375793457031,271.4430236816406,276.8915405273437,274.2466125488281,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790465741043592e-08,0.0010763213504105,-0.0377814881503582,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.289907455444336,-0.0,-7.898694320829237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,0.0001010149208013,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001063729723682,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,7.856720185372978e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.0001063737145159,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0005045876023359,291.214599609375,294.1499938964844,274.2375793457031,271.4430236816406,276.8915405273437,274.2466125488281,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790465741043592e-08,0.0010763213504105,-0.0377814881503582,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.289907455444336,-0.0,-7.898694320829237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,0.0001009793850244,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001063355666701,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.85395604907535e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001063362942659,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,0.0005044101271778,291.2134704589844,294.1499938964844,274.2248229980469,271.4349365234375,276.8027648925781,274.2389221191406,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.0121230985969305,60.0,-12.29000473022461,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,0.0001009793850244,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001063355666701,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.85395604907535e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0001063362942659,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,0.0005044101271778,291.2134704589844,294.1499938964844,274.2248229980469,271.4349365234375,276.8027648925781,274.2389221191406,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.0121230985969305,60.0,-12.29000473022461,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.57916259765625,0.0,0.0,0.0001009520565276,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001063067902578,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,7.851830741856247e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001063075105776,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0005042736302129,291.212890625,294.1499938964844,274.2182922363281,271.4310607910156,276.75897216796875,274.2340087890625,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.289019584655762,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628967285156,0.0,0.0,0.0001009187762974,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001062717419699,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,7.849241956137121e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001062724622897,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0005041073891334,291.2122802734375,294.1499938964844,274.2117004394531,271.4273376464844,276.71551513671875,274.2286682128906,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.287352561950684,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5306396484375,0.0,0.0,0.0001008354593068,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001061840230249,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,7.842761988285929e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001061847287928,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005036912625655,291.2110595703125,294.1499938964844,274.1982421875,271.42022705078125,276.62969970703125,274.217041015625,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.282085418701172,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5306396484375,0.0,0.0,0.0001008354593068,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001061840230249,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671203613281,0.0,0.0,7.842761988285929e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001061847287928,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0005036912625655,291.2110595703125,294.1499938964844,274.1982421875,271.42022705078125,276.62969970703125,274.217041015625,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.282085418701172,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
