time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763740,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498779296875,0.0,0.0,0.0001007318569463,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001060749345924,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.834704592823982e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001060756330844,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.00050317379646,291.20977783203125,294.1499938964844,274.1844177246094,271.4136047363281,276.5453491210937,274.2044982910156,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.274420738220217,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498779296875,0.0,0.0,0.0001007318569463,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001060749345924,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.834704592823982e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001060756330844,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.00050317379646,291.20977783203125,294.1499938964844,274.1844177246094,271.4136047363281,276.5453491210937,274.2044982910156,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.274420738220217,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,0.0001006105158012,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001059471615008,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.825266220606863e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,0.0001059478527167,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0005025677382946,291.2084350585937,294.1499938964844,274.1702575683594,271.4073791503906,276.4624328613281,274.1913757324219,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.264662742614746,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,0.0001006105158012,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001059471615008,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.825266220606863e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,0.0001059478527167,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0005025677382946,291.2084350585937,294.1499938964844,274.1702575683594,271.4073791503906,276.4624328613281,274.1913757324219,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.264662742614746,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.00010047408432,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001058035049936,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,7.814654964022338e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001058041816577,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0005018862430006,291.2070617675781,294.1499938964844,274.1557922363281,271.4015808105469,276.38092041015625,274.1778259277344,290.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.25312042236328,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.00010047408432,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001058035049936,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,7.814654964022338e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001058041816577,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0005018862430006,291.2070617675781,294.1499938964844,274.1557922363281,271.4015808105469,276.38092041015625,274.1778259277344,290.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.25312042236328,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,0.0001004010555334,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001057265981216,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.808974623912945e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001057272675097,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0005015214555896,291.20635986328125,294.1499938964844,274.1484375,271.3988342285156,276.3406677246094,274.1708984375,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.2467679977417,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056701660156,0.0,0.0,0.0001003252982627,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001056468245224,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.80308255343698e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.0001056474939105,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.000501143047586,291.20562744140625,294.1499938964844,274.1409912109375,271.39617919921875,276.3008117675781,274.16387939453125,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24009895324707,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754577636719,0.0,0.0,0.000100166980701,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001054801250575,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,7.790769450366497e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001054807798936,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,0.0005003522965125,291.20416259765625,294.1499938964844,274.1258850097656,271.39111328125,276.2220153808594,274.1496276855469,290.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.225974082946776,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754577636719,0.0,0.0,0.000100166980701,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001054801250575,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,7.790769450366497e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001054807798936,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,0.0005003522965125,291.20416259765625,294.1499938964844,274.1258850097656,271.39111328125,276.2220153808594,274.1496276855469,290.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.225974082946776,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001000019401544,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001053063315339,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,7.777932478347793e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001053069790941,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698486328125,0.0,0.0,0.000499527901411,291.20263671875,294.1499938964844,274.1105041503906,271.3863830566406,276.1445617675781,274.13507080078125,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.35278046542453e-08,0.0010655254591256,-0.0344791039824485,0.0,0.0,0.0,-0.011519125662744,60.0,-12.211039543151855,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001000019401544,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001053063315339,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,7.777932478347793e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001053069790941,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698486328125,0.0,0.0,0.000499527901411,291.20263671875,294.1499938964844,274.1105041503906,271.3863830566406,276.1445617675781,274.13507080078125,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.35278046542453e-08,0.0010655254591256,-0.0344791039824485,0.0,0.0,0.0,-0.011519125662744,60.0,-12.211039543151855,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.983296331483872e-05,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001051284052664,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,7.764789916109294e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0001051290382747,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0004986838903278,291.2010803222656,294.1499938964844,274.09478759765625,271.3819885253906,276.06842041015625,274.1202392578125,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.195642471313477,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,9.983296331483872e-05,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001051284052664,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,7.764789916109294e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0001051290382747,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0004986838903278,291.2010803222656,294.1499938964844,274.09478759765625,271.3819885253906,276.06842041015625,274.1202392578125,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.195642471313477,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.96628004941158e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001049492129823,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.751554949209094e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,0.0001049498459906,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,0.0004978338838554,291.199462890625,294.1499938964844,274.07879638671875,271.3778686523437,275.9935302734375,274.10516357421875,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105143636948924e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.180113792419434,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.287109375,0.0,0.0,9.96628004941158e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001049492129823,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.751554949209094e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,0.0001049498459906,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,0.0004978338838554,291.199462890625,294.1499938964844,274.07879638671875,271.3778686523437,275.9935302734375,274.10516357421875,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105143636948924e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.180113792419434,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.957807196769863e-05,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.00010485999519,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,7.744965114397928e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,0.0001048606209224,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,0.0004974107141606,291.1986389160156,294.1499938964844,274.0707092285156,271.3758850097656,275.9565734863281,274.0975036621094,290.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.172403335571287,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,9.949399827746674e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001047714686137,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.7384254836943e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,0.0001047720870701,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0004969907458871,291.1977844238281,294.1499938964844,274.0625305175781,271.3739929199219,275.919921875,274.0897827148437,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.164776802062988,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.9328943178989e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001045976605382,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,7.725587784079835e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0001045982717187,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0004961662925779,291.1960754394531,294.1499938964844,274.0459899902344,271.370361328125,275.84747314453125,274.0741882324219,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.14991569519043,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.9328943178989e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001045976605382,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,7.725587784079835e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0001045982717187,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0004961662925779,291.1960754394531,294.1499938964844,274.0459899902344,271.370361328125,275.84747314453125,274.0741882324219,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.14991569519043,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.916975250234827e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001044300370267,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,7.713206287007779e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001044306409312,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004953711177222,291.1943054199219,294.1499938964844,274.0291748046875,271.366943359375,275.77618408203125,274.05828857421875,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.135812759399414,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,9.916975250234827e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001044300370267,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,7.713206287007779e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001044306409312,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004953711177222,291.1943054199219,294.1499938964844,274.0291748046875,271.366943359375,275.77618408203125,274.05828857421875,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.135812759399414,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,9.901828889269382e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001042705480358,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,7.701425784034654e-05,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0001042711373884,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0004946145927533,291.1924743652344,294.1499938964844,274.0120849609375,271.3637084960937,275.7060241699219,274.04217529296875,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.122705459594728,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,9.901828889269382e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001042705480358,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,7.701425784034654e-05,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0001042711373884,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0004946145927533,291.1924743652344,294.1499938964844,274.0120849609375,271.3637084960937,275.7060241699219,274.04217529296875,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.122705459594728,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,9.887612395687027e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001041208452079,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,7.69036851124838e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.0001041214272845,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,0.0004939044592902,291.19061279296875,294.1499938964844,273.9947814941406,271.3606262207031,275.636962890625,274.0257873535156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535405017435,1.2124729664719782e-08,0.00105352839455,-0.0308081842958927,0.0,0.0,0.0,-0.0108235636726021,60.0,-12.110814094543455,-0.0,-7.5676602762087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,9.887612395687027e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001041208452079,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,7.69036851124838e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.0001041214272845,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,0.0004939044592902,291.19061279296875,294.1499938964844,273.9947814941406,271.3606262207031,275.636962890625,274.0257873535156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535405017435,1.2124729664719782e-08,0.00105352839455,-0.0308081842958927,0.0,0.0,0.0,-0.0108235636726021,60.0,-12.110814094543455,-0.0,-7.5676602762087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,9.880891593638808e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001040500719682,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,7.685140735702589e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,0.0001040506540448,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79351806640625,0.0,0.0,0.0004935687757097,291.1896667480469,294.1499938964844,273.98602294921875,271.3591613769531,275.60284423828125,274.0174865722656,290.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528241982683,1.20409673343147e-08,0.0010528120910748,-0.0305889919400215,0.0,0.0,0.0,-0.0107820387929677,60.0,-12.105372428894045,-0.0,-7.557373038480365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,9.874447277979924e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001039822163875,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,7.68012905609794e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001039827984641,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0004932468873448,291.1886901855469,294.1499938964844,273.9772033691406,271.3576965332031,275.5689697265625,274.0091552734375,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521373478695,1.1960656465248576e-08,0.0010521253570914,-0.0303788296878337,0.0,0.0,0.0,-0.0107422256842255,60.0,-12.100289344787598,-0.0,-7.5475163896499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.86243030638434e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001038556802086,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,7.67078236094676e-05,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0001038562477333,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0004926466499455,291.1867370605469,294.1499938964844,273.9593811035156,271.3548889160156,275.5019836425781,273.9922790527344,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.091228485107422,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.86243030638434e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001038556802086,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,7.67078236094676e-05,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0001038562477333,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0004926466499455,291.1867370605469,294.1499938964844,273.9593811035156,271.3548889160156,275.5019836425781,273.9922790527344,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.091228485107422,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,9.851640788838267e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001037420661305,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,7.66239027143456e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299499511719,0.0,0.0,0.0001037426263792,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.0004921077052131,291.1847229003906,294.1499938964844,273.9413452148437,271.3521423339844,275.4359436035156,273.9751281738281,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083767890930176,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,9.851640788838267e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001037420661305,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,7.66239027143456e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299499511719,0.0,0.0,0.0001037426263792,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.0004921077052131,291.1847229003906,294.1499938964844,273.9413452148437,271.3521423339844,275.4359436035156,273.9751281738281,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083767890930176,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,9.84213111223653e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001036419271258,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,7.654993532923982e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,0.0001036424800986,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71649169921875,0.0,0.0,0.0004916326724924,291.1826477050781,294.1499938964844,273.923095703125,271.3494873046875,275.370849609375,273.957763671875,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.078011512756348,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,9.84213111223653e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001036419271258,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,7.654993532923982e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,0.0001036424800986,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71649169921875,0.0,0.0,0.0004916326724924,291.1826477050781,294.1499938964844,273.923095703125,271.3494873046875,275.370849609375,273.957763671875,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.078011512756348,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,9.833942749537528e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.000103555714304,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,7.648625614820048e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001035562600009,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0004912237054668,291.1805419921875,294.1499938964844,273.9046325683594,271.34686279296875,275.30670166015625,273.94012451171875,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.074007034301758,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,9.833942749537528e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.000103555714304,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,7.648625614820048e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001035562600009,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0004912237054668,291.1805419921875,294.1499938964844,273.9046325683594,271.34686279296875,275.30670166015625,273.94012451171875,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.074007034301758,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.830356430029497e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001035179448081,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968139648437,0.0,0.0,7.64583601267077e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,0.0001035184832289,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0004910445422865,291.1794738769531,294.1499938964844,273.89532470703125,271.3455505371094,275.2749938964844,273.9311828613281,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411106726200161e-08,0.0010474262526258,-0.028940625488758,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.072705268859863,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,9.827125177253038e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001034839224303,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,7.64332216931507e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,0.0001034844608511,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0004908831906504,291.1783752441406,294.1499938964844,273.8859558105469,271.34423828125,275.2434997558594,273.9222106933594,290.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288351997733116,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.07186222076416,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,9.821676212595776e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001034265515045,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630615234375,0.0,0.0,7.63908465160057e-05,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449890136719,0.0,0.0,0.0001034270826494,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.000490611011628,291.1761474609375,294.1499938964844,273.8670654296875,271.34161376953125,275.18115234375,273.904052734375,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.07147216796875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
