time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766080,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,9.821676212595776e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001034265515045,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630615234375,0.0,0.0,7.63908465160057e-05,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449890136719,0.0,0.0,0.0001034270826494,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.000490611011628,291.1761474609375,294.1499938964844,273.8670654296875,271.34161376953125,275.18115234375,273.904052734375,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.07147216796875,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,9.817675163503736e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001033844237099,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,7.635971996933222e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0001033849403029,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0004904111847281,291.17388916015625,294.1499938964844,273.8479919433594,271.3389587402344,275.11962890625,273.8856506347656,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268295556306,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.072921752929688,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,9.817675163503736e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001033844237099,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,7.635971996933222e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0001033849403029,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0004904111847281,291.17388916015625,294.1499938964844,273.8479919433594,271.3389587402344,275.11962890625,273.8856506347656,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268295556306,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.072921752929688,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,9.815166413318366e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001033580119838,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,7.634021312696859e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,0.0001033585285767,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114501953125,0.0,0.0,0.0004902859218418,291.17156982421875,294.1499938964844,273.8287353515625,271.3362731933594,275.0589294433594,273.8670349121094,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.0284449271857738,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.07632827758789,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,9.815166413318366e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001033580119838,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,7.634021312696859e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,0.0001033585285767,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114501953125,0.0,0.0,0.0004902859218418,291.17156982421875,294.1499938964844,273.8287353515625,271.3362731933594,275.0589294433594,273.8670349121094,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.0284449271857738,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.07632827758789,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,9.814224176807328e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001033480948535,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,7.633288623765111e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.0001033486041706,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.0004902388900518,291.169189453125,294.1499938964844,273.8092956542969,271.33349609375,274.9989624023437,273.84814453125,290.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209938755030182e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.081744194030762,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915100097656,0.0,0.0,9.814224176807328e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001033480948535,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69708251953125,0.0,0.0,7.633288623765111e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.0001033486041706,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.0004902388900518,291.169189453125,294.1499938964844,273.8092956542969,271.33349609375,274.9989624023437,273.84814453125,290.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209938755030182e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.081744194030762,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,9.814381337491795e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001033497464959,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863098144531,0.0,0.0,7.633410859853029e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0001033502558129,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809936523437,0.0,0.0,0.0004902466898784,291.1679992675781,294.1499938964844,273.7995300292969,271.3320617675781,274.96929931640625,273.8385925292969,290.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457335738465,1.1211874983985126e-08,0.0010457223979756,-0.0284191779792308,0.0,0.0,0.0,-0.0103710209950804,60.0,-12.0852689743042,-0.0,-7.455927431010424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,9.814976510824636e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001033560183714,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,7.633873610757291e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635070800781,0.0,0.0,0.0001033565204124,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0004902764339931,291.1667785644531,294.1499938964844,273.7897033691406,271.33062744140625,274.9398193359375,273.8289794921875,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457967873662,1.1219272622042809e-08,0.0010457856114953,-0.0284385420382022,0.0,0.0,0.0,-0.0103746885433793,60.0,-12.089360237121582,-0.0,-7.456829820284838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,9.81745615717955e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001033821390592,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,7.635802467120811e-05,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001033826338243,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0004904003581032,291.1642761230469,294.1499938964844,273.7699279785156,271.3276062011719,274.8813171386719,273.8096008300781,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135045770548e-08,0.0010460495250299,-0.0285193175077438,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.099055290222168,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,9.81745615717955e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001033821390592,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,7.635802467120811e-05,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,0.0001033826338243,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0004904003581032,291.1642761230469,294.1499938964844,273.7699279785156,271.3276062011719,274.8813171386719,273.8096008300781,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135045770548e-08,0.0010460495250299,-0.0285193175077438,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.099055290222168,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82000732421875,0.0,0.0,9.821908315643668e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000103429032606,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,7.639265095349401e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52392578125,0.0,0.0,0.0001034295200952,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0004906227695755,291.1617431640625,294.1499938964844,273.75,271.324462890625,274.82354736328125,273.7899780273437,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644157022237,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.111214637756348,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82000732421875,0.0,0.0,9.821908315643668e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000103429032606,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,7.639265095349401e-05,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52392578125,0.0,0.0,0.0001034295200952,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0004906227695755,291.1617431640625,294.1499938964844,273.75,271.324462890625,274.82354736328125,273.7899780273437,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644157022237,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.111214637756348,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,9.828252950683236e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001034958477248,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,7.64419964980334e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.000103496327938,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,0.0004909397102892,291.1591796875,294.1499938964844,273.7300109863281,271.3215026855469,274.76641845703125,273.7701110839844,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.125862121582031,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,9.828252950683236e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001034958477248,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,7.64419964980334e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.000103496327938,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,0.0004909397102892,291.1591796875,294.1499938964844,273.7300109863281,271.3215026855469,274.76641845703125,273.7701110839844,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.125862121582031,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,9.83629361144267e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001035805180436,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,7.650453335372731e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001035809909808,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.0004913414013572,291.1565246582031,294.1499938964844,273.7099914550781,271.3190002441406,274.7099304199219,273.75006103515625,290.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142754554748535,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,9.83629361144267e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001035805180436,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,7.650453335372731e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001035809909808,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.0004913414013572,291.1565246582031,294.1499938964844,273.7099914550781,271.3190002441406,274.7099304199219,273.75006103515625,290.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142754554748535,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.761962890625,0.0,0.0,9.840953862294556e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001036295943777,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,7.654077489860356e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754333496094,0.0,0.0,0.0001036300673149,292.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,0.0004915741737931,291.1551818847656,294.1499938964844,273.70001220703125,271.3179016113281,274.68194580078125,273.739990234375,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542781841455962e-08,0.0010485516395419,-0.029285242781043,0.0,0.0,0.0,-0.0105350641533732,60.0,-12.152029991149902,-0.0,-7.496334575307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,9.846033208305016e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.000103683094494,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,7.658029062440619e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658508300781,0.0,0.0,0.0001036835601553,292.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.0004918279591947,291.15380859375,294.1499938964844,273.69000244140625,271.3169250488281,274.6541442871094,273.7298889160156,290.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1606059224789078e-08,0.0010490926215425,-0.0294508468359708,0.0,0.0,0.0,-0.0105664329603314,60.0,-12.16184425354004,-0.0,-7.504073806785527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73687744140625,0.0,0.0,9.852635412244126e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000103752616269,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,7.663163705728948e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0001037530819303,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,0.0004921577055938,291.1521911621094,294.1499938964844,273.6780090332031,271.3158569335937,274.62091064453125,273.7177124023437,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498074116185,1.1688294776490691e-08,0.0010497957700863,-0.0296660643070936,0.0,0.0,0.0,-0.0106072006747126,60.0,-12.17422580718994,-0.0,-7.5141372235521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,9.857380064204337e-05,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001038025802699,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,7.666854071430862e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,0.0001038030459312,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.000492394727189,291.15106201171875,294.1499938964844,273.6700134277344,271.3152160644531,274.598876953125,273.7095642089844,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.182866096496582,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,9.870409121504052e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001039397902786,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,7.676987297600135e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.000103940248664,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.0004930456052534,291.14825439453125,294.1499938964844,273.6499938964844,271.3138732910156,274.54425048828125,273.6891784667969,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.206011772155762,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,9.870409121504052e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001039397902786,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,7.676987297600135e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.000103940248664,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.0004930456052534,291.14825439453125,294.1499938964844,273.6499938964844,271.3138732910156,274.54425048828125,273.6891784667969,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.206011772155762,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,9.885093459160998e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001040944262058,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,7.688408368267119e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001040948845911,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,0.0004937791381962,291.1453857421875,294.1499938964844,273.6300048828125,271.31280517578125,274.4901428222656,273.668701171875,290.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.231243133544922,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,9.885093459160998e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001040944262058,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,7.688408368267119e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001040948845911,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,0.0004937791381962,291.1453857421875,294.1499938964844,273.6300048828125,271.31280517578125,274.4901428222656,273.668701171875,290.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.231243133544922,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,9.901436715153976e-05,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001042665317072,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,7.701120193814859e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,0.0001042669828166,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0004945955588482,291.1424560546875,294.1499938964844,273.6099853515625,271.3119812011719,274.4366149902344,273.64813232421875,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.258552551269531,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606750488281,0.0,0.0,9.901436715153976e-05,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001042665317072,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,7.701120193814859e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,0.0001042669828166,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0004945955588482,291.1424560546875,294.1499938964844,273.6099853515625,271.3119812011719,274.4366149902344,273.64813232421875,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.258552551269531,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,9.910244989441708e-05,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001043592928908,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,7.707971235504374e-05,291.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38134765625,0.0,0.0,0.0001043597367242,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.000495035550557,291.1409912109375,294.1499938964844,273.6000061035156,271.3116455078125,274.4100646972656,273.6378173828125,290.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405970473139405e-08,0.0010559321381151,-0.0315441116690635,0.0,0.0,0.0,-0.0109629817306995,60.0,-12.273021697998049,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,9.919466538121924e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001044564050971,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,7.715143146924675e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37213134765625,0.0,0.0,0.0001044568489305,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,0.0004954962059855,291.1394958496094,294.1499938964844,273.5899963378906,271.3113708496094,274.3836364746094,273.62750244140625,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520853687192357e-08,0.0010569143341854,-0.0318447090685367,0.0,0.0,0.0,-0.0110199330374598,60.0,-12.2880220413208,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,9.939119627233596e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001046633624355,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,7.730429206276312e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,0.0001046637989929,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.0004964779363945,291.1364440917969,294.1499938964844,273.57000732421875,271.3109130859375,274.3311462402344,273.6068420410156,290.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3194580078125,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,9.939119627233596e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001046633624355,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,7.730429206276312e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,0.0001046637989929,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.0004964779363945,291.1364440917969,294.1499938964844,273.57000732421875,271.3109130859375,274.3311462402344,273.6068420410156,290.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3194580078125,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,9.960467286873607e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001048881604219,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312744140625,0.0,0.0,7.747032213956118e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001048885969794,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0004975443007424,291.1333312988281,294.1499938964844,273.54998779296875,271.3105773925781,274.2791748046875,273.58612060546875,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.353033065795898,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,9.960467286873607e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001048881604219,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312744140625,0.0,0.0,7.747032213956118e-05,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001048885969794,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0004975443007424,291.1333312988281,294.1499938964844,273.54998779296875,271.3105773925781,274.2791748046875,273.58612060546875,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.353033065795898,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,9.983484051190317e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001051305443979,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41192626953125,0.0,0.0,7.764933980070055e-05,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0001051309736794,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0004986940184608,291.13018798828125,294.1499938964844,273.5299987792969,271.3103332519531,274.2276611328125,273.5653686523437,290.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3887300491333,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,9.983484051190317e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001051305443979,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41192626953125,0.0,0.0,7.764933980070055e-05,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0001051309736794,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0004986940184608,291.13018798828125,294.1499938964844,273.5299987792969,271.3103332519531,274.2276611328125,273.5653686523437,290.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.3887300491333,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0001000816118903,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001053904125001,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,7.78412795625627e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0001053908417816,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056945800781,0.0,0.0,0.0004999267403036,291.126953125,294.1499938964844,273.510009765625,271.31011962890625,274.1766357421875,273.5445861816406,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426532745361328,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0001000816118903,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001053904125001,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,7.78412795625627e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0001053908417816,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056945800781,0.0,0.0,0.0004999267403036,291.126953125,294.1499938964844,273.510009765625,271.31011962890625,274.1766357421875,273.5445861816406,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426532745361328,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54168701171875,0.0,0.0,0.0001002113131107,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001055269895005,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,7.794215343892574e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29058837890625,0.0,0.0,0.000105527411506,292.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0005005745915696,291.12530517578125,294.1499938964844,273.5,271.3099975585937,274.1513061523437,273.5341796875,290.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787429864464684e-08,0.001067744102329,-0.0351582281291484,0.0,0.0,0.0,-0.0116478260606527,60.0,-12.446250915527344,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,0.0001003450524876,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.000105667830212,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,7.804617780493572e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,0.0001056682522175,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877502441406,0.0,0.0,0.0005012426991015,291.1236572265625,294.1499938964844,273.489990234375,271.30987548828125,274.1260986328125,273.52374267578125,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954058353249366e-08,0.0010691687930375,-0.0355940647423267,0.0,0.0,0.0,-0.0117304297164082,60.0,-12.466500282287598,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
