time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768420,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.0001006241946015,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001059617788996,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,7.826328510418534e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001059622009051,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,0.0005026370636187,291.1203308105469,294.1499938964844,273.4700012207031,271.3096008300781,274.07598876953125,273.5029296875,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.508404731750488,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5100402832031,0.0,0.0,0.0001006241946015,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001059617788996,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,7.826328510418534e-05,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001059622009051,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,0.0005026370636187,291.1203308105469,294.1499938964844,273.4700012207031,271.3096008300781,274.07598876953125,273.5029296875,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.508404731750488,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001009192856145,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001062725350493,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,7.849279791116714e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.0,0.0001062729425029,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0005041111144237,291.1169128417969,294.1499938964844,273.45001220703125,271.3092346191406,274.0262756347656,273.4820556640625,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.552371978759766,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001009192856145,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001062725350493,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,7.849279791116714e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.0,0.0001062729425029,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0005041111144237,291.1169128417969,294.1499938964844,273.45001220703125,271.3092346191406,274.0262756347656,273.4820556640625,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.552371978759766,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,0.0001012294960673,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001065992037183,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,7.873407594161108e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0001065996111719,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,0.0005056607187725,291.1134338378906,294.1499938964844,273.42999267578125,271.3087158203125,273.9769897460937,273.4612121582031,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.598321914672852,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,0.0001012294960673,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001065992037183,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,7.873407594161108e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0001065996111719,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,0.0005056607187725,291.1134338378906,294.1499938964844,273.42999267578125,271.3087158203125,273.9769897460937,273.4612121582031,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.598321914672852,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476623535156,0.0,0.0,0.0001015540183288,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001069409408955,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,7.89864789112471e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,0.0001069413483492,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.000507281802129,291.1098937988281,294.1499938964844,273.4100036621094,271.3080444335937,273.9281311035156,273.4403381347656,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.64615249633789,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476623535156,0.0,0.0,0.0001015540183288,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001069409408955,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,7.89864789112471e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113037109375,0.0,0.0,0.0001069413483492,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.000507281802129,291.1098937988281,294.1499938964844,273.4100036621094,271.3080444335937,273.9281311035156,273.4403381347656,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.64615249633789,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.0001017214162857,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001071172227966,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891540527344,0.0,0.0,7.911668217275292e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,0.0001071176302502,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0005081180133856,291.10809326171875,294.1499938964844,273.3999938964844,271.3076171875,273.9038391113281,273.429931640625,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.670766830444336,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,0.000101891819213,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001072966697392,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,7.924922101665288e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0001072970699169,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,0.0005089691840112,291.1062927246094,294.1499938964844,273.3900146484375,271.30712890625,273.879638671875,273.41949462890625,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.5881184367572132e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,-0.0126857832074165,60.0,-12.695777893066406,-0.0,-8.036181498027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0001022415308398,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001076649350579,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.952121086418629e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0001076653279596,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,0.0005107161123305,291.1026306152344,294.1499938964844,273.3699951171875,271.30596923828125,273.83154296875,273.3986511230469,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746981620788574,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0001022415308398,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001076649350579,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.952121086418629e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0001076653279596,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,0.0005107161123305,291.1026306152344,294.1499938964844,273.3699951171875,271.30596923828125,273.83154296875,273.3986511230469,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746981620788574,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0001026015670504,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001080440706573,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,7.980124064488336e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.000108044463559,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0005125145544297,291.098876953125,294.1499938964844,273.3500061035156,271.3045349121094,273.7838439941406,273.3778381347656,290.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.799649238586426,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0001026015670504,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001080440706573,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,7.980124064488336e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.000108044463559,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,0.0005125145544297,291.098876953125,294.1499938964844,273.3500061035156,271.3045349121094,273.7838439941406,273.3778381347656,290.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.799649238586426,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0001029699342325,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001084319883375,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,8.008775330381468e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,0.0001084323739632,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0005143546732142,291.0950622558594,294.1499938964844,273.3299865722656,271.302734375,273.7364807128906,273.3570251464844,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853541374206545,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662414550781,0.0,0.0,0.0001029699342325,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001084319883375,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,8.008775330381468e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14239501953125,0.0,0.0,0.0001084323739632,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0005143546732142,291.0950622558594,294.1499938964844,273.3299865722656,271.302734375,273.7364807128906,273.3570251464844,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853541374206545,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,0.0001033442968036,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001088262142729,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,8.037892257561907e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001088265926227,292.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0005162247107364,291.0912170410156,294.1499938964844,273.3099975585937,271.3005676269531,273.6894836425781,273.33624267578125,290.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.9083890914917,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,0.0001033442968036,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001088262142729,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,8.037892257561907e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001088265926227,292.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0005162247107364,291.0912170410156,294.1499938964844,273.3099975585937,271.3005676269531,273.6894836425781,273.33624267578125,290.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.9083890914917,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,0.0001035329041769,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.000109024818812,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,8.052561315707862e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0001090252044377,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,0.0005171668017283,291.0892333984375,294.1499938964844,273.29998779296875,271.2993469238281,273.6661376953125,273.32586669921875,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.936083793640137,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,0.0001037219190038,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001092238671844,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,8.06726238806732e-05,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.0001092242455342,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,0.0005181109881959,291.0872497558594,294.1499938964844,273.2900085449219,271.2980041503906,273.64288330078125,273.31549072265625,290.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.96388816833496,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001040996357914,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001096216219593,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,8.096640522126108e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0001096220003091,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0005199977895244,291.083251953125,294.1499938964844,273.2699890136719,271.2949523925781,273.5965881347656,273.2947998046875,290.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.019641876220703,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001040996357914,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001096216219593,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,8.096640522126108e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0001096220003091,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0005199977895244,291.083251953125,294.1499938964844,273.2699890136719,271.2949523925781,273.5965881347656,273.2947998046875,290.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.019641876220703,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,0.0001044739183271,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001100157678592,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,8.125751628540456e-05,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001100161389331,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.000521867419593,291.07916259765625,294.1499938964844,273.25,271.2914123535156,273.5506591796875,273.27410888671875,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.075261116027832,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,0.0001044739183271,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001100157678592,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,8.125751628540456e-05,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001100161389331,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.000521867419593,291.07916259765625,294.1499938964844,273.25,271.2914123535156,273.5506591796875,273.27410888671875,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.075261116027832,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001048408012138,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001104021139326,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,8.154286479111761e-05,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,0.0001104024777305,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.0005237000877968,291.07501220703125,294.1499938964844,273.2300109863281,271.287353515625,273.5050964355469,273.25347900390625,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.130267143249512,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001048408012138,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001104021139326,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,8.154286479111761e-05,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,0.0001104024777305,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.0005237000877968,291.07501220703125,294.1499938964844,273.2300109863281,271.287353515625,273.5050964355469,273.25347900390625,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.130267143249512,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0001051959479809,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001107761054299,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.117431640625,0.0,0.0,8.181909652194008e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001107764692278,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0005254741408862,291.07080078125,294.1499938964844,273.2099914550781,271.2826843261719,273.4598693847656,273.2328796386719,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.184141159057615,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0001051959479809,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001107761054299,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.117431640625,0.0,0.0,8.181909652194008e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001107764692278,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0005254741408862,291.07080078125,294.1499938964844,273.2099914550781,271.2826843261719,273.4598693847656,273.2328796386719,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.184141159057615,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0001053675805451,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001109568402171,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086120605469,0.0,0.0,8.195258124032989e-05,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,0.0001109572040149,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0005263314815238,291.06866455078125,294.1499938964844,273.20001220703125,271.2801513671875,273.4373779296875,273.2226257324219,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455149769783,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.210450172424316,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001055343091138,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001111324163503,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,8.208226063288748e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001111327801481,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.0005271643167361,291.0665283203125,294.1499938964844,273.19000244140625,271.2774353027344,273.4150085449219,273.2123413085937,290.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.0419586022057963e-08,0.0011244500055909,-0.0524877235293388,0.0,0.0,0.0,-0.0149356443434953,60.0,-13.23622226715088,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001058520356309,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001114670012611,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.232938125729561e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001114673577831,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0005287514650262,291.0621643066406,294.1499938964844,273.1700134277344,271.2715148925781,273.3704833984375,273.1918640136719,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.286165237426758,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001058520356309,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001114670012611,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,8.232938125729561e-05,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001114673577831,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0005287514650262,291.0621643066406,294.1499938964844,273.1700134277344,271.2715148925781,273.3704833984375,273.1918640136719,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.286165237426758,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.000106142812001,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001117732026614,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,8.255553984781727e-05,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001117735591833,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0005302039789967,291.0577697753906,294.1499938964844,273.1499938964844,271.2649230957031,273.3263244628906,273.1714172363281,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.333080291748049,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.000106142812001,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001117732026614,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,8.255553984781727e-05,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0001117735591833,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0005302039789967,291.0577697753906,294.1499938964844,273.1499938964844,271.2649230957031,273.3263244628906,273.1714172363281,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.333080291748049,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001063991658156,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001120431625167,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,8.275492291431874e-05,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001120435044867,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0005314844893291,291.05328369140625,294.1499938964844,273.1300048828125,271.2578125,273.28253173828125,273.1510314941406,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.376235008239746,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001063991658156,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001120431625167,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,8.275492291431874e-05,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001120435044867,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0005314844893291,291.05328369140625,294.1499938964844,273.1300048828125,271.2578125,273.28253173828125,273.1510314941406,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.376235008239746,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001066157128661,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001122711983043,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,8.292334678117186e-05,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001122715402743,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0005325662204995,291.0487365722656,294.1499938964844,273.1099853515625,271.2504272460937,273.2391357421875,273.1307067871094,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414743423461914,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001066157128661,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001122711983043,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,8.292334678117186e-05,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001122715402743,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0005325662204995,291.0487365722656,294.1499938964844,273.1099853515625,271.2504272460937,273.2391357421875,273.1307067871094,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414743423461914,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001067085249815,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.000112368936243,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,8.299553883261979e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.000112369278213,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0005330298445187,291.0464172363281,294.1499938964844,273.1000061035156,271.2466125488281,273.21759033203125,273.1205749511719,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.1882621936697443e-08,0.0011369590647518,-0.0563048534095287,0.0,0.0,0.0,-0.0156609285622835,60.0,-13.432053565979004,-0.0,-8.81386412743268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
