time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770760,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001067906196112,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001124553891713,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,8.305938536068425e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,0.0001124557238654,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0005334399174898,291.04412841796875,294.1499938964844,273.0899963378906,271.2427673339844,273.1961364746094,273.1104431152344,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378555791452,2.198489923443958e-08,0.0011378335766494,-0.0565716139972209,0.0,0.0,0.0,-0.0157116316258907,60.0,-13.448017120361328,-0.0,-8.82742838825834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,0.0001069249337888,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001125968337873,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,8.31638608360663e-05,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001125971684814,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0005341109354048,291.0394592285156,294.1499938964844,273.07000732421875,271.23486328125,273.1535339355469,273.0902099609375,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.476460456848145,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,0.0001069249337888,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001125968337873,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,8.31638608360663e-05,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001125971684814,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0005341109354048,291.0394592285156,294.1499938964844,273.07000732421875,271.23486328125,273.1535339355469,273.0902099609375,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.476460456848145,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.0001070166545105,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001126934221247,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,8.323519432451576e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001126937495428,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0005345690879039,291.03472900390625,294.1499938964844,273.04998779296875,271.22674560546875,273.111328125,273.070068359375,290.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.49943733215332,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.0001070166545105,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001126934221247,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,8.323519432451576e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001126937495428,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0005345690879039,291.03472900390625,294.1499938964844,273.04998779296875,271.22674560546875,273.111328125,273.070068359375,290.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.49943733215332,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07720947265625,0.0,0.0,0.0001070667276508,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001127461582655,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,8.327414252562448e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001127464784076,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0005348192062228,291.0299377441406,294.1499938964844,273.0299987792969,271.2184143066406,273.0695495605469,273.0499572753906,290.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.51712131500244,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07720947265625,0.0,0.0,0.0001070667276508,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001127461582655,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,8.327414252562448e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959045410156,0.0,0.0,0.0001127464784076,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0005348192062228,291.0299377441406,294.1499938964844,273.0299987792969,271.2184143066406,273.0695495605469,273.0499572753906,290.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.51712131500244,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001070760990842,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000112756024464,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,8.328142575919628e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,0.0001127563446061,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0005348660051822,291.0251159667969,294.1499938964844,273.010009765625,271.2098999023437,273.0281982421875,273.0299072265625,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529518127441406,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001070760990842,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000112756024464,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,8.328142575919628e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,0.0001127563446061,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0005348660051822,291.0251159667969,294.1499938964844,273.010009765625,271.2098999023437,273.0281982421875,273.0299072265625,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529518127441406,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001070659491233,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001127453360822,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,8.327353134518489e-05,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001127456562244,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.0005348153645172,291.0226745605469,294.1499938964844,273.0,271.20556640625,273.0076904296875,273.0198669433594,290.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53383731842041,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,0.0001070462385541,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001127245850511,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.325820817844942e-05,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,0.0001127249051933,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,0.0005347169353626,291.0202331542969,294.1499938964844,272.989990234375,271.2012023925781,272.9873046875,273.0098876953125,290.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.536903381347656,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001069792488124,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001126540446421,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,8.320609777001664e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001126543575082,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.00053438229952,291.0152893066406,294.1499938964844,272.9700012207031,271.1923828125,272.94683837890625,272.98992919921875,290.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219778017529282e-08,0.0011398424394428,-0.0571841709315776,0.0,0.0,0.0,-0.0158280730247497,60.0,-13.539423942565918,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001069792488124,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001126540446421,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,8.320609777001664e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0001126543575082,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.00053438229952,291.0152893066406,294.1499938964844,272.9700012207031,271.1923828125,272.94683837890625,272.98992919921875,290.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219778017529282e-08,0.0011398424394428,-0.0571841709315776,0.0,0.0,0.0,-0.0158280730247497,60.0,-13.539423942565918,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,0.0001068776546162,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001125470662373,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,8.312708087032661e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001125473718275,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0005338748451322,291.01031494140625,294.1499938964844,272.95001220703125,271.1833801269531,272.90679931640625,272.9700012207031,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315397294631e-08,0.0011387600097805,-0.0568539462983608,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.537413597106934,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,0.0001068776546162,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001125470662373,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,8.312708087032661e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001125473718275,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0005338748451322,291.01031494140625,294.1499938964844,272.95001220703125,271.1833801269531,272.90679931640625,272.9700012207031,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315397294631e-08,0.0011387600097805,-0.0568539462983608,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.537413597106934,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,0.000106743456854,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001124057598644,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,8.302270725835115e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001124060581787,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0005332045257091,291.0052795410156,294.1499938964844,272.92999267578125,271.1742858886719,272.8672180175781,272.9501037597656,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.531052589416504,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,0.000106743456854,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001124057598644,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,8.302270725835115e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001124060581787,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0005332045257091,291.0052795410156,294.1499938964844,272.92999267578125,271.1742858886719,272.8672180175781,272.9501037597656,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.531052589416504,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,0.0001065776450559,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001122311514336,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,8.289374090963975e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001122314497479,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,0.000532376288902,291.0002136230469,294.1499938964844,272.9100036621094,271.16510009765625,272.8280944824219,272.9302673339844,290.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52056121826172,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,0.0001065776450559,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001122311514336,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,8.289374090963975e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001122314497479,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,0.000532376288902,291.0002136230469,294.1499938964844,272.9100036621094,271.16510009765625,272.8280944824219,272.9302673339844,290.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52056121826172,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0001064833413693,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001121318491641,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,8.282039198093116e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001121321402024,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,0.0005319052143022,290.9976501464844,294.1499938964844,272.8999938964844,271.16046142578125,272.8086853027344,272.9203491210937,290.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601737287824108e-08,0.0011345586972311,-0.0555721931159496,0.0,0.0,0.0,-0.015521690249443,60.0,-13.513772010803224,-0.0,-8.776666504672903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530029296875,0.0,0.0,0.0001063820309354,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001120251690736,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,8.274160063592717e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.0001120254601119,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0005313991568982,290.9951171875,294.1499938964844,272.8900146484375,271.15582275390625,272.7893981933594,272.91046142578125,290.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.50607204437256,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0001061595394276,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001117908759624,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.256854926003143e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,0.0001117911670007,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0005302877980284,290.9899597167969,294.1499938964844,272.8699951171875,271.146484375,272.75115966796875,272.89068603515625,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.488012313842772,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0001061595394276,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001117908759624,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.256854926003143e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,0.0001117911670007,292.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0005302877980284,290.9899597167969,294.1499938964844,272.8699951171875,271.146484375,272.75115966796875,272.89068603515625,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.488012313842772,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,0.0001059141286532,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001115324484999,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,8.237767178798094e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,0.0001115327322622,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0005290618864819,290.9847717285156,294.1499938964844,272.8500061035156,271.1370849609375,272.71337890625,272.8709716796875,290.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284941574558,-0.0537215359508991,0.0,0.0,0.0,-0.015170038677752,60.0,-13.466683387756348,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,0.0001059141286532,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001115324484999,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,8.237767178798094e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,0.0001115327322622,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0005290618864819,290.9847717285156,294.1499938964844,272.8500061035156,271.1370849609375,272.71337890625,272.8709716796875,290.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284941574558,-0.0537215359508991,0.0,0.0,0.0,-0.015170038677752,60.0,-13.466683387756348,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001056507026078,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001112550453399,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,8.217278082156554e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,0.0001112553291022,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0005277460440993,290.97955322265625,294.1499938964844,272.8299865722656,271.1276550292969,272.6760559082031,272.8512878417969,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.442667961120604,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,0.0001056507026078,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001112550453399,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,8.217278082156554e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,0.0001112553291022,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0005277460440993,290.97955322265625,294.1499938964844,272.8299865722656,271.1276550292969,272.6760559082031,272.8512878417969,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.442667961120604,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857116699219,0.0,0.0,0.0001053732848959,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001109629156417,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,8.195701229851693e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001109631921281,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0005263602943159,290.97430419921875,294.1499938964844,272.8099975585937,271.11822509765625,272.6391296386719,272.83160400390625,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.416548728942873,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857116699219,0.0,0.0,0.0001053732848959,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001109629156417,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,8.195701229851693e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001109631921281,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0005263602943159,290.97430419921875,294.1499938964844,272.8099975585937,271.11822509765625,272.6391296386719,272.83160400390625,290.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.416548728942873,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001052297666319,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.000110811794002,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,8.184539183275774e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001108120632125,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.0005256434087641,290.9716491699219,294.1499938964844,272.79998779296875,271.1134948730469,272.620849609375,272.8218078613281,290.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039562897977703e-08,0.0011212027166038,-0.0514958463609218,0.0,0.0,0.0,-0.0147472629323601,60.0,-13.402791976928713,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0001050836290232,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0001106579002225,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,8.173172682290897e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,0.0001106581767089,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0005249134264886,290.968994140625,294.1499938964844,272.7900085449219,271.1087951660156,272.6026916503906,272.8119812011719,290.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.388652801513672,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001047857876983,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001103442627936,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,8.150006760843098e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.000110344532004,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0005234256968833,290.96368408203125,294.1499938964844,272.7699890136719,271.099365234375,272.566650390625,272.7923889160156,290.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.359416961669922,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001047857876983,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001103442627936,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,8.150006760843098e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.000110344532004,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0005234256968833,290.96368408203125,294.1499938964844,272.7699890136719,271.099365234375,272.566650390625,272.7923889160156,290.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.359416961669922,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370056152344,0.0,0.0,0.000104486127384,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001100287117878,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,8.126700413413346e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,0.0001100289737223,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005219288286752,290.9583435058594,294.1499938964844,272.75,271.0899963378906,272.531005859375,272.7728271484375,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765832364559,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.32943630218506,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370056152344,0.0,0.0,0.000104486127384,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001100287117878,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,8.126700413413346e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,0.0001100289737223,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0005219288286752,290.9583435058594,294.1499938964844,272.75,271.0899963378906,272.531005859375,272.7728271484375,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765832364559,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.32943630218506,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0001041927098412,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001097197309718,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,8.103878644760698e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001097199856303,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,0.0005204631597734,290.9529724121094,294.1499938964844,272.7300109863281,271.0806884765625,272.49578857421875,272.7532653808594,290.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.299628257751465,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0001041927098412,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001097197309718,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,8.103878644760698e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0001097199856303,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,0.0005204631597734,290.9529724121094,294.1499938964844,272.7300109863281,271.0806884765625,272.49578857421875,272.7532653808594,290.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.299628257751465,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001039146154653,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001094268882297,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,8.082249405561015e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,0.0001094271428883,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,0.0005190740339457,290.94757080078125,294.1499938964844,272.7099914550781,271.0714416503906,272.4609680175781,272.7337341308594,290.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.271081924438477,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001039146154653,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001094268882297,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,8.082249405561015e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,0.0001094271428883,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,0.0005190740339457,290.94757080078125,294.1499938964844,272.7099914550781,271.0714416503906,272.4609680175781,272.7337341308594,290.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.271081924438477,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
