time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773100,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,0.0001037842957885,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001092896563932,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,8.072113269008696e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,0.0001092899037757,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,0.0005184230976738,290.9448547363281,294.1499938964844,272.70001220703125,271.0668640136719,272.4436950683594,272.72393798828125,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.001105802017264,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.25767707824707,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.000103661470348,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001091603116947,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,8.062559936661273e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001091605663532,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,0.0005178095307201,290.9421081542969,294.1499938964844,272.69000244140625,271.0622863769531,272.426513671875,272.71417236328125,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808526128854737e-08,0.001104493276216,-0.0463927574455738,0.0,0.0,0.0,-0.0137784397229552,60.0,-13.245038986206056,-0.0,-8.317624633491506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0001034430970321,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001089303623302,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,8.045575668802485e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001089306097128,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,0.0005167187191545,290.9366455078125,294.1499938964844,272.6700134277344,271.05322265625,272.3924255371094,272.694580078125,290.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.222616195678713,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0001034430970321,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001089303623302,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,8.045575668802485e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001089306097128,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,0.0005167187191545,290.9366455078125,294.1499938964844,272.6700134277344,271.05322265625,272.3924255371094,272.694580078125,290.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.222616195678713,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001032691870932,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001087472264771,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,8.032048936001956e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001087474665837,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,0.0005158500280231,290.93115234375,294.1499938964844,272.6499938964844,271.0443115234375,272.3586730957031,272.6749572753906,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.205172538757324,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001032691870932,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001087472264771,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,8.032048936001956e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001087474665837,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,0.0005158500280231,290.93115234375,294.1499938964844,272.6499938964844,271.0443115234375,272.3586730957031,272.6749572753906,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.205172538757324,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001031492793117,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001086209667846,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,8.022723341127858e-05,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,0.0001086212068912,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0005152511293999,290.9256286621094,294.1499938964844,272.6300048828125,271.0355224609375,272.3252258300781,272.6553039550781,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.193933486938477,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001031492793117,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001086209667846,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,8.022723341127858e-05,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,0.0001086212068912,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0005152511293999,290.9256286621094,294.1499938964844,272.6300048828125,271.0355224609375,272.3252258300781,272.6553039550781,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.193933486938477,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001030926941893,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001085613766917,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,8.018322114367038e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001085616095224,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0005149684147909,290.9200439453125,294.1499938964844,272.6099853515625,271.0268859863281,272.2920837402344,272.6355285644531,290.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.190109252929688,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001030926941893,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001085613766917,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,8.018322114367038e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001085616095224,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0005149684147909,290.9200439453125,294.1499938964844,272.6099853515625,271.0268859863281,272.2920837402344,272.6355285644531,290.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.190109252929688,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001030909916153,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0001085595868062,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,8.01818969193846e-05,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001085598196368,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0005149599164724,290.917236328125,294.1499938964844,272.6000061035156,271.0226135253906,272.2756042480469,272.6256103515625,290.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.191434860229492,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,0.0001031085339491,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001085780677385,291.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,8.019553933991119e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,0.0001085782932932,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,0.0005150475772097,290.9144287109375,294.1499938964844,272.5899963378906,271.0184326171875,272.2592163085937,272.6156311035156,290.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.044592585414648,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.19502067565918,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001032058353303,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001086805350496,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,8.027122385101393e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0001086807606043,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.000515533669386,290.9087829589844,294.1499938964844,272.57000732421875,271.0101318359375,272.2265319824219,272.5956420898437,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.209482192993164,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001032058353303,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001086805350496,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,8.027122385101393e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0001086807606043,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.000515533669386,290.9087829589844,294.1499938964844,272.57000732421875,271.0101318359375,272.2265319824219,272.5956420898437,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.209482192993164,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001033935186569,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001088781718863,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,8.041719411266968e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.000108878397441,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0005164711619727,290.903076171875,294.1499938964844,272.54998779296875,271.0020751953125,272.194091796875,272.5754699707031,290.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.775125824110546e-08,0.0011016359785571,-0.0455202385783195,0.0,0.0,0.0,-0.0136128533631563,60.0,-13.23496437072754,-0.0,-8.274664509144716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001033935186569,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001088781718863,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,8.041719411266968e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.000108878397441,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576477050781,0.0,0.0,0.0005164711619727,290.903076171875,294.1499938964844,272.54998779296875,271.0020751953125,272.194091796875,272.5754699707031,290.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.775125824110546e-08,0.0011016359785571,-0.0455202385783195,0.0,0.0,0.0,-0.0136128533631563,60.0,-13.23496437072754,-0.0,-8.274664509144716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001036858157021,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001091859739972,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,8.064453868428245e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001091861995519,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.000517931242939,290.8973083496094,294.1499938964844,272.5296936035156,270.9938659667969,272.16180419921875,272.5550842285156,290.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.272849082946776,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001036858157021,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001091859739972,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,8.064453868428245e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001091861995519,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.000517931242939,290.8973083496094,294.1499938964844,272.5296936035156,270.9938659667969,272.16180419921875,272.5550842285156,290.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.272849082946776,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001040883071254,292.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001096098203561,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,8.09575867606327e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001096100386348,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0005199417937546,290.8914794921875,294.1499938964844,272.5087890625,270.9852600097656,272.1296081542969,272.5342102050781,290.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.325072288513184,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0001040883071254,292.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001096098203561,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,8.09575867606327e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001096100386348,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0005199417937546,290.8914794921875,294.1499938964844,272.5087890625,270.9852600097656,272.1296081542969,272.5342102050781,290.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616949759575625e-08,0.0011090370826423,-0.0477814748883247,0.0,0.0,0.0,-0.0140420068055391,60.0,-13.325072288513184,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001043294760165,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001098637803806,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,8.114516094792634e-05,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001098639986594,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0005211464595049,290.8885498046875,294.1499938964844,272.4981384277344,270.9808044433594,272.1135559082031,272.5235290527344,290.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.891744538795592e-08,0.0011116061359643,-0.0485662259161472,0.0,0.0,0.0,-0.014190973713994,60.0,-13.35659122467041,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001045964163495,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001101448870031,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,8.135278039844707e-05,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,0.0001101451052818,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0005224799388088,290.8855895996094,294.1499938964844,272.4873962402344,270.9762878417969,272.0975341796875,272.5126647949219,290.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006110070626e-08,0.0011144498130306,-0.0494347475469112,0.0,0.0,0.0,-0.0143558625131845,60.0,-13.391608238220217,-0.0,-8.4683144052633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001052048028213,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001107855496229,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,8.182597230188549e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001107857679016,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005255189607851,290.879638671875,294.1499938964844,272.4656066894531,270.967041015625,272.0654602050781,272.49053955078125,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514137968420982,0.0,0.0,0.0,-0.0147316642105579,60.0,-13.47176742553711,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0001052048028213,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001107855496229,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,8.182597230188549e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001107857679016,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005255189607851,290.879638671875,294.1499938964844,272.4656066894531,270.967041015625,272.0654602050781,272.49053955078125,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514137968420982,0.0,0.0,0.0,-0.0147316642105579,60.0,-13.47176742553711,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,0.0001059070564224,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001115250561269,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.237217116402462e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.0001115252744057,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.00052902684547,290.8735656738281,294.1499938964844,272.4435119628906,270.95758056640625,272.0334167480469,272.4678955078125,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284330394119,2.088316719550676e-08,0.0011284122010692,-0.0536974780261516,0.0,0.0,0.0,-0.0151654528453946,60.0,-13.564886093139648,-0.0,-8.681863761239583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,0.0001059070564224,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001115250561269,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.237217116402462e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.0001115252744057,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.00052902684547,290.8735656738281,294.1499938964844,272.4435119628906,270.95758056640625,272.0334167480469,272.4678955078125,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284330394119,2.088316719550676e-08,0.0011284122010692,-0.0536974780261516,0.0,0.0,0.0,-0.0151654528453946,60.0,-13.564886093139648,-0.0,-8.681863761239583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,0.0001066959594027,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001123558104154,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,8.298575994558632e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001123560286941,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0005329676205292,290.8674621582031,294.1499938964844,272.42120361328125,270.947998046875,272.0013122558594,272.4447937011719,290.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.056261982768774,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.669977188110352,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,0.0001066959594027,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001123558104154,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,8.298575994558632e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001123560286941,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0005329676205292,290.8674621582031,294.1499938964844,272.42120361328125,270.947998046875,272.0013122558594,272.4447937011719,290.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.056261982768774,0.0,0.0,0.0,-0.0156527701765298,60.0,-13.669977188110352,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001075626496458,292.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001132684774347,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,8.365984831470996e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001132686884375,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0005372968735173,290.8612365722656,294.1499938964844,272.39874267578125,270.9383544921875,271.9691772460937,272.4214172363281,290.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614098730108e-08,0.001146049471572,-0.0590781271457672,0.0,0.0,0.0,-0.0161881428211927,60.0,-13.785987854003906,-0.0,-8.955418451250807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001075626496458,292.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001132684774347,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,8.365984831470996e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001132686884375,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0005372968735173,290.8612365722656,294.1499938964844,272.39874267578125,270.9383544921875,271.9691772460937,272.4214172363281,290.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614098730108e-08,0.001146049471572,-0.0590781271457672,0.0,0.0,0.0,-0.0161881428211927,60.0,-13.785987854003906,-0.0,-8.955418451250807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0001080220899893,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0001137522922363,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,8.401719242101535e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,0.000113752503239,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,0.0005395918851718,290.85809326171875,294.1499938964844,272.38751220703125,270.9335327148437,271.9530944824219,272.40966796875,290.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509675532579,2.3518643033071385e-08,0.0011509440373629,-0.0605704486370086,0.0,0.0,0.0,-0.0164719521999359,60.0,-13.84780979156494,-0.0,-9.03208459135385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001084971809177,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001142525798059,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,8.438670920440927e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0001142527908086,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0005419650697149,290.8549194335937,294.1499938964844,272.3762512207031,270.9287109375,271.9369812011719,272.3978881835937,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560294078662,2.4110645924224627e-08,0.0011560053098946,-0.0621131919324398,0.0,0.0,0.0,-0.0167654305696487,60.0,-13.911820411682127,-0.0,-9.111705168152184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.000109488129965,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001152961049228,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,8.515745139447972e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001152963159256,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0005469151074066,290.8485107421875,294.1499938964844,272.3537902832031,270.9191589355469,271.9046630859375,272.37432861328125,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.534548215749055e-08,0.0011665623169392,-0.0653297305107116,0.0,0.0,0.0,-0.0173775814473629,60.0,-14.045615196228027,-0.0,-9.278905110932101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.000109488129965,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001152961049228,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,8.515745139447972e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001152963159256,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0005469151074066,290.8485107421875,294.1499938964844,272.3537902832031,270.9191589355469,271.9046630859375,272.37432861328125,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.534548215749055e-08,0.0011665623169392,-0.0653297305107116,0.0,0.0,0.0,-0.0173775814473629,60.0,-14.045615196228027,-0.0,-9.278905110932101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001105237752199,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0001163866836577,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,8.596294355811551e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0001163868946605,292.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0005520883132703,290.84197998046875,294.1499938964844,272.3314819335937,270.90972900390625,271.8722839355469,272.3508605957031,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636024941240063e-08,0.00117759546265,-0.0686892420053482,0.0,0.0,0.0,-0.0180173479020595,60.0,-14.186236381530762,-0.0,-9.455269633917852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,0.0001105237752199,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0001163866836577,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,8.596294355811551e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0001163868946605,292.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0005520883132703,290.84197998046875,294.1499938964844,272.3314819335937,270.90972900390625,271.8722839355469,272.3508605957031,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636024941240063e-08,0.00117759546265,-0.0686892420053482,0.0,0.0,0.0,-0.0180173479020595,60.0,-14.186236381530762,-0.0,-9.455269633917852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001115919585572,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.000117511532153,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,8.679375605424866e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001175117431557,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,0.0005574241513386,290.8353576660156,294.1499938964844,272.30938720703125,270.9005432128906,271.8398132324219,272.3276062011719,290.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.331931114196776,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001115919585572,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.000117511532153,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,8.679375605424866e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001175117431557,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,0.0005574241513386,290.8353576660156,294.1499938964844,272.30938720703125,270.9005432128906,271.8398132324219,272.3276062011719,290.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.331931114196776,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001126812712755,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001186586378025,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,8.764099766267464e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001186588415293,292.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005628654616884,290.82861328125,294.1499938964844,272.28759765625,270.89166259765625,271.8072204589844,272.3046875,290.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.481111526489258,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
