time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775440,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001126812712755,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001186586378025,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,8.764099766267464e-05,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001186588415293,292.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005628654616884,290.82861328125,294.1499938964844,272.28759765625,270.89166259765625,271.8072204589844,272.3046875,290.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.481111526489258,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001132310426328,292.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0001192375784739,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,8.80686056916602e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001192377822007,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,0.0005656116991303,290.8251953125,294.1499938964844,272.27685546875,270.8873596191406,271.7909240722656,272.2933959960937,290.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064673937857,3.0009726259550014e-08,0.0012064373586326,-0.0774605944752693,0.0,0.0,0.0,-0.0196898058056831,60.0,-14.556591987609863,-0.0,-9.924147548190376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001137825238402,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001198183090309,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,8.849753066897392e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001198185200337,292.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0005683664930984,290.8217468261719,294.1499938964844,272.2662048339844,270.8831787109375,271.7745666503906,272.2822265625,290.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123432243242,3.069697385171821e-08,0.0012123124906793,-0.079245314002037,0.0,0.0,0.0,-0.0200304966419935,60.0,-14.632402420043944,-0.0,-1.0021049945407869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001148891315096,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001209836191264,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,8.935822552302852e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001209838228533,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.000573894183617,290.8147888183594,294.1499938964844,272.2453308105469,270.8751220703125,271.7418518066406,272.26025390625,289.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241337681189,3.207603782584556e-08,0.0012241017539054,-0.0828243568539619,0.0,0.0,0.0,-0.0207141432911157,60.0,-14.784594535827637,-0.0,-1.0216916734862025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,0.0001148891315096,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001209836191264,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,8.935822552302852e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001209838228533,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.000573894183617,290.8147888183594,294.1499938964844,272.2453308105469,270.8751220703125,271.7418518066406,272.26025390625,289.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241337681189,3.207603782584556e-08,0.0012241017539054,-0.0828243568539619,0.0,0.0,0.0,-0.0207141432911157,60.0,-14.784594535827637,-0.0,-1.0216916734862025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001159939565695,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0001221470593009,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,9.02175306691788e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001221472630277,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0005794130265712,290.8077087402344,294.1499938964844,272.2250061035156,270.8675842285156,271.7090759277344,272.2388916015625,289.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359054526314,3.345290622291941e-08,0.001235872041434,-0.0863946080207824,0.0,0.0,0.0,-0.0213967002928257,60.0,-14.936781883239746,-0.0,-1.0414358797561365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001159939565695,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0001221470593009,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,9.02175306691788e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001221472630277,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0005794130265712,290.8077087402344,294.1499938964844,272.2250061035156,270.8675842285156,271.7090759277344,272.2388916015625,289.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359054526314,3.345290622291941e-08,0.001235872041434,-0.0863946080207824,0.0,0.0,0.0,-0.0213967002928257,60.0,-14.936781883239746,-0.0,-1.0414358797561365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0001170892937807,292.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001233005023095,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,9.106946527026594e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,0.0001233007060363,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0005848844884894,290.800537109375,294.1499938964844,272.2053527832031,270.8606262207031,271.6763000488281,272.2182006835937,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475759722292,3.4817972505152284e-08,0.001247541164048,-0.0899310931563377,0.0,0.0,0.0,-0.0220734067261219,60.0,-15.087950706481934,-0.0,-1.0611970679974549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0001170892937807,292.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001233005023095,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821105957031,0.0,0.0,9.106946527026594e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,0.0001233007060363,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0005848844884894,290.800537109375,294.1499938964844,272.2053527832031,270.8606262207031,271.6763000488281,272.2182006835937,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475759722292,3.4817972505152284e-08,0.001247541164048,-0.0899310931563377,0.0,0.0,0.0,-0.0220734067261219,60.0,-15.087950706481934,-0.0,-1.0611970679974549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0001181634434033,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001244316372321,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,9.190491255139932e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.000124431826407,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0005902500706724,290.7932434082031,294.1499938964844,272.1864624023437,270.8543701171875,271.6434936523437,272.1983337402344,289.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590208789333,3.615665633560639e-08,0.0012589846737682,-0.0933960378170013,0.0,0.0,0.0,-0.0227370336651802,60.0,-15.236685752868652,-0.0,-1.0807563199932707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0001181634434033,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001244316372321,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,9.190491255139932e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.000124431826407,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,0.0005902500706724,290.7932434082031,294.1499938964844,272.1864624023437,270.8543701171875,271.6434936523437,272.1983337402344,289.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590208789333,3.615665633560639e-08,0.0012589846737682,-0.0933960378170013,0.0,0.0,0.0,-0.0227370336651802,60.0,-15.236685752868652,-0.0,-1.0807563199932707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,0.0001186871813843,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0001249831548193,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,9.2312264314387e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001249833585461,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0005928662721998,290.78955078125,294.1499938964844,272.17730712890625,270.8515014648437,271.6271057128906,272.1887512207031,289.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646012473851,3.680939286709872e-08,0.0012645644601434,-0.0950843468308448,0.0,0.0,0.0,-0.0230606142431497,60.0,-15.309456825256348,-0.0,-1.09035795503587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,0.0001192029740195,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001255263050552,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,9.27134315134026e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.000125526508782,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0005954427761025,290.78582763671875,294.1499938964844,272.1683959960937,270.84881591796875,271.6107482910156,272.1793518066406,289.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700968654826,3.7452217327427206e-08,0.001270059379749,-0.0967462509870529,0.0,0.0,0.0,-0.0233792830258607,60.0,-15.381205558776855,-0.0,-1.0998552824048605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001201976192533,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001265737228095,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.348704770673066e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001265739265363,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0006004112656228,290.7783203125,294.1499938964844,272.1512756347656,270.8441162109375,271.5780639648437,272.16131591796875,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806947343051,3.869186926408474e-08,0.0012806560844182,-0.0999489352107048,0.0,0.0,0.0,-0.0239938125014305,60.0,-15.519956588745115,-0.0,-1.1182861925362888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001201976192533,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001265737228095,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.348704770673066e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001265739265363,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0006004112656228,290.7783203125,294.1499938964844,272.1512756347656,270.8441162109375,271.5780639648437,272.16131591796875,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806947343051,3.869186926408474e-08,0.0012806560844182,-0.0999489352107048,0.0,0.0,0.0,-0.0239938125014305,60.0,-15.519956588745115,-0.0,-1.1182861925362888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001211468916153,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001275733520742,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.422536822967233e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001275735412491,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0006051530363038,290.77069091796875,294.1499938964844,272.1351928710937,270.8403015136719,271.54547119140625,272.14434814453125,289.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908090138807,3.987497620983049e-08,0.0012907691998407,-0.1030027493834495,0.0,0.0,0.0,-0.0245803128927946,60.0,-15.652278900146484,-0.0,-1.136018994429833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001211468916153,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001275733520742,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.422536822967233e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001275735412491,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0006051530363038,290.77069091796875,294.1499938964844,272.1351928710937,270.8403015136719,271.54547119140625,272.14434814453125,289.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908090138807,3.987497620983049e-08,0.0012907691998407,-0.1030027493834495,0.0,0.0,0.0,-0.0245803128927946,60.0,-15.652278900146484,-0.0,-1.136018994429833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001220548656419,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001285294856643,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.493157267570496e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001285296893911,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,0.0006096885772421,290.762939453125,294.1499938964844,272.1202087402344,270.83746337890625,271.5130310058594,272.12847900390625,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004832435399,4.1006629203366174e-08,0.0013004422653466,-0.1059211492538452,0.0,0.0,0.0,-0.0251413043588399,60.0,-15.777945518493652,-0.0,-1.1531108867757213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001220548656419,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001285294856643,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.493157267570496e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001285296893911,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,0.0006096885772421,290.762939453125,294.1499938964844,272.1202087402344,270.83746337890625,271.5130310058594,272.12847900390625,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004832435399,4.1006629203366174e-08,0.0013004422653466,-0.1059211492538452,0.0,0.0,0.0,-0.0251413043588399,60.0,-15.777945518493652,-0.0,-1.1531108867757213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0001229310728376,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001294521789532,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.561306796967985e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.00012945238268,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0006140654440969,290.755126953125,294.1499938964844,272.1064147949219,270.8356628417969,271.4808044433594,272.11383056640625,289.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098191702738,4.2098715624661054e-08,0.0013097770279273,-0.1087350249290466,0.0,0.0,0.0,-0.0256826821714639,60.0,-15.898151397705078,-0.0,-1.1697258628373677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0001229310728376,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001294521789532,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.561306796967985e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.00012945238268,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0006140654440969,290.755126953125,294.1499938964844,272.1064147949219,270.8356628417969,271.4808044433594,272.11383056640625,289.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098191702738,4.2098715624661054e-08,0.0013097770279273,-0.1087350249290466,0.0,0.0,0.0,-0.0256826821714639,60.0,-15.898151397705078,-0.0,-1.1697258628373677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0001233565853908,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0001299002615269,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.594402217771858e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001299004507018,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0006161909550428,290.75115966796875,294.1499938964844,272.1000061035156,270.8351745605469,271.4647521972656,272.1070251464844,289.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143527321517,4.262906116991872e-08,0.0013143101241439,-0.110100619494915,0.0,0.0,0.0,-0.0259455870836973,60.0,-15.955989837646484,-0.0,-1.1778372766002577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001237722462974,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0001303379831369,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.62673148023896e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0001303381723118,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0006182672805152,290.7471923828125,294.1499938964844,272.09393310546875,270.8349914550781,271.44879150390625,272.1005249023437,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187816366553,4.314714274755716e-08,0.0013187384465709,-0.1114340648055076,0.0,0.0,0.0,-0.0262024141848087,60.0,-16.012432098388672,-0.0,-1.1857881787591397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001245699677383,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001311780215473,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.688777208793908e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001311782107222,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0006222521187737,290.7391662597656,294.1499938964844,272.0827941894531,270.83551025390625,271.41705322265625,272.08856201171875,289.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.12054443359375,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001245699677383,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001311780215473,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.688777208793908e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001311782107222,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0006222521187737,290.7391662597656,294.1499938964844,272.0827941894531,270.83551025390625,271.41705322265625,272.08856201171875,289.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.12054443359375,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001253180380444,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001319657749263,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.746959403855726e-05,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001319659641012,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0006259888177737,290.7310485839844,294.1499938964844,272.0731506347656,270.8373107910156,271.3856201171875,272.0780334472656,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382556084849e-08,0.0013352065579965,-0.1163878887891769,0.0,0.0,0.0,-0.0271575208753347,60.0,-16.221588134765625,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001253180380444,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001319657749263,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.746959403855726e-05,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001319659641012,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0006259888177737,290.7310485839844,294.1499938964844,272.0731506347656,270.8373107910156,271.3856201171875,272.0780334472656,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352516107261,4.507382556084849e-08,0.0013352065579965,-0.1163878887891769,0.0,0.0,0.0,-0.0271575208753347,60.0,-16.221588134765625,-0.0,-1.2155906858879464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.0001260065182577,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001326907804468,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,9.80050754151307e-05,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001326909550698,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0006294279010035,290.72283935546875,294.1499938964844,272.0650634765625,270.8404846191406,271.3545837402344,272.0691223144531,289.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197289182172e-08,0.0013425413053482,-0.1185916885733604,0.0,0.0,0.0,-0.0275829266756773,60.0,-16.313722610473633,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.0001260065182577,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001326907804468,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,9.80050754151307e-05,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001326909550698,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0006294279010035,290.72283935546875,294.1499938964844,272.0650634765625,270.8404846191406,271.3545837402344,272.0691223144531,289.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197289182172e-08,0.0013425413053482,-0.1185916885733604,0.0,0.0,0.0,-0.0275829266756773,60.0,-16.313722610473633,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0001266309118364,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001333482941845,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.8490716482047e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001333484833594,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0006325469003058,290.7145690917969,294.1499938964844,272.05859375,270.8450622558594,271.32391357421875,272.0617980957031,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671024811386817e-08,0.0013491933932527,-0.1205889284610748,0.0,0.0,0.0,-0.0279687382280826,60.0,-16.396791458129883,-0.0,-1.2411931038514012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0001266309118364,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001333482941845,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.8490716482047e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001333484833594,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0006325469003058,290.7145690917969,294.1499938964844,272.05859375,270.8450622558594,271.32391357421875,272.0617980957031,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.671024811386817e-08,0.0013491933932527,-0.1205889284610748,0.0,0.0,0.0,-0.0279687382280826,60.0,-16.396791458129883,-0.0,-1.2411931038514012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,0.0001269177155336,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001336503191851,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.871379006654024e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.000133650493808,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0006339795654639,290.7103881835937,294.1499938964844,272.0560302734375,270.847900390625,271.3087463378906,272.0587463378906,289.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772926965641e-08,0.0013522488297894,-0.121505856513977,0.0,0.0,0.0,-0.0281459502875804,60.0,-16.43451690673828,-0.0,-1.2468214549699044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001271844230359,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001339311857009,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.892123489407822e-05,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001339313603239,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0006353118806146,290.7061767578125,294.1499938964844,272.05389404296875,270.85113525390625,271.293701171875,272.0561828613281,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551377924159,4.740018155757753e-08,0.0013550904113799,-0.1223583072423935,0.0,0.0,0.0,-0.0283107552677392,60.0,-16.46940803527832,-0.0,-1.252067107770927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001276598632102,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001344318297924,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.929101361194624e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001344320189673,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006376867531798,290.69775390625,294.1499938964844,272.0509948730469,270.8587951660156,271.2640380859375,272.05242919921875,289.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602033723145,4.7992781304628807e-08,0.0013601554092019,-0.1238771826028823,0.0,0.0,0.0,-0.0286045223474502,60.0,-16.530433654785156,-0.0,-1.2614448507974885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001276598632102,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001344318297924,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.929101361194624e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001344320189673,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006376867531798,290.69775390625,294.1499938964844,272.0509948730469,270.8587951660156,271.2640380859375,272.05242919921875,289.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602033723145,4.7992781304628807e-08,0.0013601554092019,-0.1238771826028823,0.0,0.0,0.0,-0.0286045223474502,60.0,-16.530433654785156,-0.0,-1.2614448507974885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001280555006815,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001348484656773,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.95987284113653e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001348486403003,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006396630196832,290.6892395019531,294.1499938964844,272.04998779296875,270.8681335449219,271.23492431640625,272.050537109375,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848592283224208e-08,0.001364370342344,-0.1251405179500579,0.0,0.0,0.0,-0.0288489833474159,60.0,-16.579559326171875,-0.0,-1.269275315962659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001280555006815,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001348484656773,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.95987284113653e-05,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001348486403003,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0006396630196832,290.6892395019531,294.1499938964844,272.04998779296875,270.8681335449219,271.23492431640625,272.050537109375,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848592283224208e-08,0.001364370342344,-0.1251405179500579,0.0,0.0,0.0,-0.0288489833474159,60.0,-16.579559326171875,-0.0,-1.269275315962659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001283991732634,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.000135210371809,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.986603254219516e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000135210546432,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0006413797964341,290.6806640625,294.1499938964844,272.04998779296875,270.8783569335937,271.2064208984375,272.0500793457031,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.618637084960938,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001283991732634,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.000135210371809,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.986603254219516e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000135210546432,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0006413797964341,290.6806640625,294.1499938964844,272.04998779296875,270.8783569335937,271.2064208984375,272.0500793457031,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.618637084960938,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
