time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777780,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.000128730200231,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0001355589629383,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001001234995783,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001355591375613,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0006430333596654,290.6720275878906,294.1499938964844,272.04998779296875,270.8886413574219,271.1785583496094,272.0500183105469,289.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.652923583984375,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.000128730200231,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0001355589629383,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001001234995783,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001355591375613,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0006430333596654,290.6720275878906,294.1499938964844,272.04998779296875,270.8886413574219,271.1785583496094,272.0500183105469,289.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.652923583984375,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001288926141569,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.000135729991598,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001002498174784,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.000135730166221,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0006438446580432,290.66766357421875,294.1499938964844,272.04998779296875,270.893798828125,271.16485595703125,272.0500183105469,289.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.6693115234375,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001290524378418,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001358982990495,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001003741344902,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001358984736725,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0006446430343203,290.6632995605469,294.1499938964844,272.04998779296875,270.8989562988281,271.1513061523437,272.04998779296875,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.9728569706530834e-08,0.0013749907957389,-0.1283213645219802,0.0,0.0,0.0,-0.0294649917632341,60.0,-16.685285568237305,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001293662935495,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001362288021482,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001006182428682,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001362289767712,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0006462107994593,290.654541015625,294.1499938964844,272.04998779296875,270.9093017578125,271.1246032714844,272.04998779296875,289.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.716402053833008,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001293662935495,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001362288021482,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001006182428682,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001362289767712,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0006462107994593,290.654541015625,294.1499938964844,272.04998779296875,270.9093017578125,271.1246032714844,272.04998779296875,289.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.716402053833008,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001296671980526,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0001365456701023,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001008522667689,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001365458301734,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0006477138376794,290.6457214355469,294.1499938964844,272.04998779296875,270.91961669921875,271.0985412597656,272.04998779296875,289.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.74580192565918,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001296671980526,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0001365456701023,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001008522667689,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001365458301734,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0006477138376794,290.6457214355469,294.1499938964844,272.04998779296875,270.91961669921875,271.0985412597656,272.04998779296875,289.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.74580192565918,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001299537252634,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001368474040646,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001010751293506,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001368475641356,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0006491451640613,290.6368408203125,294.1499938964844,272.04998779296875,270.92987060546875,271.0730285644531,272.04998779296875,289.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.773574829101562,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001299537252634,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001368474040646,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001010751293506,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001368475641356,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0006491451640613,290.6368408203125,294.1499938964844,272.04998779296875,270.92987060546875,271.0730285644531,272.04998779296875,289.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.773574829101562,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001302179443882,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001371256366837,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001012806314975,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001371257967548,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006504649645648,290.6279296875,294.1499938964844,272.04998779296875,270.9400329589844,271.04803466796875,272.04998779296875,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.79891586303711,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001302179443882,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0001371256366837,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0001012806314975,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001371257967548,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006504649645648,290.6279296875,294.1499938964844,272.04998779296875,270.9400329589844,271.04803466796875,272.04998779296875,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.030185155570507,60.0,-16.79891586303711,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001303392054978,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001372533297399,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.00010137494246,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001372534898109,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.000651070731692,290.6234130859375,294.1499938964844,272.04998779296875,270.9450988769531,271.0357666015625,272.04998779296875,289.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133247071853477e-08,0.0013886985834687,-0.132421389222145,0.0,0.0,0.0,-0.0302600804716348,60.0,-16.810232162475586,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001304511679336,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.000137371229357,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0001014620211208,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001373713894281,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0006516299326904,290.6189270019531,294.1499938964844,272.04998779296875,270.9501037597656,271.02362060546875,272.04998779296875,289.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.147201775912436e-08,0.0013898912584409,-0.1327778100967407,0.0,0.0,0.0,-0.0303292591124773,60.0,-16.820552825927734,-0.0,-1.3172066815059225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001306427584495,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001375729916617,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001016110400087,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001375731371808,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0006525869830511,290.6098937988281,294.1499938964844,272.04998779296875,270.9600524902344,270.999755859375,272.04998779296875,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710827619899646e-08,0.0013919323682785,-0.1333876401185989,0.0,0.0,0.0,-0.0304476413875818,60.0,-16.83772087097168,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001306427584495,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001375729916617,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001016110400087,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001375731371808,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0006525869830511,290.6098937988281,294.1499938964844,272.04998779296875,270.9600524902344,270.999755859375,272.04998779296875,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919840566813,5.1710827619899646e-08,0.0013919323682785,-0.1333876401185989,0.0,0.0,0.0,-0.0304476413875818,60.0,-16.83772087097168,-0.0,-1.321078286764532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001307812635786,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.000137718845508,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001017187678371,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001377189910272,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0006532788975164,290.6007995605469,294.1499938964844,272.04998779296875,270.9698181152344,270.9764404296875,272.04998779296875,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934597373008,5.188346108297994e-08,0.0013934079324826,-0.1338284164667129,0.0,0.0,0.0,-0.0305332206189632,60.0,-16.848690032958984,-0.0,-1.323880525205823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001307812635786,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.000137718845508,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001017187678371,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001377189910272,291.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0006532788975164,290.6007995605469,294.1499938964844,272.04998779296875,270.9698181152344,270.9764404296875,272.04998779296875,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934597373008,5.188346108297994e-08,0.0013934079324826,-0.1338284164667129,0.0,0.0,0.0,-0.0305332206189632,60.0,-16.848690032958984,-0.0,-1.323880525205823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001308624487137,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.00013780433801,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001017819085973,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001378044835291,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.00065368443029,290.5916748046875,294.1499938964844,272.04998779296875,270.9793701171875,270.9537353515625,272.04998779296875,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943245867267,5.198463171041112e-08,0.0013942726654931,-0.1340866833925247,0.0,0.0,0.0,-0.0305833742022514,60.0,-16.852182388305664,-0.0,-1.325524010553636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001308624487137,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.00013780433801,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001017819085973,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001378044835291,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.00065368443029,290.5916748046875,294.1499938964844,272.04998779296875,270.9793701171875,270.9537353515625,272.04998779296875,289.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943245867267,5.198463171041112e-08,0.0013942726654931,-0.1340866833925247,0.0,0.0,0.0,-0.0305833742022514,60.0,-16.852182388305664,-0.0,-1.325524010553636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001308856735704,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001378287997795,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.000101799982076,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001378289452986,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0006538004963658,290.5824890136719,294.1499938964844,272.04998779296875,270.9887084960937,270.9315795898437,272.04998779296875,289.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.2013565010611273e-08,0.001394520048052,-0.1341605335474014,0.0,0.0,0.0,-0.0305977165699005,60.0,-16.848411560058594,-0.0,-1.325994247736162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001308856735704,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001378287997795,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.000101799982076,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001378289452986,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0006538004963658,290.5824890136719,294.1499938964844,272.04998779296875,270.9887084960937,270.9315795898437,272.04998779296875,289.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.2013565010611273e-08,0.001394520048052,-0.1341605335474014,0.0,0.0,0.0,-0.0305977165699005,60.0,-16.848411560058594,-0.0,-1.325994247736162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001308784412685,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0001378211891278,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001017943504848,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.000137821334647,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0006537643494084,290.577880859375,294.1499938964844,272.04998779296875,270.9933166503906,270.9206848144531,272.04998779296875,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.200453401243976e-08,0.0013944430975243,-0.1341374814510345,0.0,0.0,0.0,-0.0305932406336069,60.0,-16.84395408630371,-0.0,-1.325847449606954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001308585633523,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001378002634737,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001017788963508,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000137800394441,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0006536651053465,290.5732727050781,294.1499938964844,272.04998779296875,270.997802734375,270.9099426269531,272.04998779296875,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942831428721,5.197974317638909e-08,0.0013942312216386,-0.1340741962194442,0.0,0.0,0.0,-0.0305809509009122,60.0,-16.837627410888672,-0.0,-1.325444571875778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001307972997892,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001377357402816,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001017312388285,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001377358858007,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0006533590494655,290.5640563964844,294.1499938964844,272.04998779296875,271.0066223144531,270.8888244628906,272.04998779296875,289.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.133879154920578,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.82166862487793,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001307972997892,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001377357402816,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001017312388285,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001377358858007,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0006533590494655,290.5640563964844,294.1499938964844,272.04998779296875,271.0066223144531,270.8888244628906,272.04998779296875,289.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.133879154920578,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.82166862487793,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.000130719054141,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001376533473376,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.000101670382719,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001376534928567,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0006529682432301,290.5547790527344,294.1499938964844,272.04998779296875,271.0151062011719,270.8682861328125,272.04998779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.18057738929656e-08,0.0013927444815635,-0.1336300671100616,0.0,0.0,0.0,-0.030494712293148,60.0,-16.801881790161133,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.000130719054141,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001376533473376,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.000101670382719,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001376534928567,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0006529682432301,290.5547790527344,294.1499938964844,272.04998779296875,271.0151062011719,270.8682861328125,272.04998779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927962863817,5.18057738929656e-08,0.0013927444815635,-0.1336300671100616,0.0,0.0,0.0,-0.030494712293148,60.0,-16.801881790161133,-0.0,-1.3226190276327548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001306213234784,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001375504361931,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001015943707898,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001375505671603,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000652480055578,290.54547119140625,294.1499938964844,272.04998779296875,271.0232849121094,270.8482360839844,272.04998779296875,289.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917031465098,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.779930114746094,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001306213234784,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001375504361931,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001015943707898,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001375505671603,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000652480055578,290.54547119140625,294.1499938964844,272.04998779296875,271.0232849121094,270.8482360839844,272.04998779296875,289.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.168391581378273e-08,0.0013917031465098,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-16.779930114746094,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001304870238527,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.000137409006129,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001014899171423,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001374091370962,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.000651809212286,290.5361633300781,294.1499938964844,272.04998779296875,271.03106689453125,270.82867431640625,272.04998779296875,289.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.754077911376953,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001304870238527,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.000137409006129,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001014899171423,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0001374091370962,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.000651809212286,290.5361633300781,294.1499938964844,272.04998779296875,271.03106689453125,270.82867431640625,272.04998779296875,289.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647286538719e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303512997925281,60.0,-16.754077911376953,-0.0,-1.317926887622889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001304067409364,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,0.0001373244740534,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000101427474874,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001373246050206,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0006514081615023,290.531494140625,294.1499938964844,272.04998779296875,271.0348205566406,270.8191223144531,272.04998779296875,289.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894683215767,5.1416378710200674e-08,0.0013894169824197,-0.1326357126235962,0.0,0.0,0.0,-0.0303016826510429,60.0,-16.739439010620117,-0.0,-1.316305571208432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001303194148931,292.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001372325205011,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001013595538097,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001372326514683,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0006509719532914,290.5268249511719,294.1499938964844,272.04998779296875,271.0384521484375,270.8096618652344,272.04998779296875,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885379303246,5.1307512904941184e-08,0.001388486707583,-0.1323576420545578,0.0,0.0,0.0,-0.0302477162331342,60.0,-16.7238712310791,-0.0,-1.3145431410066521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001301233278354,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001370260142721,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001012070351862,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001370261452393,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0006499924347735,290.5174560546875,294.1499938964844,272.04998779296875,271.04541015625,270.7911071777344,272.04998779296875,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.689823150634766,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001301233278354,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0001370260142721,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001012070351862,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001370261452393,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0006499924347735,290.5174560546875,294.1499938964844,272.04998779296875,271.04541015625,270.7911071777344,272.04998779296875,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.689823150634766,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001299024297622,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001367934164591,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.000101035235275,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001367935474263,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0006488890503533,290.508056640625,294.1499938964844,272.04998779296875,271.05194091796875,270.7731018066406,272.04998779296875,289.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840947067365,5.0787658523177015e-08,0.0013840439496561,-0.1310293972492218,0.0,0.0,0.0,-0.0299900136888027,60.0,-16.6521053314209,-0.0,-1.3061433890015905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001299024297622,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001367934164591,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.000101035235275,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001367935474263,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0006488890503533,290.508056640625,294.1499938964844,272.04998779296875,271.05194091796875,270.7731018066406,272.04998779296875,289.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840947067365,5.0787658523177015e-08,0.0013840439496561,-0.1310293972492218,0.0,0.0,0.0,-0.0299900136888027,60.0,-16.6521053314209,-0.0,-1.3061433890015905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001296661939704,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001365446369163,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001008514882414,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001365447678836,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0006477090064436,290.4986572265625,294.1499938964844,272.04998779296875,271.0579528808594,270.75555419921875,272.04998779296875,289.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314211191813e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.61207389831543,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
