time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780120,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001296661939704,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001365446369163,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001008514882414,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001365447678836,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0006477090064436,290.4986572265625,294.1499938964844,272.04998779296875,271.0579528808594,270.75555419921875,272.04998779296875,289.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314211191813e-08,0.0013815269339829,-0.1302766054868698,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.61207389831543,-0.0,-1.3013965372010716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0001294198300456,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001362852199235,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001006598758976,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001362853363389,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0006464783800765,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,270.7384033203125,272.04998779296875,289.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.570323944091797,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0001294198300456,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001362852199235,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001006598758976,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001362853363389,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0006464783800765,290.4892578125,294.1499938964844,272.04998779296875,271.0634765625,270.7384033203125,272.04998779296875,289.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.570323944091797,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001292949309572,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0001361536997137,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001005627345875,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.000136153816129,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0006458545103669,290.48455810546875,294.1499938964844,272.04998779296875,271.0660400390625,270.7300109863281,272.04998779296875,289.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.549013137817383,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001291695807594,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001360216992907,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001004652367555,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.000136021815706,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0006452283705584,290.4798278808594,294.1499938964844,272.04998779296875,271.0684509277344,270.7217712402344,272.04998779296875,289.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.527587890625,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001289195060962,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001357583532808,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,0.0001002707358566,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001357584696961,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0006439791759476,290.47039794921875,294.1499938964844,272.04998779296875,271.0728454589844,270.7055053710937,272.04998779296875,289.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.484603881835938,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001289195060962,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001357583532808,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,0.0001002707358566,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001357584696961,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0006439791759476,290.47039794921875,294.1499938964844,272.04998779296875,271.0728454589844,270.7055053710937,272.04998779296875,289.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.484603881835938,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0001286827318836,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001355090207653,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001000865740934,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001355091371806,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0006427964544855,290.4609375,294.1499938964844,272.04998779296875,271.07666015625,270.6897277832031,272.04998779296875,289.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710979837924,4.92671148322188e-08,0.0013710487401112,-0.1271405816078186,0.0,0.0,0.0,-0.0292362477630376,60.0,-16.442626953125,-0.0,-1.2817289984923266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0001286827318836,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001355090207653,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001000865740934,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001355091371806,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0006427964544855,290.4609375,294.1499938964844,272.04998779296875,271.07666015625,270.6897277832031,272.04998779296875,289.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710979837924,4.92671148322188e-08,0.0013710487401112,-0.1271405816078186,0.0,0.0,0.0,-0.0292362477630376,60.0,-16.442626953125,-0.0,-1.2817289984923266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001284664322156,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001352812396362,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.991833940148354e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001352813560515,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0006417160038836,290.45147705078125,294.1499938964844,272.04998779296875,271.079833984375,270.67431640625,272.04998779296875,289.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746741671152e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025768965482,60.0,-16.402469635009766,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001284664322156,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001352812396362,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.991833940148354e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001352813560515,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0006417160038836,290.45147705078125,294.1499938964844,272.04998779296875,271.079833984375,270.67431640625,272.04998779296875,289.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746741671152e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025768965482,60.0,-16.402469635009766,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.00012828988838,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001350953389192,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.978103480534628e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001350954553345,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0006408341578207,290.4419860839844,294.1499938964844,272.04998779296875,271.0823669433594,270.6593322753906,272.04998779296875,289.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738746245088e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.366350173950195,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.00012828988838,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001350953389192,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.978103480534628e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001350954553345,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0006408341578207,290.4419860839844,294.1499938964844,272.04998779296875,271.0823669433594,270.6593322753906,272.04998779296875,289.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877738746245088e-08,0.001366863027215,-0.1258869171142578,0.0,0.0,0.0,-0.0289934780448675,60.0,-16.366350173950195,-0.0,-1.273914733701531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0001282196026295,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001350213278783,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.97263632598333e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001350214297417,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0006404830492101,290.437255859375,294.1499938964844,272.04998779296875,271.0833435058594,270.6519470214844,272.04998779296875,289.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661626726388,4.8689759779563246e-08,0.0013661140110343,-0.1256625354290008,0.0,0.0,0.0,-0.0289500374346971,60.0,-16.35032081604004,-0.0,-1.272518943551404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001281623990507,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001349610829493,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.968187077902256e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001349611993646,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006401973078027,290.4324951171875,294.1499938964844,272.04998779296875,271.0841979980469,270.6446838378906,272.04998779296875,289.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655530055984,4.8618435499747654e-08,0.0013655043439939,-0.1254798918962478,0.0,0.0,0.0,-0.0289146807044744,60.0,-16.335819244384766,-0.0,-1.2713834962596593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001280893775401,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0001348841906292,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,9.962507465388626e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0001348842924926,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0006398325203917,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,270.6304016113281,272.04998779296875,289.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647745363414,4.852739010630105e-08,0.0013647259911522,-0.1252467185258865,0.0,0.0,0.0,-0.0288695469498634,60.0,-16.311580657958984,-0.0,-1.2699348417299916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001280893775401,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0001348841906292,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,9.962507465388626e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0001348842924926,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0006398325203917,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,270.6304016113281,272.04998779296875,289.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647745363414,4.852739010630105e-08,0.0013647259911522,-0.1252467185258865,0.0,0.0,0.0,-0.0288695469498634,60.0,-16.311580657958984,-0.0,-1.2699348417299916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0001280669530387,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,0.0001348605874227,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,9.960764145944268e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001348606892861,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0006397205870598,290.4134216308594,294.1499938964844,272.04998779296875,271.085693359375,270.6164855957031,272.04998779296875,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645354192703,4.849943380236255e-08,0.0013644869904965,-0.1251751184463501,0.0,0.0,0.0,-0.028855687007308,60.0,-16.294221878051758,-0.0,-1.269490184085953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0001280669530387,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,0.0001348605874227,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,9.960764145944268e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001348606892861,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0006397205870598,290.4134216308594,294.1499938964844,272.04998779296875,271.085693359375,270.6164855957031,272.04998779296875,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645354192703,4.849943380236255e-08,0.0013644869904965,-0.1251751184463501,0.0,0.0,0.0,-0.028855687007308,60.0,-16.294221878051758,-0.0,-1.269490184085953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0001280183641938,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001348094083368,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.9569842859637e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001348095247521,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0006394778029061,290.4038391113281,294.1499938964844,272.04998779296875,271.085693359375,270.6029052734375,272.04998779296875,289.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640178367495,4.843883871785693e-08,0.0013639692915603,-0.1250199228525161,0.0,0.0,0.0,-0.0288256499916315,60.0,-16.278385162353516,-0.0,-1.268526546027715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0001280183641938,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001348094083368,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.9569842859637e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001348095247521,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0006394778029061,290.4038391113281,294.1499938964844,272.04998779296875,271.085693359375,270.6029052734375,272.04998779296875,289.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640178367495,4.843883871785693e-08,0.0013639692915603,-0.1250199228525161,0.0,0.0,0.0,-0.0288256499916315,60.0,-16.278385162353516,-0.0,-1.268526546027715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001278798590647,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001346635690424,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,9.9462122307159e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001346636709058,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0006387860048562,290.3942565917969,294.1499938964844,272.04998779296875,271.085693359375,270.5896911621094,272.04998779296875,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136254215613,4.8266176833067234e-08,0.0013624939601868,-0.1245776340365409,0.0,0.0,0.0,-0.0287400595843791,60.0,-16.25486946105957,-0.0,-1.2657829984163982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001278798590647,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001346635690424,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,9.9462122307159e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001346636709058,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0006387860048562,290.3942565917969,294.1499938964844,272.04998779296875,271.085693359375,270.5896911621094,272.04998779296875,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136254215613,4.8266176833067234e-08,0.0013624939601868,-0.1245776340365409,0.0,0.0,0.0,-0.0287400595843791,60.0,-16.25486946105957,-0.0,-1.2657829984163982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001277783158002,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0001345566415693,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.938314178725705e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.722412109375,0.0,0.0,0.0001345567434327,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.000638278783299,290.38946533203125,294.1499938964844,272.04998779296875,271.085693359375,270.58319091796875,272.04998779296875,289.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614604249596,4.813959719740526e-08,0.0013614122290164,-0.1242533475160598,0.0,0.0,0.0,-0.0286773107945919,60.0,-16.239458084106445,-0.0,-1.2637734414511217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001276561815757,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0001344280317425,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,9.928815416060388e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001344281336059,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0006376687088049,290.3846435546875,294.1499938964844,272.04998779296875,271.085693359375,270.5767517089844,272.04998779296875,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601591344922,4.7987349205413934e-08,0.0013601111713796,-0.1238632574677467,0.0,0.0,0.0,-0.0286018382757902,60.0,-16.22159767150879,-0.0,-1.2613587330179146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001273472880711,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001341027382295,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,9.904789476422592e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001341028400929,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0006361256819218,290.3750305175781,294.1499938964844,272.04998779296875,271.085693359375,270.56414794921875,272.04998779296875,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568679569289,4.760227767519609e-08,0.0013568203430622,-0.1228763833642005,0.0,0.0,0.0,-0.0284109506756067,60.0,-16.177804946899414,-0.0,-1.2552612815852626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001273472880711,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001341027382295,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,9.904789476422592e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001341028400929,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0006361256819218,290.3750305175781,294.1499938964844,272.04998779296875,271.085693359375,270.56414794921875,272.04998779296875,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568679569289,4.760227767519609e-08,0.0013568203430622,-0.1228763833642005,0.0,0.0,0.0,-0.0284109506756067,60.0,-16.177804946899414,-0.0,-1.2552612815852626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0001269634085474,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001336985151283,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,9.874932584352793e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001336986024398,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0006342081469483,290.36541748046875,294.1499938964844,272.04998779296875,271.085693359375,270.5519104003906,272.04998779296875,289.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527779374271,4.712376622251213e-08,0.0013527307892218,-0.1216495484113693,0.0,0.0,0.0,-0.0281737428158521,60.0,-16.123327255249023,-0.0,-1.247704801699001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0001269634085474,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001336985151283,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,9.874932584352793e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001336986024398,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0006342081469483,290.36541748046875,294.1499938964844,272.04998779296875,271.085693359375,270.5519104003906,272.04998779296875,289.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527779374271,4.712376622251213e-08,0.0013527307892218,-0.1216495484113693,0.0,0.0,0.0,-0.0281737428158521,60.0,-16.123327255249023,-0.0,-1.247704801699001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001265088649233,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001332198444288,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,9.839578706305474e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001332199462922,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0006319376407191,290.3558044433594,294.1499938964844,272.04998779296875,271.085693359375,270.5399780273437,272.04998779296875,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479348272085,4.655715812873496e-08,0.0013478882610797,-0.1201961711049079,0.0,0.0,0.0,-0.0278928633779287,60.0,-16.05980682373047,-0.0,-1.238786637713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001265088649233,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001332198444288,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,9.839578706305474e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001332199462922,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0006319376407191,290.3558044433594,294.1499938964844,272.04998779296875,271.085693359375,270.5399780273437,272.04998779296875,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479348272085,4.655715812873496e-08,0.0013478882610797,-0.1201961711049079,0.0,0.0,0.0,-0.0278928633779287,60.0,-16.05980682373047,-0.0,-1.238786637713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001259887794731,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001326721685472,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.79912729235366e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001326722558587,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0006293396581895,290.34619140625,294.1499938964844,272.04998779296875,271.085693359375,270.5284118652344,272.04998779296875,289.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.5908858936627446e-08,0.0013423475902527,-0.1185323446989059,0.0,0.0,0.0,-0.0275714881718158,60.0,-15.987730026245115,-0.0,-1.228621755444692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001259887794731,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0001326721685472,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.79912729235366e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001326722558587,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0006293396581895,290.34619140625,294.1499938964844,272.04998779296875,271.085693359375,270.5284118652344,272.04998779296875,289.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.5908858936627446e-08,0.0013423475902527,-0.1185323446989059,0.0,0.0,0.0,-0.0275714881718158,60.0,-15.987730026245115,-0.0,-1.228621755444692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001257082622032,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.00013237677922,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.777310333447532e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001323768810834,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.000627938483376,290.3414001464844,294.1499938964844,272.04998779296875,271.085693359375,270.5227355957031,272.04998779296875,289.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920796178725e-08,0.0013393590925261,-0.1176345869898796,0.0,0.0,0.0,-0.027398157864809,60.0,-15.948942184448242,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001254107046406,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001320634473813,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.754166967468336e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0001320635346928,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.0006264520925469,290.33660888671875,294.1499938964844,272.04998779296875,271.085693359375,270.5171203613281,272.04998779296875,289.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.5188304653720486e-08,0.0013361891033127,-0.1166819706559181,0.0,0.0,0.0,-0.0272142924368381,60.0,-15.90802764892578,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0001247761538252,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,0.0001313952379859,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,9.704812691779809e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001313953252974,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0006232823943719,290.3270263671875,294.1499938964844,272.04998779296875,271.085693359375,270.50616455078125,272.04998779296875,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294733362272,4.4397353349268094e-08,0.0013294289819896,-0.1146494820713996,0.0,0.0,0.0,-0.0268222000449895,60.0,-15.821246147155762,-0.0,-1.2050847431055445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0001247761538252,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,0.0001313952379859,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,9.704812691779809e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001313953252974,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0006232823943719,290.3270263671875,294.1499938964844,272.04998779296875,271.085693359375,270.50616455078125,272.04998779296875,289.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294733362272,4.4397353349268094e-08,0.0013294289819896,-0.1146494820713996,0.0,0.0,0.0,-0.0268222000449895,60.0,-15.821246147155762,-0.0,-1.2050847431055445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001240930723724,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001306759077124,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,9.65168364928104e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001306759950239,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0006198702612891,290.3175048828125,294.1499938964844,272.04998779296875,271.085693359375,270.4954833984375,272.04998779296875,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.727614402770996,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001240930723724,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001306759077124,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,9.65168364928104e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0001306759950239,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0006198702612891,290.3175048828125,294.1499938964844,272.04998779296875,271.085693359375,270.4954833984375,272.04998779296875,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.727614402770996,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
