time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782460,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001233716029673,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001299161667702,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,9.595569281373172e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.0001299162540817,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0006162663339637,290.3079833984375,294.1499938964844,272.04998779296875,271.085693359375,270.48516845703125,272.04998779296875,289.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.628430366516112,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001233716029673,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001299161667702,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,9.595569281373172e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.0001299162540817,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0006162663339637,290.3079833984375,294.1499938964844,272.04998779296875,271.085693359375,270.48516845703125,272.04998779296875,289.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.628430366516112,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000122634199215,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001291396474698,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.538215090287848e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001291397202294,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0006125828949734,290.2984924316406,294.1499938964844,272.04998779296875,271.085693359375,270.4751281738281,272.04998779296875,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.52621078491211,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000122634199215,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001291396474698,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.538215090287848e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001291397202294,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0006125828949734,290.2984924316406,294.1499938964844,272.04998779296875,271.085693359375,270.4751281738281,272.04998779296875,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.52621078491211,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,0.0001222584105562,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001287439226871,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,9.508987568551674e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,0.0001287440099986,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0006107057561166,290.29376220703125,294.1499938964844,272.04998779296875,271.085693359375,270.47021484375,272.04998779296875,289.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026057276874,-0.1065719798207283,0.0,0.0,0.0,-0.0252665057778358,60.0,-15.474185943603516,-0.0,-1.1569419200441189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63531494140625,0.0,0.0,0.0001218786273966,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167175292969,0.0,0.0,0.0001283440069528,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.479449363425374e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001283440797124,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0006088087102398,290.2890319824219,294.1499938964844,272.04998779296875,271.085693359375,270.46539306640625,272.04998779296875,289.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986006913706,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-15.421751022338867,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.000121097669762,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001275216054636,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,9.418707486474888e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001275216927751,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0006049076328054,290.2796325683594,294.1499938964844,272.04998779296875,271.085693359375,270.4559020996094,272.04998779296875,289.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.31473445892334,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.000121097669762,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001275216054636,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,9.418707486474888e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001275216927751,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0006049076328054,290.2796325683594,294.1499938964844,272.04998779296875,271.085693359375,270.4559020996094,272.04998779296875,289.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.31473445892334,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001202837956952,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001266645704163,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.355406655231492e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001266646431758,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0006008421769365,290.270263671875,294.1499938964844,272.04998779296875,271.085693359375,270.4467468261719,272.04998779296875,289.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.87980243488073e-08,0.0012815691297873,-0.1002230420708656,0.0,0.0,0.0,-0.0240464657545089,60.0,-15.204009056091309,-0.0,-1.119871484434043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001202837956952,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001266645704163,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.355406655231492e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001266646431758,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0006008421769365,290.270263671875,294.1499938964844,272.04998779296875,271.085693359375,270.4467468261719,272.04998779296875,289.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816078960895,3.87980243488073e-08,0.0012815691297873,-0.1002230420708656,0.0,0.0,0.0,-0.0240464657545089,60.0,-15.204009056091309,-0.0,-1.119871484434043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001194392025354,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001257751719094,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.289716399507596e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.000125775244669,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,0.0005966232856735,290.26092529296875,294.1499938964844,272.04998779296875,271.085693359375,270.4378356933594,272.04998779296875,289.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774537304934712e-08,0.0012725711567327,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.089865684509276,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001194392025354,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001257751719094,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.289716399507596e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.000125775244669,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,0.0005966232856735,290.26092529296875,294.1499938964844,272.04998779296875,271.085693359375,270.4378356933594,272.04998779296875,289.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774537304934712e-08,0.0012725711567327,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.089865684509276,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001185638902825,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.000124853424495,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,9.221635991707444e-05,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001248534972546,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0005922509008087,290.2516174316406,294.1499938964844,272.04998779296875,271.085693359375,270.4291687011719,272.04998779296875,289.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.971951484680176,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001185638902825,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.000124853424495,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,9.221635991707444e-05,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0001248534972546,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.0005922509008087,290.2516174316406,294.1499938964844,272.04998779296875,271.085693359375,270.4291687011719,272.04998779296875,289.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.971951484680176,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001181134866783,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.000124379133922,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,9.186605166178197e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0001243792066816,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.000590001058299,290.2470092773437,294.1499938964844,272.04998779296875,271.085693359375,270.4249267578125,272.04998779296875,289.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310539332e-08,0.0012584476498886,-0.0932316035032272,0.0,0.0,0.0,-0.0227055586874485,60.0,-14.91139030456543,-0.0,-1.0798236615983114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.0001176520381704,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001238932018168,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.150714322458953e-05,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001238932745764,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0005876960349269,290.24237060546875,294.1499938964844,272.04998779296875,271.085693359375,270.4207458496094,272.04998779296875,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535671703517,3.551800276113681e-08,0.0012535316636785,-0.091743379831314,0.0,0.0,0.0,-0.0224204640835523,60.0,-14.84984016418457,-0.0,-1.0714027354197245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001166821894003,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001228719047503,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,9.075281559489667e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.0001228719775099,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.000582851411309,290.2331848144531,294.1499938964844,272.04998779296875,271.085693359375,270.41259765625,272.04998779296875,289.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.722101211547852,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0001166821894003,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001228719047503,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,9.075281559489667e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.0001228719775099,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.000582851411309,290.2331848144531,294.1499938964844,272.04998779296875,271.085693359375,270.41259765625,272.04998779296875,289.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.722101211547852,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.00011564540182,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217801182065,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,8.994642848847434e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.000121780190966,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0005776724428869,290.2240600585937,294.1499938964844,272.04998779296875,271.085693359375,270.4046936035156,272.04998779296875,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.586676597595217,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.00011564540182,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217801182065,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,8.994642848847434e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,0.000121780190966,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0005776724428869,290.2240600585937,294.1499938964844,272.04998779296875,271.085693359375,270.4046936035156,272.04998779296875,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.586676597595217,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001145581554737,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001206352026201,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,8.91007948666811e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001206352681037,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0005722414352931,290.2149658203125,294.1499938964844,272.04998779296875,271.085693359375,270.39703369140625,272.04998779296875,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.1662221289252563e-08,0.0012205709936097,-0.0817506983876228,0.0,0.0,0.0,-0.0205090343952178,60.0,-14.444259643554688,-0.0,-1.015794310887941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001145581554737,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001206352026201,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,8.91007948666811e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001206352681037,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0005722414352931,290.2149658203125,294.1499938964844,272.04998779296875,271.085693359375,270.39703369140625,272.04998779296875,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.1662221289252563e-08,0.0012205709936097,-0.0817506983876228,0.0,0.0,0.0,-0.0205090343952178,60.0,-14.444259643554688,-0.0,-1.015794310887941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001134467529482,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.00011946484301,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,8.823636744637042e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001194649084936,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0005666897632181,290.2059631347656,294.1499938964844,272.04998779296875,271.085693359375,270.3896179199219,272.04998779296875,289.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277174545290115e-08,0.0012087306240573,-0.0781552121043205,0.0,0.0,0.0,-0.019822422415018,60.0,-14.297266960144045,-0.0,-9.961801339386513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001134467529482,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.00011946484301,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,8.823636744637042e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001194649084936,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0005666897632181,290.2059631347656,294.1499938964844,272.04998779296875,271.085693359375,270.3896179199219,272.04998779296875,289.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277174545290115e-08,0.0012087306240573,-0.0781552121043205,0.0,0.0,0.0,-0.019822422415018,60.0,-14.297266960144045,-0.0,-9.961801339386513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,0.0001128937219618,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359069824219,0.0,0.0,0.0001188824680866,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,8.780622738413513e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0001188825335702,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0005639272858388,290.20147705078125,294.1499938964844,272.04998779296875,271.085693359375,270.385986328125,272.04998779296875,289.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028682976961,2.9587981842382763e-08,0.0012028387282043,-0.0763650014996528,0.0,0.0,0.0,-0.0194807667285203,60.0,-14.223244667053224,-0.0,-9.864913153023737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001123489200836,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0001183087733807,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,8.738249744055793e-05,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001183088315883,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0005612058448605,290.197021484375,294.1499938964844,272.04998779296875,271.085693359375,270.3824157714844,272.04998779296875,289.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970633640885,2.8909056482007145e-08,0.0011970344930887,-0.074600763618946,0.0,0.0,0.0,-0.0191442016512155,60.0,-14.149639129638672,-0.0,-9.769930642278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001113124744733,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001172173506347,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,8.65763722686097e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001172174088424,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0005560286226682,290.1881408691406,294.1499938964844,272.04998779296875,271.085693359375,270.3754272460937,272.04998779296875,289.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860200902447,2.761747275314974e-08,0.0011859924998134,-0.0712426081299781,0.0,0.0,0.0,-0.0185039173811674,60.0,-14.006473541259766,-0.0,-9.59050225901592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001113124744733,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001172173506347,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,8.65763722686097e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001172174088424,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0005560286226682,290.1881408691406,294.1499938964844,272.04998779296875,271.085693359375,270.3754272460937,272.04998779296875,289.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860200902447,2.761747275314974e-08,0.0011859924998134,-0.0712426081299781,0.0,0.0,0.0,-0.0185039173811674,60.0,-14.006473541259766,-0.0,-9.59050225901592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,0.0001103628746932,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.000116217372124,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,8.583778981119394e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001162174303317,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.000551285163965,290.1793212890625,294.1499938964844,272.04998779296875,271.085693359375,270.36865234375,272.04998779296875,289.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759019689634,2.643411889380332e-08,0.0011758755426853,-0.0681637898087501,0.0,0.0,0.0,-0.017917288467288,60.0,-13.873346328735352,-0.0,-9.427566993736036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,0.0001103628746932,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.000116217372124,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,8.583778981119394e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001162174303317,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,0.000551285163965,290.1793212890625,294.1499938964844,272.04998779296875,271.085693359375,270.36865234375,272.04998779296875,289.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759019689634,2.643411889380332e-08,0.0011758755426853,-0.0681637898087501,0.0,0.0,0.0,-0.017917288467288,60.0,-13.873346328735352,-0.0,-9.427566993736036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001095021070796,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001153109406004,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.516830712324008e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0001153109988081,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0005469854804687,290.1705627441406,294.1499938964844,272.04998779296875,271.085693359375,270.3620910644531,272.04998779296875,289.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667303042486,2.5361488908970396e-08,0.0011667049257084,-0.0653714016079902,0.0,0.0,0.0,-0.017385546118021,60.0,-13.750596046447754,-0.0,-9.281081503331737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001095021070796,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0001153109406004,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.516830712324008e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0001153109988081,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0005469854804687,290.1705627441406,294.1499938964844,272.04998779296875,271.085693359375,270.3620910644531,272.04998779296875,289.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667303042486,2.5361488908970396e-08,0.0011667049257084,-0.0653714016079902,0.0,0.0,0.0,-0.017385546118021,60.0,-13.750596046447754,-0.0,-9.281081503331737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001087401469703,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145085625466,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,8.457567309960723e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001145086207543,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005431793397292,290.1618347167969,294.1499938964844,272.04998779296875,271.085693359375,270.355712890625,272.04998779296875,289.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158611383289,2.4411999532958362e-08,0.0011585870524868,-0.0628983378410339,0.0,0.0,0.0,-0.0169148482382297,60.0,-13.639933586120604,-0.0,-9.152368107834265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001087401469703,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145085625466,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,8.457567309960723e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001145086207543,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005431793397292,290.1618347167969,294.1499938964844,272.04998779296875,271.085693359375,270.355712890625,272.04998779296875,289.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158611383289,2.4411999532958362e-08,0.0011585870524868,-0.0628983378410339,0.0,0.0,0.0,-0.0169148482382297,60.0,-13.639933586120604,-0.0,-9.152368107834265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0001084028262994,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0001141533502959,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,8.4313316619955e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0001141534085036,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395751953125,0.0,0.0,0.0005414943443611,290.157470703125,294.1499938964844,272.04998779296875,271.085693359375,270.3525695800781,272.04998779296875,289.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.0618031546473503,0.0,0.0,0.0,-0.0167064704000949,60.0,-13.58974838256836,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001080923248082,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0001138263760367,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,8.407181303482503e-05,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001138264342444,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0005399433430284,290.15313720703125,294.1499938964844,272.04998779296875,271.085693359375,270.3494873046875,272.04998779296875,289.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517086531966,2.360474482543396e-08,0.0011516850208863,-0.0607948489487171,0.0,0.0,0.0,-0.0165146607905626,60.0,-13.54274845123291,-0.0,-9.043642279493724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0001075610198313,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0001132668912759,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,8.365857502212748e-05,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0001132669494836,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.000537289364729,290.1444702148437,294.1499938964844,272.04998779296875,271.085693359375,270.3434143066406,272.04998779296875,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942689525962123e-08,0.0011460243258625,-0.0590691231191158,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.459491729736328,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0001075610198313,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0001132668912759,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,8.365857502212748e-05,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0001132669494836,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.000537289364729,290.1444702148437,294.1499938964844,272.04998779296875,271.085693359375,270.3434143066406,272.04998779296875,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942689525962123e-08,0.0011460243258625,-0.0590691231191158,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.459491729736328,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001071429142029,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001128266085288,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,8.333338337251917e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0001128266594605,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0005352008156478,290.1358337402344,294.1499938964844,272.04998779296875,271.085693359375,270.3374938964844,272.0500183105469,289.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.390966415405272,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
