time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784800,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001071429142029,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001128266085288,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,8.333338337251917e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0001128266594605,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0005352008156478,290.1358337402344,294.1499938964844,272.04998779296875,271.085693359375,270.3374938964844,272.0500183105469,289.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.390966415405272,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001067806224455,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,0.0001124450936913,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41461181640625,0.0,0.0,8.305159281007946e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.000112445144623,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0005333910812623,290.127197265625,294.1499938964844,272.0510559082031,271.0867004394531,270.33172607421875,272.0503845214844,289.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33299446105957,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001067806224455,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,0.0001124450936913,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41461181640625,0.0,0.0,8.305159281007946e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.000112445144623,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0005333910812623,290.127197265625,294.1499938964844,272.0510559082031,271.0867004394531,270.33172607421875,272.0503845214844,289.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33299446105957,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001064010066329,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.000112045345304,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,8.27563417260535e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001120453962357,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314948502928,290.1185607910156,294.1499938964844,272.0541076660156,271.089599609375,270.3261413574219,272.0518493652344,289.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.276107788085938,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001064010066329,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.000112045345304,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,8.27563417260535e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001120453962357,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005314948502928,290.1185607910156,294.1499938964844,272.0541076660156,271.089599609375,270.3261413574219,272.0518493652344,289.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.276107788085938,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,0.0001062044611899,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001118383661378,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,8.260347385657951e-05,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001118384243454,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0005305130616761,290.1142578125,294.1499938964844,272.0563659667969,271.0917663574219,270.32342529296875,272.0532531738281,289.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484698385,60.0,-13.246610641479492,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001060032009263,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001116264320444,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,8.244693162851036e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001116264829761,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0005295076989568,290.1099548339844,294.1499938964844,272.05908203125,271.0943603515625,270.3207702636719,272.0550537109375,289.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.21630573272705,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0001055859102052,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0001111870078602,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,8.212238026317209e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001111870587919,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0005274232826195,290.1013488769531,294.1499938964844,272.0658874511719,271.100830078125,270.31561279296875,272.0598449707031,289.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.153209686279297,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0001055859102052,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0001111870078602,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,8.212238026317209e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001111870587919,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0005274232826195,290.1013488769531,294.1499938964844,272.0658874511719,271.100830078125,270.31561279296875,272.0598449707031,289.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.153209686279297,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0001052383231581,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001108209835365,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,8.185203478205949e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.0001108210344682,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.0005256870063021,290.094482421875,294.1499938964844,272.07257080078125,271.1072082519531,270.3117370605469,272.06500244140625,289.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048451787602065e-08,0.0011212792014703,-0.0515190474689006,0.0,0.0,0.0,-0.0147516708821058,60.0,-13.09992504119873,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001051491490215,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0001107270800275,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,8.178267307812348e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001107271309592,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,0.0005252416012808,290.0927734375,294.1499938964844,272.07440185546875,271.10894775390625,270.310791015625,272.06646728515625,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203490430489,1.9937338890940737e-08,0.0011203291360288,-0.0512290112674236,0.0,0.0,0.0,-0.0146965887397527,60.0,-13.086230278015137,-0.0,-8.557860553537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001046925317496,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001102462410926,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,8.142752631101757e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001102462920243,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005229606758803,290.0841979980469,294.1499938964844,272.08453369140625,271.1186218261719,270.3062438964844,272.07452392578125,289.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368375347994515e-08,0.001115464605391,-0.0497436635196208,0.0,0.0,0.0,-0.014414532110095,60.0,-13.015987396240234,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001046925317496,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001102462410926,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,8.142752631101757e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001102462920243,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005229606758803,290.0841979980469,294.1499938964844,272.08453369140625,271.1186218261719,270.3062438964844,272.07452392578125,289.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368375347994515e-08,0.001115464605391,-0.0497436635196208,0.0,0.0,0.0,-0.014414532110095,60.0,-13.015987396240234,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0001042170115397,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001097454951377,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,8.105768210953102e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001097455460694,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3452453613281,0.0,0.0,0.0005205853958614,290.0756530761719,294.1499938964844,272.09619140625,271.12969970703125,270.3020324707031,272.0841064453125,289.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775864418785204e-08,0.0011103986762464,-0.0481964945793151,0.0,0.0,0.0,-0.014120802283287,60.0,-12.942211151123049,-0.0,-8.406804852256755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0001042170115397,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001097454951377,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,8.105768210953102e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001097455460694,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3452453613281,0.0,0.0,0.0005205853958614,290.0756530761719,294.1499938964844,272.09619140625,271.12969970703125,270.3020324707031,272.0841064453125,289.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775864418785204e-08,0.0011103986762464,-0.0481964945793151,0.0,0.0,0.0,-0.014120802283287,60.0,-12.942211151123049,-0.0,-8.406804852256755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.0001039725611917,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001094880717573,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,8.086754678515717e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.000109488122689,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0005193642573431,290.0713806152344,294.1499938964844,272.1025695800781,271.1357727050781,270.300048828125,272.0894470214844,289.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078129755333,1.8471267182462725e-08,0.0011077944654971,-0.0474009923636913,0.0,0.0,0.0,-0.0139698013663291,60.0,-12.904024124145508,-0.0,-8.367412362986215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001037236579577,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001092259699362,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,8.067396265687421e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001092260135919,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.000518120941706,290.067138671875,294.1499938964844,272.1092529296875,271.14215087890625,270.2981872558594,272.0951538085937,289.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.86507511138916,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001032139916787,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0001086892661987,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,8.027755393413827e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001086893171304,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0005155751132406,290.0586242675781,294.1499938964844,272.1236267089844,271.1558532714844,270.2946472167969,272.1073303222656,289.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78533935546875,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001032139916787,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0001086892661987,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,8.027755393413827e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001086893171304,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0005155751132406,290.0586242675781,294.1499938964844,272.1236267089844,271.1558532714844,270.2946472167969,272.1073303222656,289.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.78533935546875,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34197998046875,0.0,0.0,0.000102689344203,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001081367881852,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,7.986949640326202e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001081368391169,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0005129543715156,290.0501708984375,294.1499938964844,272.13922119140625,271.17071533203125,270.29150390625,272.1207580566406,289.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702713966369627,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34197998046875,0.0,0.0,0.000102689344203,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001081367881852,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,7.986949640326202e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001081368391169,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0005129543715156,290.0501708984375,294.1499938964844,272.13922119140625,271.17071533203125,270.29150390625,272.1207580566406,289.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702713966369627,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,0.0001021524949464,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0001075714608305,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.945194374769926e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001075715044862,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0005102726863697,290.0417175292969,294.1499938964844,272.1559143066406,271.1866149902344,270.28875732421875,272.1352844238281,289.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.61777114868164,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,0.0001021524949464,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0001075714608305,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.945194374769926e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001075715044862,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0005102726863697,290.0417175292969,294.1499938964844,272.1559143066406,271.1866149902344,270.28875732421875,272.1352844238281,289.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.61777114868164,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001016068999888,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,0.0001069969221134,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,7.902758807176724e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0001069969657692,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.000507547345478,290.0332946777344,294.1499938964844,272.17364501953125,271.2034912109375,270.28643798828125,272.1507568359375,289.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.530997276306152,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001016068999888,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,0.0001069969221134,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,7.902758807176724e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0001069969657692,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.000507547345478,290.0332946777344,294.1499938964844,272.17364501953125,271.2034912109375,270.28643798828125,272.1507568359375,289.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.530997276306152,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0001013322544167,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0001067077100742,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,7.881398050813004e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.00010670775373,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.000506175449118,290.0290832519531,294.1499938964844,272.1828308105469,271.2122802734375,270.2854309082031,272.1588134765625,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.487089157104492,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,0.0001010572814266,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.000106418148789,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,7.860011101001874e-05,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001064181924448,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0005048018647357,290.02490234375,294.1499938964844,272.1922607421875,271.22125244140625,270.2845458984375,272.1670837402344,289.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.442971229553224,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0001005089579848,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001058407360687,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,7.817363803042099e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001058407797245,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0005020629032514,290.0165405273437,294.1499938964844,272.211669921875,271.23974609375,270.28302001953125,272.18408203125,289.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.354429244995115,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0001005089579848,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001058407360687,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,7.817363803042099e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001058407797245,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0005020629032514,290.0165405273437,294.1499938964844,272.211669921875,271.23974609375,270.28302001953125,272.18408203125,289.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.354429244995115,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,9.996898734243588e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0001052721199812,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.775365520501509e-05,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001052721636369,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0004993656184524,290.0082092285156,294.1499938964844,272.2318115234375,271.2589416503906,270.2818908691406,272.2017517089844,288.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.26614475250244,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,9.996898734243588e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0001052721199812,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.775365520501509e-05,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001052721636369,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0004993656184524,290.0082092285156,294.1499938964844,272.2318115234375,271.2589416503906,270.2818908691406,272.2017517089844,288.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.26614475250244,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.944413613993676e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.0001047194309649,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,7.734543760307133e-05,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001047194673446,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0004967438871972,289.9999084472656,294.1499938964844,272.2525634765625,271.2786865234375,270.2812194824219,272.219970703125,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1790771484375,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.944413613993676e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.0001047194309649,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,7.734543760307133e-05,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001047194673446,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,0.0004967438871972,289.9999084472656,294.1499938964844,272.2525634765625,271.2786865234375,270.2812194824219,272.219970703125,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1790771484375,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.893831884255631e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0001041867799358,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,7.695202657487243e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001041868235915,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004942172090522,289.9916381835937,294.1499938964844,272.2738037109375,271.2989501953125,270.2809143066406,272.2386169433594,288.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.093770027160645,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.893831884255631e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0001041867799358,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,7.695202657487243e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001041868235915,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004942172090522,289.9916381835937,294.1499938964844,272.2738037109375,271.2989501953125,270.2809143066406,272.2386169433594,288.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.093770027160645,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,9.869517816696316e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0001039307389874,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,7.676291716052219e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0001039307826431,291.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0004930027062073,289.98748779296875,294.1499938964844,272.2845764160156,271.3092041015625,270.2809143066406,272.24810791015625,288.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.052224159240724,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,9.845728345680982e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001036802277667,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.657788955839351e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0001036802714224,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0004918143968097,289.9833679199219,294.1499938964844,272.2954406738281,271.319580078125,270.2810363769531,272.2576904296875,288.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.011260986328123,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.800551197258756e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0001032044892781,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,7.622651173733175e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001032045329338,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004895576857961,289.97515869140625,294.1499938964844,272.3174133300781,271.3404846191406,270.2815856933594,272.2770080566406,288.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.9319486618042,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.800551197258756e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0001032044892781,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,7.622651173733175e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001032045329338,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004895576857961,289.97515869140625,294.1499938964844,272.3174133300781,271.3404846191406,270.2815856933594,272.2770080566406,288.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.9319486618042,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
