time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787140,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.758528176462278e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000102761965536,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,7.58996611693874e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001027620091917,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0004874585429206,289.9669494628906,294.1499938964844,272.3395690917969,271.3616027832031,270.2825012207031,272.29656982421875,288.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.856295585632324,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.758528176462278e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000102761965536,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,7.58996611693874e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001027620091917,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0004874585429206,289.9669494628906,294.1499938964844,272.3395690917969,271.3616027832031,270.2825012207031,272.29656982421875,288.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.856295585632324,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.71997797023505e-05,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001023560180328,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,7.559983350802213e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0001023560544126,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0004855328879784,289.958740234375,294.1499938964844,272.36181640625,271.3827819824219,270.2838134765625,272.3163146972656,288.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.784798622131348,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.71997797023505e-05,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001023560180328,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,7.559983350802213e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0001023560544126,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0004855328879784,289.958740234375,294.1499938964844,272.36181640625,271.3827819824219,270.2838134765625,272.3163146972656,288.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.784798622131348,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,9.685090481070802e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.000101988640381,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,7.532848394475877e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001019886767608,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004837902088183,289.9505920410156,294.1499938964844,272.3840637207031,271.40399169921875,270.2855224609375,272.33612060546875,288.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942442953586,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.717802047729492,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,9.685090481070802e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.000101988640381,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,7.532848394475877e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001019886767608,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004837902088183,289.9505920410156,294.1499938964844,272.3840637207031,271.40399169921875,270.2855224609375,272.33612060546875,288.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942442953586,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.717802047729492,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.669095743447542e-05,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.0001018202092382,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,7.520407962147146e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.000101820245618,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004829912213608,289.9465026855469,294.1499938964844,272.3951721191406,271.41455078125,270.2864990234375,272.3460693359375,288.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39865962834574e-09,0.0010302190203219,-0.0236724819988012,0.0,0.0,0.0,-0.0094721391797065,60.0,-11.686098098754885,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.654026507632808e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0001016615206026,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,7.508687122026458e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001016615569824,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0004822384798899,289.9424133300781,294.1499938964844,272.4062194824219,271.42510986328125,270.28759765625,272.35601806640625,288.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090759220533e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.655600547790527,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.626612882129848e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001013728397083,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,7.487365655833855e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0001013728760881,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004808691155631,289.93426513671875,294.1499938964844,272.4281921386719,271.4460144042969,270.2900085449219,272.3758850097656,288.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363021801746e-09,0.0010256930254399,-0.0222865603864192,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.598030090332031,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.626612882129848e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001013728397083,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,7.487365655833855e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0001013728760881,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004808691155631,289.93426513671875,294.1499938964844,272.4281921386719,271.4460144042969,270.2900085449219,272.3758850097656,288.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363021801746e-09,0.0010256930254399,-0.0222865603864192,0.0,0.0,0.0,-0.0092097437009215,60.0,-11.598030090332031,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.602893987903371e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001011230633594,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.468917465303093e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0001011230997391,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0004796842986252,289.9261474609375,294.1499938964844,272.4498291015625,271.4666442871094,270.2927551269531,272.3957214355469,288.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.5738474098207e-09,0.0010231658816337,-0.0215127207338809,0.0,0.0,0.0,-0.0090632429346442,60.0,-11.545153617858888,-0.0,-7.137700919201961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,9.602893987903371e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001011230633594,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.468917465303093e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0001011230997391,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0004796842986252,289.9261474609375,294.1499938964844,272.4498291015625,271.4666442871094,270.2927551269531,272.3957214355469,288.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.5738474098207e-09,0.0010231658816337,-0.0215127207338809,0.0,0.0,0.0,-0.0090632429346442,60.0,-11.545153617858888,-0.0,-7.137700919201961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,9.582498023519292e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001009082843665,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.453053694916889e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0001009083207463,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0004786654608324,289.9179992675781,294.1499938964844,272.4710693359375,271.48687744140625,270.2958679199219,272.4154663085937,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319736011230816e-09,0.0010209929896518,-0.0208472721278667,0.0,0.0,0.0,-0.008937269449234,60.0,-11.497076034545898,-0.0,-7.107413324547451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,9.582498023519292e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001009082843665,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.453053694916889e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0001009083207463,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0004786654608324,289.9179992675781,294.1499938964844,272.4710693359375,271.48687744140625,270.2958679199219,272.4154663085937,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319736011230816e-09,0.0010209929896518,-0.0208472721278667,0.0,0.0,0.0,-0.008937269449234,60.0,-11.497076034545898,-0.0,-7.107413324547451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.565410437062384e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001007283499347,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.439764158334583e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001007283863145,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004778119327966,289.9098815917969,294.1499938964844,272.4918212890625,271.5066223144531,270.2992553710937,272.43505859375,288.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191806359216,8.106850302169732e-09,0.0010191724868491,-0.0202897600829601,0.0,0.0,0.0,-0.0088317319750785,60.0,-11.45327854156494,-0.0,-7.082088870902228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,9.565410437062384e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001007283499347,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.439764158334583e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001007283863145,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004778119327966,289.9098815917969,294.1499938964844,272.4918212890625,271.5066223144531,270.2992553710937,272.43505859375,288.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191806359216,8.106850302169732e-09,0.0010191724868491,-0.0202897600829601,0.0,0.0,0.0,-0.0088317319750785,60.0,-11.45327854156494,-0.0,-7.082088870902228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,9.557795419823378e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001006481616059,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.433841528836638e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001006481979857,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0004774315457325,289.9057922363281,294.1499938964844,272.501953125,271.51629638671875,270.3010559082031,272.4447937011719,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183692211285,8.011980412447883e-09,0.0010183611884713,-0.0200413074344396,0.0,0.0,0.0,-0.008784701116383,60.0,-11.433026313781738,-0.0,-7.0708182420276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,9.550917457090692e-05,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0001005757367238,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,7.428491517202929e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001005757731036,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0004770880041178,289.9017333984375,294.1499938964844,272.511962890625,271.5258178710937,270.302978515625,272.4544677734375,288.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926289846693635e-09,0.0010176284704357,-0.0198168884962797,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.413702964782717,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.538935410091652e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001004495570668,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,7.419172470690683e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001004495934466,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0004764894547406,289.89361572265625,294.1499938964844,272.5313720703125,271.5443115234375,270.30694580078125,272.4736022949219,288.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777009258802536e-09,0.0010163518600165,-0.0194259285926818,0.0,0.0,0.0,-0.0086682150140404,60.0,-11.37753200531006,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.538935410091652e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001004495570668,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,7.419172470690683e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001004495934466,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0004764894547406,289.89361572265625,294.1499938964844,272.5313720703125,271.5443115234375,270.30694580078125,272.4736022949219,288.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777009258802536e-09,0.0010163518600165,-0.0194259285926818,0.0,0.0,0.0,-0.0086682150140404,60.0,-11.37753200531006,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,9.529152157483622e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,0.000100346536783,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,7.41156327421777e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0001003465658868,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004760007723234,289.8854675292969,294.1499938964844,272.54998779296875,271.5620422363281,270.31121826171875,272.4923400878906,288.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655122757910249e-09,0.0010153095936402,-0.0191067028790712,0.0,0.0,0.0,-0.0086077898740768,60.0,-11.345115661621094,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,9.529152157483622e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,0.000100346536783,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,7.41156327421777e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0001003465658868,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004760007723234,289.8854675292969,294.1499938964844,272.54998779296875,271.5620422363281,270.31121826171875,272.4923400878906,288.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655122757910249e-09,0.0010153095936402,-0.0191067028790712,0.0,0.0,0.0,-0.0086077898740768,60.0,-11.345115661621094,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.520841558696702e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001002590215648,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,7.405099313473329e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001002590506686,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0004755856352858,289.8773193359375,294.1499938964844,272.5683288574219,271.5790100097656,270.3157043457031,272.5107727050781,288.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551585134990546e-09,0.0010144242551177,-0.0188355296850204,0.0,0.0,0.0,-0.008556461893022,60.0,-11.315062522888184,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.520841558696702e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001002590215648,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,7.405099313473329e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001002590506686,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0004755856352858,289.8773193359375,294.1499938964844,272.5683288574219,271.5790100097656,270.3157043457031,272.5107727050781,288.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551585134990546e-09,0.0010144242551177,-0.0188355296850204,0.0,0.0,0.0,-0.008556461893022,60.0,-11.315062522888184,-0.0,-7.016248559921223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,9.513902477920055e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001001859491225,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,7.399702008115128e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001001859782263,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.000475239008665,289.8691711425781,294.1499938964844,272.58697509765625,271.5953063964844,270.3204345703125,272.5290222167969,288.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465133400330615e-09,0.0010136849014088,-0.0186091046780347,0.0,0.0,0.0,-0.0085136042907834,60.0,-11.286812782287598,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,9.513902477920055e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0001001859491225,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,7.399702008115128e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001001859782263,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.000475239008665,289.8691711425781,294.1499938964844,272.58697509765625,271.5953063964844,270.3204345703125,272.5290222167969,288.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465133400330615e-09,0.0010136849014088,-0.0186091046780347,0.0,0.0,0.0,-0.0085136042907834,60.0,-11.286812782287598,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,9.510818927083164e-05,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001001534765237,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,7.397303852485493e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001001535056275,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,0.0004750849620904,289.8650817871094,294.1499938964844,272.5964050292969,271.60321044921875,270.3229064941406,272.5381164550781,288.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426716575054115e-09,0.0010133563773706,-0.0185084845870733,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.273282051086426,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.508022776572034e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,0.0001001240307232,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,7.395129068754613e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.000100124059827,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0004749452928081,289.86102294921875,294.1499938964844,272.6058959960937,271.6109619140625,270.325439453125,272.5472412109375,288.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879552898217e-09,0.0010130584705621,-0.0184172429144382,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.260032653808594,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.503155160928144e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001000727716018,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,7.391342660412192e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001000728007056,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0004747021594084,289.85284423828125,294.1499938964844,272.62506103515625,271.62603759765625,270.3306884765625,272.5655517578125,288.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.23434066772461,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.503155160928144e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001000727716018,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,7.391342660412192e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001000728007056,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0004747021594084,289.85284423828125,294.1499938964844,272.62506103515625,271.62603759765625,270.3306884765625,272.5655517578125,288.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331239615382401e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.23434066772461,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.499127190792932e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001000303527689,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,7.388209633063525e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001000303891487,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0004745009355247,289.8446655273437,294.1499938964844,272.6444702148437,271.6405639648437,270.336181640625,272.583984375,288.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281058422847764e-09,0.0010121108498424,-0.0181269831955432,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.209609031677246,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.499127190792932e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001000303527689,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,7.388209633063525e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001000303891487,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0004745009355247,289.8446655273437,294.1499938964844,272.6444702148437,271.6405639648437,270.336181640625,272.583984375,288.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281058422847764e-09,0.0010121108498424,-0.0181269831955432,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.209609031677246,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.49583773035556e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,9.999571921071038e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.38565213396214e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.999574831454083e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0004743366444017,289.83648681640625,294.1499938964844,272.6640930175781,271.65460205078125,270.3419189453125,272.60260009765625,288.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240084531900947e-09,0.0010117604397237,-0.01801966316998,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.18568515777588,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.49583773035556e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,9.999571921071038e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.38565213396214e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.999574831454083e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0004743366444017,289.83648681640625,294.1499938964844,272.6640930175781,271.65460205078125,270.3419189453125,272.60260009765625,288.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240084531900947e-09,0.0010117604397237,-0.01801966316998,0.0,0.0,0.0,-0.0084020374342799,60.0,-11.18568515777588,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,9.493284596828744e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.996883454732596e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,7.383666525129229e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,9.996886365115644e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004742091114167,289.82830810546875,294.1499938964844,272.68389892578125,271.66815185546875,270.34796142578125,272.6214599609375,288.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281527226745e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.162615776062012,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,9.493284596828744e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.996883454732596e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,7.383666525129229e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,9.996886365115644e-05,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004742091114167,289.82830810546875,294.1499938964844,272.68389892578125,271.66815185546875,270.34796142578125,272.6214599609375,288.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281527226745e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.162615776062012,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.492161188973114e-05,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,9.99570038402453e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,7.382792682619765e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,9.995703294407576e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0004741529992315,289.82421875,294.1499938964844,272.6938781738281,271.6748046875,270.3510437011719,272.6309509277344,288.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.151265144348145,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,9.491222590440884e-05,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,9.994712308980525e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,7.382062176475301e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,9.99471521936357e-05,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0004741061129607,289.8200988769531,294.1499938964844,272.70391845703125,271.68133544921875,270.3542175292969,272.6405029296875,288.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.140079498291016,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.489778312854467e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.99319163383916e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,7.380938768619671e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.993194544222206e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.000474033964565,289.8118896484375,294.1499938964844,272.7240905761719,271.6941223144531,270.3607177734375,272.6597900390625,288.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.118182182312012,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
