time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789480,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.489778312854467e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.99319163383916e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,7.380938768619671e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.993194544222206e-05,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.000474033964565,289.8118896484375,294.1499938964844,272.7240905761719,271.6941223144531,270.3607177734375,272.6597900390625,288.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604021170362e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.118182182312012,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,9.488764771958812e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,9.99212425085716e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,7.380150782410055e-05,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.992127161240204e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004739833530038,289.8036804199219,294.1499938964844,272.744384765625,271.70660400390625,270.3674621582031,272.67926025390625,288.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.09675407409668,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,9.488764771958812e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,9.99212425085716e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,7.380150782410055e-05,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.992127161240204e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004739833530038,289.8036804199219,294.1499938964844,272.744384765625,271.70660400390625,270.3674621582031,272.67926025390625,288.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.09675407409668,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.488242358202116e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.991573460865766e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.379744056379423e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,9.991576371248811e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0004739572468679,289.79547119140625,294.1499938964844,272.7648010253906,271.71881103515625,270.3744812011719,272.6989440917969,288.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145470881653182e-09,0.001010951353237,-0.0177718494087457,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.07589340209961,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.488242358202116e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.991573460865766e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,7.379744056379423e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,9.991576371248811e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0004739572468679,289.79547119140625,294.1499938964844,272.7648010253906,271.71881103515625,270.3744812011719,272.6989440917969,288.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145470881653182e-09,0.001010951353237,-0.0177718494087457,0.0,0.0,0.0,-0.0083551323041319,60.0,-11.07589340209961,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.488038631388918e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,9.991359547711907e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.379586168099195e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,9.991362458094954e-05,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004739470896311,289.7872314453125,294.1499938964844,272.78533935546875,271.73077392578125,270.3816833496094,272.71881103515625,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.055384635925291,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.488038631388918e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,9.991359547711907e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,7.379586168099195e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,9.991362458094954e-05,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004739470896311,289.7872314453125,294.1499938964844,272.78533935546875,271.73077392578125,270.3816833496094,272.71881103515625,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.055384635925291,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,9.48807573877275e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438781738281,0.0,0.0,9.991398837883024e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.37961454433389e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,9.99140102067031e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0004739489231724,289.7831115722656,294.1499938964844,272.795654296875,271.7366943359375,270.3854064941406,272.72882080078125,288.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.045282363891602,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,9.488201612839477e-05,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,9.991531260311604e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,7.379712769761682e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.991533443098888e-05,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,0.0004739552095998,289.77899169921875,294.1499938964844,272.80596923828125,271.7425842285156,270.38916015625,272.7388610839844,288.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.035276412963867,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.488695650361478e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.992051491281018e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,7.38009694032371e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,9.992053674068302e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.000473979889648,289.7707214355469,294.1499938964844,272.8266296386719,271.7542419433594,270.3969116210937,272.75909423828125,288.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.015549659729004,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.488695650361478e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.992051491281018e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,7.38009694032371e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,9.992053674068302e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.000473979889648,289.7707214355469,294.1499938964844,272.8266296386719,271.7542419433594,270.3969116210937,272.75909423828125,288.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.015549659729004,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,9.489406511420384e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,9.992800187319516e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,7.380649913102388e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,9.992803097702564e-05,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.000474015425425,289.762451171875,294.1499938964844,272.84735107421875,271.76580810546875,270.40484619140625,272.7794494628906,288.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.996082305908203,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,9.489406511420384e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,9.992800187319516e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,7.380649913102388e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,9.992803097702564e-05,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.000474015425425,289.762451171875,294.1499938964844,272.84735107421875,271.76580810546875,270.40484619140625,272.7794494628906,288.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.996082305908203,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,9.490372030995786e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,9.99381663859822e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,7.381400791928172e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,9.993819548981264e-05,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.000474063650472,289.7541809082031,294.1499938964844,272.8681030273437,271.7773132324219,270.4130249023437,272.7999267578125,288.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.976934432983398,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,9.490372030995786e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,9.99381663859822e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,7.381400791928172e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,9.993819548981264e-05,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.000474063650472,289.7541809082031,294.1499938964844,272.8681030273437,271.7773132324219,270.4130249023437,272.7999267578125,288.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.976934432983398,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.491488162893802e-05,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.994991705752908e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,7.382268813671544e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.994994616135956e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.0004741193843074,289.74591064453125,294.1499938964844,272.8888244628906,271.7888488769531,270.4214172363281,272.82049560546875,288.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.957992553710938,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.491488162893802e-05,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.994991705752908e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,7.382268813671544e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.994994616135956e-05,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.0004741193843074,289.74591064453125,294.1499938964844,272.8888244628906,271.7888488769531,270.4214172363281,272.82049560546875,288.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.957992553710938,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99542236328125,0.0,0.0,9.49210225371644e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.99563853838481e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.382746116491035e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,9.995640721172094e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0004741500597447,289.74176025390625,294.1499938964844,272.8992004394531,271.79461669921875,270.4256896972656,272.8308410644531,288.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.94860553741455,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.492743265582249e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,9.996313747251406e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,7.383244519587606e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,9.99631593003869e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,0.0004741820739582,289.73760986328125,294.1499938964844,272.9095764160156,271.8004150390625,270.4300537109375,272.8411560058594,288.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.93926239013672,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,9.494085679762064e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.997727465815842e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,7.384289347101003e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.997729648603126e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0004742491582874,289.72930908203125,294.1499938964844,272.9302673339844,271.8121032714844,270.4389038085937,272.86187744140625,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920689582824709,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,9.494085679762064e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,9.997727465815842e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,7.384289347101003e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.997729648603126e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,0.0004742491582874,289.72930908203125,294.1499938964844,272.9302673339844,271.8121032714844,270.4389038085937,272.86187744140625,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920689582824709,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,9.495480480836704e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,9.999196481658146e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,7.385374192381278e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,9.99919866444543e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0004743188037537,289.72100830078125,294.1499938964844,272.9508972167969,271.82391357421875,270.4479675292969,272.8825988769531,288.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90224552154541,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,9.495480480836704e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,9.999196481658146e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,7.385374192381278e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,9.99919866444543e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0004743188037537,289.72100830078125,294.1499938964844,272.9508972167969,271.82391357421875,270.4479675292969,272.8825988769531,288.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.90224552154541,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,0.0001000068441499,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,7.38647286198102e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001000068659777,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0004743894096463,289.7126770019531,294.1499938964844,272.9714660644531,271.8359375,270.4572448730469,272.9033508300781,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883896827697754,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,0.0001000068441499,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,7.38647286198102e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.0001000068659777,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0004743894096463,289.7126770019531,294.1499938964844,272.9714660644531,271.8359375,270.4572448730469,272.9033508300781,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883896827697754,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.498294093646108e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.0001000215925159,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,7.387562072835863e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001000216143438,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,0.0004744593461509,289.704345703125,294.1499938964844,272.991943359375,271.84820556640625,270.4667053222656,272.924072265625,288.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865622520446776,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.498294093646108e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.0001000215925159,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,7.387562072835863e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001000216143438,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,0.0004744593461509,289.704345703125,294.1499938964844,272.991943359375,271.84820556640625,270.4667053222656,272.924072265625,288.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865622520446776,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,9.498980944044888e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0001000288248178,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,7.388096855720505e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0001000288539216,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0004744936886709,289.7001953125,294.1499938964844,273.00213623046875,271.8544616699219,270.4715270996094,272.9344177246094,288.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.8565092086792,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,9.4996539701242e-05,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001000359116005,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,7.388619997072965e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0001000359334284,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0004745272744912,289.6960144042969,294.1499938964844,273.0122985839844,271.8607788085937,270.47637939453125,272.9447631835937,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.847406387329102,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.50094618019648e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,0.0001000495249172,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,7.389624806819484e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001000495467451,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.000474591855891,289.68768310546875,294.1499938964844,273.03253173828125,271.8736877441406,270.4862365722656,272.9653625488281,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.829225540161133,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,9.50094618019648e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,0.0001000495249172,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,7.389624806819484e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001000495467451,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.000474591855891,289.68768310546875,294.1499938964844,273.03253173828125,271.8736877441406,270.4862365722656,272.9653625488281,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.829225540161133,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,9.502156171947718e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.000100062265119,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.390566315734759e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001000622869469,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0004746523045469,289.6793212890625,294.1499938964844,273.0525817871094,271.8869934082031,270.49627685546875,272.98590087890625,288.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.81107234954834,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,9.502156171947718e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.000100062265119,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,7.390566315734759e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0001000622869469,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0004746523045469,289.6793212890625,294.1499938964844,273.0525817871094,271.8869934082031,270.49627685546875,272.98590087890625,288.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.81107234954834,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.503263572696596e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001000739212031,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,7.391427061520517e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.000100073943031,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0004747076018247,289.67095947265625,294.1499938964844,273.072509765625,271.9007263183594,270.5065002441406,273.0063171386719,288.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.792940139770508,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.503263572696596e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001000739212031,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,7.391427061520517e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.000100073943031,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0004747076018247,289.67095947265625,294.1499938964844,273.072509765625,271.9007263183594,270.5065002441406,273.0063171386719,288.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.792940139770508,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.504257468506694e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001000843913061,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,7.392200495814905e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.000100084413134,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0004747572529595,289.66259765625,294.1499938964844,273.0922241210937,271.9149780273437,270.5168762207031,273.026611328125,288.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.774825096130373,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.504257468506694e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001000843913061,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,7.392200495814905e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.000100084413134,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0004747572529595,289.66259765625,294.1499938964844,273.0922241210937,271.9149780273437,270.5168762207031,273.026611328125,288.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.774825096130373,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,9.504708577878772e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001000891352305,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,7.392551196971908e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,0.0001000891643343,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0004747797793243,289.6584167480469,294.1499938964844,273.1019897460937,271.9223022460937,270.52215576171875,273.03668212890625,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.765775680541992,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.505129128228872e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0001000935735646,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,7.392878615064546e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,0.0001000935953925,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870544433594,0.0,0.0,0.0004748008213937,289.6542358398437,294.1499938964844,273.1116943359375,271.9297790527344,270.5274353027344,273.0467224121094,288.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.756731986999512,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
