time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791820,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,9.505875641480088e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001001014243229,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,7.393458508886397e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001001014461508,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0004748380742967,289.6458435058594,294.1499938964844,273.1309814453125,271.9451599121094,270.53814697265625,273.0666809082031,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.738666534423828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,9.505875641480088e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001001014243229,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,7.393458508886397e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001001014461508,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0004748380742967,289.6458435058594,294.1499938964844,273.1309814453125,271.9451599121094,270.53814697265625,273.0666809082031,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.738666534423828,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.506551577942446e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0001001085474854,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,7.393984560621902e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001001085693133,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004748718638438,289.6374816894531,294.1499938964844,273.1499938964844,271.9612121582031,270.54901123046875,273.08642578125,288.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720677375793455,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.506551577942446e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0001001085474854,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,7.393984560621902e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001001085693133,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004748718638438,289.6374816894531,294.1499938964844,273.1499938964844,271.9612121582031,270.54901123046875,273.08642578125,288.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720677375793455,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.507388313068076e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001001173586701,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.39463503123261e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001001173804979,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0004749136278405,289.62908935546875,294.1499938964844,273.1685485839844,271.9773864746094,270.5599975585937,273.10595703125,288.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702966690063477,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,9.507388313068076e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001001173586701,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.39463503123261e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001001173804979,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0004749136278405,289.62908935546875,294.1499938964844,273.1685485839844,271.9773864746094,270.5599975585937,273.10595703125,288.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702966690063477,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,9.508884249953552e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.0001001331111183,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,7.39579918445088e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001001331329462,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0004749883664771,289.6206970214844,294.1499938964844,273.1864318847656,271.9931335449219,270.57110595703125,273.1251220703125,288.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402718438243028e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.68621826171875,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,9.508884249953552e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.0001001331111183,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,7.39579918445088e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001001331329462,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0004749883664771,289.6206970214844,294.1499938964844,273.1864318847656,271.9931335449219,270.57110595703125,273.1251220703125,288.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402718438243028e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.68621826171875,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.509815572528169e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001001429191092,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,7.396523142233491e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.000100142940937,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0004750348743982,289.6164855957031,294.1499938964844,273.1950988769531,272.0008239746094,270.5766906738281,273.1345520019531,288.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143220452072e-09,0.0010132502065971,-0.0184760224074125,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.678223609924316,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,9.51090405578725e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,0.0001001543787424,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,7.397370063699782e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001001544005703,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,0.0004750892694573,289.6123046875,294.1499938964844,273.2035522460937,272.00836181640625,270.58233642578125,273.1438903808594,288.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.670526504516602,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,7.399376045214012e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.000100181568996,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0004752181121148,289.6038818359375,294.1499938964844,273.2198486328125,272.02301025390625,270.5936584472656,273.1621398925781,288.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.655961990356444,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,7.399376045214012e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.000100181568996,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0004752181121148,289.6038818359375,294.1499938964844,273.2198486328125,272.02301025390625,270.5936584472656,273.1621398925781,288.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.655961990356444,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,9.516530553810298e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002136341412,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.401745824608952e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001002136559691,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0004753703251481,289.5954895019531,294.1499938964844,273.2352600097656,272.0370178222656,270.60504150390625,273.1798095703125,288.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.642559051513672,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,9.516530553810298e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001002136341412,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.401745824608952e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001002136559691,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0004753703251481,289.5954895019531,294.1499938964844,273.2352600097656,272.0370178222656,270.60504150390625,273.1798095703125,288.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.642559051513672,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.520129242446274e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0001002515273285,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.404544885503128e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001002515491563,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0004755500995088,289.5870666503906,294.1499938964844,273.2497253417969,272.0502624511719,270.61651611328125,273.19677734375,288.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.630436897277832,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.520129242446274e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0001002515273285,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.404544885503128e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001002515491563,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0004755500995088,289.5870666503906,294.1499938964844,273.2497253417969,272.0502624511719,270.61651611328125,273.19677734375,288.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.630436897277832,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.524168854113668e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001002940698526,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,7.407687371596694e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001002940916805,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.0,0.0004757518763653,289.5786437988281,294.1499938964844,273.26318359375,272.0627136230469,270.6280212402344,273.2130432128906,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.619437217712402,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.524168854113668e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001002940698526,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,7.407687371596694e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001002940916805,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.0,0.0004757518763653,289.5786437988281,294.1499938964844,273.26318359375,272.0627136230469,270.6280212402344,273.2130432128906,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.619437217712402,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,9.526373469270766e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.0001003172801574,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,7.409401587210596e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0001003173019853,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0004758620052598,289.5744323730469,294.1499938964844,273.26953125,272.0686340332031,270.6337890625,273.22088623046875,288.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.614413261413574,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,9.528703230898829e-05,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001003418219625,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,7.411214028252289e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001003418365144,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0004759783914778,289.5702209472656,294.1499938964844,273.2756042480469,272.0743103027344,270.6395568847656,273.2284851074219,288.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.609721183776855,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,9.533709817333148e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001003945362754,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,7.415107393171638e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001003945581032,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.0004762284515891,289.561767578125,294.1499938964844,273.286865234375,272.0849304199219,270.651123046875,273.2430114746094,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60132884979248,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,9.533709817333148e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001003945362754,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,7.415107393171638e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001003945581032,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.0004762284515891,289.561767578125,294.1499938964844,273.286865234375,272.0849304199219,270.651123046875,273.2430114746094,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60132884979248,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.539127495372668e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.000100451587059,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,7.419321627821773e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001004516088869,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0004764990881085,289.5533447265625,294.1499938964844,273.2969055175781,272.09454345703125,270.6626281738281,273.2566223144531,288.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.594125747680664,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,9.539127495372668e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.000100451587059,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,7.419321627821773e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001004516088869,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0004764990881085,289.5533447265625,294.1499938964844,273.2969055175781,272.09454345703125,270.6626281738281,273.2566223144531,288.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.594125747680664,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,9.544936619931832e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001005127633106,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,7.423839997500181e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001005127851385,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,0.000476789282402,289.5448913574219,294.1499938964844,273.30572509765625,272.10308837890625,270.67413330078125,273.26910400390625,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.588313102722168,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,9.544936619931832e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001005127633106,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,7.423839997500181e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001005127851385,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,0.000476789282402,289.5448913574219,294.1499938964844,273.30572509765625,272.10308837890625,270.67413330078125,273.26910400390625,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.588313102722168,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001005779631668,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.428655226249248e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.0001005779777187,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0004770985397044,289.53643798828125,294.1499938964844,273.3132019042969,272.1104431152344,270.685546875,273.2803649902344,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.583895683288574,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0001005779631668,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.428655226249248e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.0001005779777187,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0004770985397044,289.53643798828125,294.1499938964844,273.3132019042969,272.1104431152344,270.685546875,273.2803649902344,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.583895683288574,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,9.554316784488036e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0001006115417112,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,7.431135600199923e-05,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,0.0001006115635391,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0004772578540723,289.5321960449219,294.1499938964844,273.3164367675781,272.1136474609375,270.6912536621094,273.2856140136719,288.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.582088470458984,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,9.557596786180512e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.000100646080682,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,7.433686550939456e-05,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001006461025099,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,0.000477421679534,289.5279541015625,294.1499938964844,273.3193054199219,272.1165466308594,270.6968994140625,273.2904968261719,288.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.580647468566896,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.5643314125482e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001007169994409,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,7.438924512825906e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,0.0001007170139928,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0004777580907102,289.5195007324219,294.1499938964844,273.3239440917969,272.1213684082031,270.7081604003906,273.2992248535156,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578763008117676,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.5643314125482e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001007169994409,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,7.438924512825906e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,0.0001007170139928,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0004777580907102,289.5195007324219,294.1499938964844,273.3239440917969,272.1213684082031,270.7081604003906,273.2992248535156,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578763008117676,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0001007897008094,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,7.444294169545174e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0001007897153613,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0004781029419973,289.5110168457031,294.1499938964844,273.3270874023437,272.12481689453125,270.7192687988281,273.3066711425781,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.578080177307127,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0001007897008094,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,7.444294169545174e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0001007897153613,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0004781029419973,289.5110168457031,294.1499938964844,273.3270874023437,272.12481689453125,270.7192687988281,273.3066711425781,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.578080177307127,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0001008635008474,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,7.449744589393958e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001008635153993,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.00047845300287,289.5025329589844,294.1499938964844,273.3286437988281,272.1268005371094,270.7301940917969,273.3125305175781,288.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.578722953796388,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0001008635008474,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,7.449744589393958e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001008635153993,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.00047845300287,289.5025329589844,294.1499938964844,273.3286437988281,272.1268005371094,270.7301940917969,273.3125305175781,288.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.578722953796388,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,9.585270890966058e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001009375046123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,7.455211016349494e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001009375264402,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,0.0004788040823768,289.4940185546875,294.1499938964844,273.3285827636719,272.12725830078125,270.740966796875,273.3169860839844,288.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580427169799805,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,9.585270890966058e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001009375046123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,7.455211016349494e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001009375264402,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,0.0004788040823768,289.4940185546875,294.1499938964844,273.3285827636719,272.12725830078125,270.740966796875,273.3169860839844,288.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580427169799805,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,9.588768443791196e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0001009743355098,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,7.457931496901438e-05,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,0.0001009743573376,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0004789787926711,289.4897766113281,294.1499938964844,273.3279113769531,272.1268920898437,270.74627685546875,273.31866455078125,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.58169937133789,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
