time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794160,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,9.592229616828264e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,0.0001010107880574,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,7.460623601218686e-05,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001010108026093,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.000479151669424,289.48553466796875,294.1499938964844,273.3268127441406,272.1260986328125,270.75152587890625,273.31988525390625,288.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.58326530456543,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,9.598992619430646e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001010819978546,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.465883390977979e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,0.0001010820124065,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0004794894775841,289.4770202636719,294.1499938964844,273.3232727050781,272.123291015625,270.7618408203125,273.32098388671875,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.587278366088867,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,9.598992619430646e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001010819978546,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.465883390977979e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,0.0001010820124065,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0004794894775841,289.4770202636719,294.1499938964844,273.3232727050781,272.123291015625,270.7618408203125,273.32098388671875,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.587278366088867,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,9.605542436474934e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0001011509739328,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,7.470977288903669e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001011509884847,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004798166628461,289.468505859375,294.1499938964844,273.3179016113281,272.1187438964844,270.7719116210937,273.320556640625,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.592174530029297,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,9.605542436474934e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0001011509739328,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,7.470977288903669e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001011509884847,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004798166628461,289.468505859375,294.1499938964844,273.3179016113281,272.1187438964844,270.7719116210937,273.320556640625,288.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.592174530029297,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.61170662776567e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,7.475772144971415e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001012159045785,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004801245813723,289.4599914550781,294.1499938964844,273.3106384277344,272.11236572265625,270.7816467285156,273.3180847167969,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.59821319580078,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.61170662776567e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,7.475772144971415e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001012159045785,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004801245813723,289.4599914550781,294.1499938964844,273.3106384277344,272.11236572265625,270.7816467285156,273.3180847167969,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.59821319580078,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,9.617541218176484e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001012773282127,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,7.480310159735382e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,0.0001012773427646,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0004804160271305,289.4514465332031,294.1499938964844,273.30145263671875,272.1040954589844,270.79107666015625,273.3138732910156,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.605082511901855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,9.617541218176484e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001012773282127,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,7.480310159735382e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,0.0001012773427646,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0004804160271305,289.4514465332031,294.1499938964844,273.30145263671875,272.1040954589844,270.79107666015625,273.3138732910156,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.605082511901855,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,9.620276250643656e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001013061264529,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,7.482436922146007e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0001013061410048,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.0004805526405107,289.4472045898437,294.1499938964844,273.29608154296875,272.0992126464844,270.795654296875,273.31103515625,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.608894348144531,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.622890502214432e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001013336586765,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,7.484470552299172e-05,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001013336732285,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0004806832585018,289.44293212890625,294.1499938964844,273.29022216796875,272.0938720703125,270.8001403808594,273.30767822265625,288.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.61293601989746,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.627699910197408e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001013842993415,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,7.488211122108623e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0004809234815184,289.43438720703125,294.1499938964844,273.2769470214844,272.08160400390625,270.8088073730469,273.2995300292969,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.621684074401855,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.627699910197408e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001013842993415,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,7.488211122108623e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0004809234815184,289.43438720703125,294.1499938964844,273.2769470214844,272.08160400390625,270.8088073730469,273.2995300292969,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.621684074401855,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587829589844,0.0,0.0,9.632001456338912e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0001014295994536,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,7.491556607419625e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001014296140056,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0004811383550986,289.4258728027344,294.1499938964844,273.2615051269531,272.0672302246094,270.81707763671875,273.28936767578125,288.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.631292343139648,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587829589844,0.0,0.0,9.632001456338912e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0001014295994536,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,7.491556607419625e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001014296140056,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0004811383550986,289.4258728027344,294.1499938964844,273.2615051269531,272.0672302246094,270.81707763671875,273.28936767578125,288.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.631292343139648,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,9.635581955080852e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.000101467310742,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,7.494341843994334e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001014673252939,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0004813172272406,289.4173278808594,294.1499938964844,273.2438659667969,272.0506591796875,270.8248596191406,273.2769470214844,288.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.64182949066162,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,9.635581955080852e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.000101467310742,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,7.494341843994334e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001014673252939,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0004813172272406,289.4173278808594,294.1499938964844,273.2438659667969,272.0506591796875,270.8248596191406,273.2769470214844,288.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.64182949066162,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.638549090595916e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.000101498546428,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,7.496649050153792e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001014985609799,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0004814653948415,289.4087829589844,294.1499938964844,273.22393798828125,272.0318603515625,270.8321533203125,273.2625732421875,288.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.65312385559082,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.638549090595916e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.000101498546428,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,7.496649050153792e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001014985609799,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0004814653948415,289.4087829589844,294.1499938964844,273.22393798828125,272.0318603515625,270.8321533203125,273.2625732421875,288.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.65312385559082,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,9.639734344091266e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0001015110319713,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,7.497570913983509e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,0.0001015110465232,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0004815246211364,289.4045104980469,294.1499938964844,273.213134765625,272.0216064453125,270.83563232421875,273.2545166015625,288.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033042758233025e-09,0.0010270916391164,-0.0227151587605476,0.0,0.0,0.0,-0.0092908823862671,60.0,-10.659093856811523,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,9.640722419135273e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,0.0001015214365907,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,7.498339982703328e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001015214584185,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0004815740103367,289.4002685546875,294.1499938964844,273.20172119140625,272.0107421875,270.8389587402344,273.24591064453125,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474104613065,0.0,0.0,0.0,-0.0092969890683889,60.0,-10.66525936126709,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,9.642024815548211e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0001015351517708,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,7.499352796003222e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001015351663227,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0004816390573978,289.3917236328125,294.1499938964844,273.1770935058594,271.9872131347656,270.8451538085937,273.2269592285156,288.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061587924463764e-09,0.0010273358784615,-0.0227899029850959,0.0,0.0,0.0,-0.0093050338327884,60.0,-10.67820930480957,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,9.642024815548211e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0001015351517708,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,7.499352796003222e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0001015351663227,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61358642578125,0.0,0.0,0.0004816390573978,289.3917236328125,294.1499938964844,273.1770935058594,271.9872131347656,270.8451538085937,273.2269592285156,288.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061587924463764e-09,0.0010273358784615,-0.0227899029850959,0.0,0.0,0.0,-0.0093050338327884,60.0,-10.67820930480957,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.499734783777967e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,0.0001015403395285,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047668457031,0.0,0.0,0.0004816635919269,289.3831787109375,294.1499938964844,273.1499938964844,271.9612121582031,270.850830078125,273.205810546875,288.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067706585597081e-09,0.001027388148941,-0.0228059235960245,0.0,0.0,0.0,-0.0093080671504139,60.0,-10.69188404083252,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.499734783777967e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,0.0001015403395285,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047668457031,0.0,0.0,0.0004816635919269,289.3831787109375,294.1499938964844,273.1499938964844,271.9612121582031,270.850830078125,273.205810546875,288.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067706585597081e-09,0.001027388148941,-0.0228059235960245,0.0,0.0,0.0,-0.0093080671504139,60.0,-10.69188404083252,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.641877841204403e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001015336019918,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,7.49923856346868e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001015336165437,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,0.0004816316941287,289.3746337890625,294.1499938964844,273.1194152832031,271.93170166015625,270.8558654785156,273.1822509765625,288.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059755612383924e-09,0.0010273202788084,-0.0227851048111915,0.0,0.0,0.0,-0.0093041257932782,60.0,-10.706524848937988,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.641877841204403e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001015336019918,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,7.49923856346868e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001015336165437,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,0.0004816316941287,289.3746337890625,294.1499938964844,273.1194152832031,271.93170166015625,270.8558654785156,273.1822509765625,288.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059755612383924e-09,0.0010273202788084,-0.0227851048111915,0.0,0.0,0.0,-0.0093041257932782,60.0,-10.706524848937988,-0.0,-7.195795603820444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,9.63997663347982e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0001015135858324,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,7.497760088881478e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001015136003843,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.0004815367574337,289.3661193847656,294.1499938964844,273.08453369140625,271.8978576660156,270.8602294921875,273.15576171875,288.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271267965435,9.036074999357881e-09,0.0010271178325638,-0.0227230973541736,0.0,0.0,0.0,-0.0092923864722251,60.0,-10.722613334655762,-0.0,-7.19295911721929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,9.63997663347982e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0001015135858324,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,7.497760088881478e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001015136003843,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.0004815367574337,289.3661193847656,294.1499938964844,273.08453369140625,271.8978576660156,270.8602294921875,273.15576171875,288.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271267965435,9.036074999357881e-09,0.0010271178325638,-0.0227230973541736,0.0,0.0,0.0,-0.0092923864722251,60.0,-10.722613334655762,-0.0,-7.19295911721929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,9.63862839853391e-05,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001014993831631,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,7.496710895793512e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,0.000101499404991,291.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0004814693820662,289.3618469238281,294.1499938964844,273.0655212402344,271.8794250488281,270.86212158203125,273.14117431640625,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.731290817260742,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,9.636986214900388e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001014820954878,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,7.495433965232223e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0001014821100397,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.000481387367472,289.3575744628906,294.1499938964844,273.0455627441406,271.8599853515625,270.8638000488281,273.12579345703125,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.740315437316896,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.6328767540399e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001014388180919,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.492237637052312e-05,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0001014388326439,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,0.0004811820981558,289.3490600585937,294.1499938964844,273.0028381347656,271.8183288574219,270.8665771484375,273.0924377441406,288.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.75947093963623,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.6328767540399e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001014388180919,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.492237637052312e-05,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0001014388326439,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,0.0004811820981558,289.3490600585937,294.1499938964844,273.0028381347656,271.8183288574219,270.8665771484375,273.0924377441406,288.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.75947093963623,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,9.627781400922686e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001013851579045,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,7.488274422939867e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001013851724565,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004809275560546,289.3405456542969,294.1499938964844,272.95660400390625,271.77313232421875,270.8685302734375,273.0559997558594,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252344876527,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779939651489258,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,9.627781400922686e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001013851579045,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,7.488274422939867e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001013851724565,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004809275560546,289.3405456542969,294.1499938964844,272.95660400390625,271.77313232421875,270.8685302734375,273.0559997558594,288.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252344876527,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779939651489258,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,9.621840581530704e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001013226064969,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,7.48365418985486e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,0.0001013226137729,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.0004806308133993,289.3320617675781,294.1499938964844,272.9071350097656,271.7247619628906,270.8695983886719,273.01617431640625,288.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80174732208252,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,9.621840581530704e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001013226064969,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,7.48365418985486e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,0.0001013226137729,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.0004806308133993,289.3320617675781,294.1499938964844,272.9071350097656,271.7247619628906,270.8695983886719,273.01617431640625,288.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80174732208252,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0001012509164866,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.478358747903258e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.0001012509310385,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0004802907642442,289.32354736328125,294.1499938964844,272.8547058105469,271.67340087890625,270.8695983886719,272.972900390625,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725303146661645e-09,0.0010244605364277,-0.0219093300402164,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.824817657470703,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0001012509164866,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.478358747903258e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.0001012509310385,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0004802907642442,289.32354736328125,294.1499938964844,272.8547058105469,271.67340087890625,270.8695983886719,272.972900390625,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725303146661645e-09,0.0010244605364277,-0.0219093300402164,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.824817657470703,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
