time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796500,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.61137266131118e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,0.0001012123684631,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,7.475512393284589e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,0.000101212383015,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,0.0004801079048775,289.3193054199219,294.1499938964844,272.82745361328125,271.6466979980469,270.8692626953125,272.95025634765625,288.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679700513880562e-09,0.0010240706615149,-0.0217899139970541,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.836718559265137,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.607523679733276e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001011718341032,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,7.472518336726353e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.0001011718486552,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,0.0004799156449735,289.3150634765625,294.1499938964844,272.799560546875,271.6193542480469,270.86865234375,272.92681884765625,288.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631742431930434e-09,0.0010236605303362,-0.0216643288731575,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.84888744354248,-0.0,-7.144610236764495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.599357872502878e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001010858468362,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,7.466167153324932e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,0.0001010858613881,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0004795077547896,289.3065795898437,294.1499938964844,272.74200439453125,271.5628967285156,270.8667297363281,272.87811279296875,288.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530009587559562e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.873905181884766,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.599357872502878e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001010858468362,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,7.466167153324932e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,0.0001010858613881,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,0.0004795077547896,289.3065795898437,294.1499938964844,272.74200439453125,271.5628967285156,270.8667297363281,272.87811279296875,288.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530009587559562e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.873905181884766,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,9.590642002876848e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0001009940679068,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,7.459388143615797e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001009940824587,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0004790723905898,289.2981262207031,294.1499938964844,272.6822814941406,271.5043334960937,270.8637084960937,272.826904296875,288.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135596036911,0.0,0.0,0.0,-0.008987677283585,60.0,-10.89981174468994,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,9.590642002876848e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0001009940679068,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,7.459388143615797e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001009940824587,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0004790723905898,289.2981262207031,294.1499938964844,272.6822814941406,271.5043334960937,270.8637084960937,272.826904296875,288.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135596036911,0.0,0.0,0.0,-0.008987677283585,60.0,-10.89981174468994,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,9.581529593560845e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001008981053018,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,7.452300633303821e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0001008981198538,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0004786171775776,289.2896728515625,294.1499938964844,272.62066650390625,271.4438781738281,270.85968017578125,272.7734680175781,288.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.92652416229248,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,9.581529593560845e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001008981053018,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,7.452300633303821e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0001008981198538,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0004786171775776,289.2896728515625,294.1499938964844,272.62066650390625,271.4438781738281,270.85968017578125,272.7734680175781,288.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.92652416229248,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.572177077643572e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001007996252155,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,7.445026858476922e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001007996397675,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.000478150031995,289.2812194824219,294.1499938964844,272.55743408203125,271.3818359375,270.8545227050781,272.7179870605469,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.954050064086914,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.572177077643572e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,0.0001007996252155,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,7.445026858476922e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.0001007996397675,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.000478150031995,289.2812194824219,294.1499938964844,272.55743408203125,271.3818359375,270.8545227050781,272.7179870605469,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.954050064086914,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,9.567460074322298e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,0.0001007499522529,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,7.44135832064785e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001007499668048,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,0.0004779144073836,289.2770080566406,294.1499938964844,272.5252990722656,271.3503112792969,270.8515625,272.6896057128906,288.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.968080520629885,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.562743798596784e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001007002865662,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,7.43768978281878e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,0.0001007003011181,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0004776787827722,289.2727966308594,294.1499938964844,272.49285888671875,271.3184814453125,270.84832763671875,272.6607971191406,288.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.982300758361816,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.553388372296467e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001006017701001,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,7.430413097608835e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0001006017773761,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004772114625666,289.2643737792969,294.1499938964844,272.4271850585937,271.2540588378906,270.841064453125,272.6021423339844,288.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.01131820678711,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.553388372296467e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001006017701001,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,7.430413097608835e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0001006017773761,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004772114625666,289.2643737792969,294.1499938964844,272.4271850585937,271.2540588378906,270.841064453125,272.6021423339844,288.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.01131820678711,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,9.544219210511072e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001005052108666,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.423281931551173e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0001005052254186,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0004767534555867,289.2559814453125,294.1499938964844,272.3607177734375,271.1889038085937,270.8328552246094,272.5422668457031,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.04102897644043,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,9.544219210511072e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001005052108666,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,7.423281931551173e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0001005052254186,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0004767534555867,289.2559814453125,294.1499938964844,272.3607177734375,271.1889038085937,270.8328552246094,272.5422668457031,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.04102897644043,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,9.538883750792591e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,0.0001004490331979,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.419132452923805e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001004490477498,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0004764869518112,289.2509460449219,294.1499938964844,272.320556640625,271.1495361328125,270.8273620605469,272.5057373046875,288.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247886538505,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.05923557281494,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,9.535405115457252e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001004123987513,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,7.416425796691328e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,0.0001004124060273,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0004763131728395,289.2475891113281,294.1499938964844,272.293701171875,271.12322998046875,270.823486328125,272.481201171875,288.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733228279960258e-09,0.0010159774683415,-0.0193112641572952,0.0,0.0,0.0,-0.008646510541439,60.0,-11.071502685546877,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.52696573222056e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.000100323530205,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,7.409862155327573e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001003235447569,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,0.0004758916329592,289.2391967773437,294.1499938964844,272.2264099121094,271.05731201171875,270.813232421875,272.4193725585937,288.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.10251522064209,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.52696573222056e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.000100323530205,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,7.409862155327573e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001003235447569,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,0.0004758916329592,289.2391967773437,294.1499938964844,272.2264099121094,271.05731201171875,270.813232421875,272.4193725585937,288.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628088383171416e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.10251522064209,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,9.522918844595551e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0001002809076453,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,7.406714576063678e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,0.0001002809221972,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.000475689448649,289.2350158691406,294.1499938964844,272.1927795410156,271.0243530273437,270.80767822265625,272.3881530761719,288.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.11826992034912,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,9.519013110548258e-05,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0001002397839329,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,7.403676863759756e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,0.0001002397984848,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0004754943947773,289.2308349609375,294.1499938964844,272.1591491699219,270.991455078125,270.8018798828125,272.3567810058594,288.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.13414192199707,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,9.511559619568288e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001001612909021,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,7.397880108328536e-05,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.000100161305454,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0004751220403704,289.22247314453125,294.1499938964844,272.0921325683594,270.9258728027344,270.7895202636719,272.29376220703125,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.166145324707031,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,9.511559619568288e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001001612909021,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,7.397880108328536e-05,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.000100161305454,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0004751220403704,289.22247314453125,294.1499938964844,272.0921325683594,270.9258728027344,270.7895202636719,272.29376220703125,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.166145324707031,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.504453191766515e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,0.000100086464954,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.392352563329041e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,0.00010008647223,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0004747670900542,289.214111328125,294.1499938964844,272.0256652832031,270.86090087890625,270.77618408203125,272.23052978515625,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.19827651977539,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.504453191766515e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,0.000100086464954,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.392352563329041e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,0.00010008647223,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0004747670900542,289.214111328125,294.1499938964844,272.0256652832031,270.86090087890625,270.77618408203125,272.23052978515625,288.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.19827651977539,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,9.497551945969462e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0001000137854134,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,7.386985089397058e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0001000137999653,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0004744223551824,289.2057800292969,294.1499938964844,271.9599914550781,270.7967834472656,270.76190185546875,272.16729736328125,288.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.230213165283203,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,9.497551945969462e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0001000137854134,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,7.386985089397058e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0001000137999653,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0004744223551824,289.2057800292969,294.1499938964844,271.9599914550781,270.7967834472656,270.76190185546875,272.16729736328125,288.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.230213165283203,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,9.490796946920456e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,9.994265565183014e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,7.381731120403856e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,9.994266292778776e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0004740849253721,289.19744873046875,294.1499938964844,271.8954162597656,270.7337951660156,270.7467041015625,272.1043395996094,288.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.261653900146484,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,9.490796946920456e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,9.994265565183014e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,7.381731120403856e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,9.994266292778776e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0004740849253721,289.19744873046875,294.1499938964844,271.8954162597656,270.7337951660156,270.7467041015625,272.1043395996094,288.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.261653900146484,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,9.487462375545874e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,9.990753460442647e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.3791372415144e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,9.99075491563417e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0004739183350466,289.1932678222656,294.1499938964844,271.8636169433594,270.70281982421875,270.7388000488281,272.0730285644531,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.277148246765137,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,9.484173642704263e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,9.987290832214056e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,7.376579742413014e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,9.98729228740558e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0004737540730275,289.1891174316406,294.1499938964844,271.8321838378906,270.67218017578125,270.7306823730469,272.0418701171875,288.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949548458543185e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.29243278503418,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.980570757761598e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,7.371616084128618e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,0.0004734352987725,289.1808166503906,294.1499938964844,271.77056884765625,270.6122436523437,270.7138366699219,271.980224609375,288.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.322259902954102,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.980570757761598e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,7.371616084128618e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962707519531,0.0,0.0,0.0004734352987725,289.1808166503906,294.1499938964844,271.77056884765625,270.6122436523437,270.7138366699219,271.980224609375,288.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.322259902954102,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.974158456316218e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.366880163317546e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.97415918391198e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0004731311346404,289.1725158691406,294.1499938964844,271.7108459472656,270.55426025390625,270.6962585449219,271.9194641113281,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.351247787475586,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.974158456316218e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.366880163317546e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.97415918391198e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0004731311346404,289.1725158691406,294.1499938964844,271.7108459472656,270.55426025390625,270.6962585449219,271.9194641113281,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.351247787475586,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,9.466194751439616e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.968358062906192e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.362596079474315e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.968358790501952e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.0,0.0,0.0004728559870272,289.1642150878906,294.1499938964844,271.6532897949219,270.4984436035156,270.677978515625,271.85986328125,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.379302024841309,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,9.466194751439616e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.968358062906192e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.362596079474315e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.968358790501952e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.0,0.0,0.0004728559870272,289.1642150878906,294.1499938964844,271.6532897949219,270.4984436035156,270.677978515625,271.85986328125,288.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.379302024841309,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,7.358816219493747e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.963242337107658e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0004726132610812,289.1559143066406,294.1499938964844,271.59814453125,270.44512939453125,270.6590270996094,271.8016967773437,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406444549560549,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
