time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798840,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,7.358816219493747e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.963242337107658e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0004726132610812,289.1559143066406,294.1499938964844,271.59814453125,270.44512939453125,270.6590270996094,271.8016967773437,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406444549560549,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,9.459193825023247e-05,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,9.9609860626515e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,7.35715075279586e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,9.960986790247262e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.366455078125,0.0,0.0,0.0004725062754005,289.1517944335937,294.1499938964844,271.5715637207031,270.4194641113281,270.6493225097656,271.773193359375,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.419683456420898,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.457278792979196e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,9.958969167200848e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.355661364272237e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,9.958970622392373e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0004724106402136,289.14764404296875,294.1499938964844,271.54571533203125,270.39453125,270.63946533203125,271.7451171875,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881543416668e-09,0.0010076542384922,-0.0167618710547685,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.432682037353516,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.955683344742285e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,7.353234832407907e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.955684799933806e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0004722547600977,289.1393737792969,294.1499938964844,271.4962463378906,270.3469543457031,270.619384765625,271.6903686523437,288.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721006862164813e-09,0.0010073217563331,-0.0166600421071052,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.457921981811523,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.955683344742285e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,7.353234832407907e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.955684799933806e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,0.0004722547600977,289.1393737792969,294.1499938964844,271.4962463378906,270.3469543457031,270.619384765625,271.6903686523437,288.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721006862164813e-09,0.0010073217563331,-0.0166600421071052,0.0,0.0,0.0,-0.0081447074189782,60.0,-11.457921981811523,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.050000000745058,9.451934602111578e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.050000000745058,9.953341213986278e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.050000000745058,7.351504609687254e-05,290.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.050000000745058,9.9533426691778e-05,291.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.0,0.050000000745058,0.0004721436707768,289.131103515625,291.1499938964844,271.45001220703125,270.3026428222656,270.5988464355469,271.63751220703125,288.13531494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309722736477,60.0,-11.48218059539795,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.050000000745058,9.451934602111578e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.050000000745058,9.953341213986278e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.050000000745058,7.351504609687254e-05,290.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.050000000745058,9.9533426691778e-05,291.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.0,0.050000000745058,0.0004721436707768,289.131103515625,291.1499938964844,271.45001220703125,270.3026428222656,270.5988464355469,271.63751220703125,288.13531494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309722736477,60.0,-11.48218059539795,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155944824219,0.6368674039840698,0.050000000745058,0.0408311709761619,291.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50811767578125,0.6368674039840698,0.050000000745058,0.0429971888661384,290.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5147399902344,0.6368674039840698,0.050000000745058,0.031757578253746,290.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142517089844,0.6368674039840698,0.050000000745058,0.0429971925914287,291.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142822265625,0.6368674039840698,0.050000000745058,0.2039601504802703,288.36669921875,291.1499938964844,271.42779541015625,270.2817687988281,282.97149658203125,287.7672119140625,288.03082275390625,1.0,0.1097076758742332,0.1643348783254623,0.1643348783254623,1.0,1.0,-0.4350670576095581,0.0133159309625625,0.4217511415481567,-0.0955017507076263,0.0,0.0,0.0,10.197096824645996,60.0,-238.6147918701172,-0.0,12.276384353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9629211425781,0.6335397362709045,0.050000000745058,0.0452274531126022,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9625244140625,0.6335397362709045,0.050000000745058,0.0476266853511333,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.6335397362709045,0.050000000745058,0.0351769067347049,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628295898437,0.6335397362709045,0.050000000745058,0.0476266853511333,291.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.6335397362709045,0.050000000745058,0.2259204983711242,287.9217224121094,291.1499938964844,271.4056701660156,270.2616271972656,284.553466796875,291.4600830078125,287.7940673828125,1.0,0.1210817247629165,0.3286697566509247,0.3286697566509247,1.0,1.0,-0.4819065630435943,0.057623490691185,0.4242830574512481,-0.0628249272704124,0.0,0.0,0.0,12.526867866516112,60.0,-375.8184814453125,-0.0,16.675315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0456732623279094,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0480961427092552,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0355236493051052,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0480961427092552,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.2281474024057388,287.5399475097656,291.1499938964844,271.3617858886719,270.2235412597656,282.2826843261719,291.6129150390625,287.4052124023437,1.0,0.1405615806579589,0.6573395133018494,0.6573395133018494,1.0,1.0,-0.4866588711738586,0.1851434558629989,0.3015154004096985,0.0627050697803497,0.0,0.0,0.0,20.07310676574707,60.0,-755.6849365234375,-0.0,23.173843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0456732623279094,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0480961427092552,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0355236493051052,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.0480961427092552,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.5722785592079163,0.050000000745058,0.2281474024057388,287.5399475097656,291.1499938964844,271.3617858886719,270.2235412597656,282.2826843261719,291.6129150390625,287.4052124023437,1.0,0.1405615806579589,0.6573395133018494,0.6573395133018494,1.0,1.0,-0.4866588711738586,0.1851434558629989,0.3015154004096985,0.0627050697803497,0.0,0.0,0.0,20.07310676574707,60.0,-755.6849365234375,-0.0,23.173843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.5502963066101074,0.050000000745058,0.0458104200661182,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.5502963066101074,0.050000000745058,0.0482405759394168,291.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.5502963066101074,0.050000000745058,0.0356303267180919,290.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.5502963066101074,0.050000000745058,0.0482405759394168,291.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.5502963066101074,0.050000000745058,0.2288325279951095,287.18096923828125,291.1499938964844,271.3399963378906,270.2055358886719,281.34381103515625,291.6077880859375,286.94403076171875,1.0,0.1489555239677429,0.8216743469238281,0.8216743469238281,1.0,1.0,-0.4881203174591064,0.2015680968761444,0.286552220582962,0.0785929784178733,0.0,0.0,0.0,23.73872184753418,60.0,-1092.104736328125,-0.0,26.321308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.664653227739086e-21,7.124535696487637e-21,-2.459882468748552e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0443115234375,297.1499938964844,293.1499938964844,0.0007767960778437,-68.96839141845703,287.66363525390625,0.5333498120307922,0.050000000745058,0.0459413863718509,291.35906982421875,297.1499938964844,293.1499938964844,0.000615362310782,-57.533687591552734,287.446044921875,0.5333498120307922,0.050000000745058,0.0483784936368465,291.0319519042969,297.1499938964844,293.1499938964844,0.0003225598484277,-5.171204090118408,287.1041259765625,0.5333498120307922,0.050000000745058,0.0357321910560131,290.7940979003906,297.1499938964844,293.1499938964844,0.0005109529593028,-45.48167419433594,287.1730041503906,0.5333498120307922,0.050000000745058,0.0483784936368465,291.60113525390625,297.1499938964844,293.1499938964844,0.0004993927432224,-204.016830444336,287.234619140625,0.5333498120307922,0.050000000745058,0.229486733675003,286.7102355957031,291.1499938964844,271.3183288574219,270.188232421875,281.1741638183594,291.6024475097656,286.4867553710937,1.0,0.1565143167972564,0.8566742539405823,0.8566742539405823,1.0,1.0,-0.4895158410072326,0.2038017362356186,0.2857140898704529,0.080382727086544,0.0,0.0,1.0,27.24023056030273,60.0,-1115.1094970703125,-2832.514404296875,29.34925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842224121094,303.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,3363.347412109375,18000.0,0.0,0.0,6.349206523736939e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0420779176056385,0.0420787371695041,-8.166788916241785e-07,0.0,6.443637801112345e-08,0.0,0.0,0.3421789407730102,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05194091796875,297.1499938964844,293.1499938964844,0.0017405214020982,-147.5603790283203,290.0918273925781,0.5102688074111938,0.050000000745058,0.0461801923811435,291.35791015625,297.1499938964844,293.1499938964844,0.0014873385662212,-132.7855682373047,289.71697998046875,0.5102688074111938,0.050000000745058,0.0486299656331539,291.0420227050781,297.1499938964844,293.1499938964844,0.0014290086692199,-94.22872924804688,289.5910339355469,0.5102688074111938,0.050000000745058,0.0359179265797138,290.8118591308594,297.1499938964844,293.1499938964844,0.0015600667102262,-139.27842712402344,289.7857971191406,0.5102688074111938,0.050000000745058,0.0486299656331539,291.6050720214844,297.1499938964844,293.1499938964844,0.0012324118288233,-521.9181518554688,289.3446044921875,0.5102688074111938,0.050000000745058,0.2306796312332153,287.7095642089844,291.1499938964844,271.2752990722656,270.15545654296875,281.0789794921875,291.6028747558594,288.4072265625,1.0,0.1693439781665802,0.9266741275787354,0.9266741275787354,1.0,1.0,-0.492060512304306,0.2065992206335067,0.2854613065719604,0.0823969915509224,0.0,0.0,1.0,33.62510299682617,60.0,2605.85009765625,-6795.79541015625,34.91460037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5751037597656,308.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,9113.720703125,18000.0,0.0,0.0,0.0293277781456708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695141911506652,0.969521939754486,-7.76894830778474e-06,0.0,2.976396535814274e-05,0.0,0.0,101.39344024658205,0.0,0.0,0.0,0.546143114566803,4.0,0.0,1.0
799680,291.05194091796875,297.1499938964844,293.1499938964844,0.0017405214020982,-147.5603790283203,290.0918273925781,0.5102688074111938,0.050000000745058,0.0461801923811435,291.35791015625,297.1499938964844,293.1499938964844,0.0014873385662212,-132.7855682373047,289.71697998046875,0.5102688074111938,0.050000000745058,0.0486299656331539,291.0420227050781,297.1499938964844,293.1499938964844,0.0014290086692199,-94.22872924804688,289.5910339355469,0.5102688074111938,0.050000000745058,0.0359179265797138,290.8118591308594,297.1499938964844,293.1499938964844,0.0015600667102262,-139.27842712402344,289.7857971191406,0.5102688074111938,0.050000000745058,0.0486299656331539,291.6050720214844,297.1499938964844,293.1499938964844,0.0012324118288233,-521.9181518554688,289.3446044921875,0.5102688074111938,0.050000000745058,0.2306796312332153,287.7095642089844,291.1499938964844,271.2752990722656,270.15545654296875,281.0789794921875,291.6028747558594,288.4072265625,1.0,0.1693439781665802,0.9266741275787354,0.9266741275787354,1.0,1.0,-0.492060512304306,0.2065992206335067,0.2854613065719604,0.0823969915509224,0.0,0.0,1.0,33.62510299682617,60.0,2605.85009765625,-6795.79541015625,34.91460037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5751037597656,308.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,9113.720703125,18000.0,0.0,0.0,0.0293277781456708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695141911506652,0.969521939754486,-7.76894830778474e-06,0.0,2.976396535814274e-05,0.0,0.0,101.39344024658205,0.0,0.0,0.0,0.546143114566803,4.0,0.0,1.0
799740,291.0926208496094,297.1499938964844,293.1499938964844,0.0022802057210355,-180.86460876464844,292.8515930175781,0.4960049986839294,0.050000000745058,0.0463841222226619,291.3814697265625,297.1499938964844,293.1499938964844,0.001975511200726,-165.0255584716797,292.4287414550781,0.4960049986839294,0.050000000745058,0.048844713717699,291.0776672363281,297.1499938964844,293.1499938964844,0.0020025314297527,-123.55387115478516,292.4471130371094,0.4960049986839294,0.050000000745058,0.0360765382647514,290.8505249023437,297.1499938964844,293.1499938964844,0.0022075783926993,-184.3993988037109,292.7236022949219,0.4960049986839294,0.050000000745058,0.048844713717699,291.6342163085937,297.1499938964844,293.1499938964844,0.0016386752249673,-649.353271484375,291.9676208496094,0.4960049986839294,0.050000000745058,0.2316982895135879,289.8017272949219,291.1499938964844,271.2327575683594,270.12506103515625,281.0319519042969,291.6290283203125,290.15118408203125,1.0,0.1795107424259185,0.9966739416122437,0.9966739416122437,1.0,1.0,-0.4942335486412048,0.2085326910018921,0.2857008576393127,0.0836900100111961,0.0,0.0,1.0,39.077674865722656,60.0,2316.51171875,-6547.71630859375,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6494140625,307.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,15128.9736328125,19080.0,0.0,0.0,0.0629910379648208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510292530059814,1.2510422468185425,-1.292530942009762e-05,0.0,6.392789509845898e-05,0.0,0.0,217.6996307373047,0.0,0.0,0.0,0.7028574347496033,4.0,0.0,1.0
799800,291.0926208496094,297.1499938964844,293.1499938964844,0.0022802057210355,-180.86460876464844,292.8515930175781,0.4960049986839294,0.050000000745058,0.0463841222226619,291.3814697265625,297.1499938964844,293.1499938964844,0.001975511200726,-165.0255584716797,292.4287414550781,0.4960049986839294,0.050000000745058,0.048844713717699,291.0776672363281,297.1499938964844,293.1499938964844,0.0020025314297527,-123.55387115478516,292.4471130371094,0.4960049986839294,0.050000000745058,0.0360765382647514,290.8505249023437,297.1499938964844,293.1499938964844,0.0022075783926993,-184.3993988037109,292.7236022949219,0.4960049986839294,0.050000000745058,0.048844713717699,291.6342163085937,297.1499938964844,293.1499938964844,0.0016386752249673,-649.353271484375,291.9676208496094,0.4960049986839294,0.050000000745058,0.2316982895135879,289.8017272949219,291.1499938964844,271.2327575683594,270.12506103515625,281.0319519042969,291.6290283203125,290.15118408203125,1.0,0.1795107424259185,0.9966739416122437,0.9966739416122437,1.0,1.0,-0.4942335486412048,0.2085326910018921,0.2857008576393127,0.0836900100111961,0.0,0.0,1.0,39.077674865722656,60.0,2316.51171875,-6547.71630859375,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6494140625,307.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,15128.9736328125,19080.0,0.0,0.0,0.0629910379648208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510292530059814,1.2510422468185425,-1.292530942009762e-05,0.0,6.392789509845898e-05,0.0,0.0,217.6996307373047,0.0,0.0,0.0,0.7028574347496033,4.0,0.0,1.0
799860,291.1429748535156,297.1499938964844,293.1499938964844,0.0027718055061995,-210.67755126953125,294.6197204589844,0.4862636625766754,0.050000000745058,0.0465529486536979,291.4135437011719,297.1499938964844,293.1499938964844,0.0024239320773631,-194.1073303222656,294.1572570800781,0.4862636625766754,0.050000000745058,0.0490224994719028,291.12237548828125,297.1499938964844,293.1499938964844,0.0025269659236073,-149.4453887939453,294.2813415527344,0.4862636625766754,0.050000000745058,0.0362078510224819,290.89654541015625,297.1499938964844,293.1499938964844,0.0027970089577138,-223.8585662841797,294.633056640625,0.4862636625766754,0.050000000745058,0.0490224994719028,291.6728820800781,297.1499938964844,293.1499938964844,0.0020067619625478,-762.4439086914062,293.6080322265625,0.4862636625766754,0.050000000745058,0.2325416207313537,291.0091247558594,291.1499938964844,271.1906433105469,270.0968322753906,281.03009033203125,291.66680908203125,291.263427734375,1.0,0.1874774098396301,0.9970291256904602,0.9970291256904602,1.0,1.0,-0.4960325956344604,0.2093485593795776,0.2866840362548828,0.0840062797069549,0.0,0.0,0.990930199623108,43.59196472167969,48.0,1728.4510498046875,-6319.1337890625,43.71528244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4575500488281,306.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.341796875,19080.0,0.0,0.0,0.0955307707190513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667219877243042,1.3667374849319458,-1.5428677215822972e-05,0.0,9.695158951217309e-05,0.0,0.0,283.8823547363281,0.0,0.0,0.0,0.7477203011512756,4.0,0.0,1.0
799920,291.1429748535156,297.1499938964844,293.1499938964844,0.0027718055061995,-210.67755126953125,294.6197204589844,0.4862636625766754,0.050000000745058,0.0465529486536979,291.4135437011719,297.1499938964844,293.1499938964844,0.0024239320773631,-194.1073303222656,294.1572570800781,0.4862636625766754,0.050000000745058,0.0490224994719028,291.12237548828125,297.1499938964844,293.1499938964844,0.0025269659236073,-149.4453887939453,294.2813415527344,0.4862636625766754,0.050000000745058,0.0362078510224819,290.89654541015625,297.1499938964844,293.1499938964844,0.0027970089577138,-223.8585662841797,294.633056640625,0.4862636625766754,0.050000000745058,0.0490224994719028,291.6728820800781,297.1499938964844,293.1499938964844,0.0020067619625478,-762.4439086914062,293.6080322265625,0.4862636625766754,0.050000000745058,0.2325416207313537,291.0091247558594,291.1499938964844,271.1906433105469,270.0968322753906,281.03009033203125,291.66680908203125,291.263427734375,1.0,0.1874774098396301,0.9970291256904602,0.9970291256904602,1.0,1.0,-0.4960325956344604,0.2093485593795776,0.2866840362548828,0.0840062797069549,0.0,0.0,0.990930199623108,43.59196472167969,48.0,1728.4510498046875,-6319.1337890625,43.71528244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4575500488281,306.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.341796875,19080.0,0.0,0.0,0.0955307707190513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667219877243042,1.3667374849319458,-1.5428677215822972e-05,0.0,9.695158951217309e-05,0.0,0.0,283.8823547363281,0.0,0.0,0.0,0.7477203011512756,4.0,0.0,1.0
799980,291.1867370605469,297.1499938964844,293.1499938964844,0.0031284377910196,-230.6991577148437,295.7937316894531,0.4838807284832001,0.050000000745058,0.046596772968769,291.4425354003906,297.1499938964844,293.1499938964844,0.0027496388647705,-213.76492309570312,295.30670166015625,0.4838807284832001,0.050000000745058,0.0490686446428298,291.1619567871094,297.1499938964844,293.1499938964844,0.002906814450398,-166.84841918945312,295.4994506835937,0.4838807284832001,0.050000000745058,0.0362419337034225,290.9365234375,297.1499938964844,293.1499938964844,0.0032287407666444,-250.61392211914065,295.9059143066406,0.4838807284832001,0.050000000745058,0.0490686446428298,291.7078552246094,297.1499938964844,293.1499938964844,0.0022682505659759,-836.9534301757812,294.6902770996094,0.4838807284832001,0.050000000745058,0.2327605336904525,291.807861328125,291.1499938964844,271.1552429199219,270.0744323730469,281.034912109375,291.7016296386719,292.01422119140625,1.0,0.1890505999326706,0.9973309636116028,0.9973309636116028,1.0,1.0,-0.4964998364448547,0.2095518857240677,0.2869479656219482,0.084094688296318,0.0,0.0,0.8535376191139221,44.763916015625,48.0,1326.20361328125,-6173.7412109375,44.75916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638366699219,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20093.537109375,19080.0,0.0,0.0,0.1207856312394142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318234920501709,1.318250060081482,-1.5096574315975886e-05,0.0,0.0001225820597028,0.0,0.0,263.6082763671875,0.0,0.0,0.0,0.7229724526405334,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031866980716586,-233.8537139892578,295.9776611328125,0.4839696288108825,0.050000000745058,0.0465951263904571,291.4476318359375,297.1499938964844,293.1499938964844,0.0028026788495481,-216.8598480224609,295.4866943359375,0.4839696288108825,0.050000000745058,0.0490669123828411,291.1689147949219,297.1499938964844,293.1499938964844,0.0029686945490539,-169.58404541015625,295.6900939941406,0.4839696288108825,0.050000000745058,0.0362406559288501,290.9435119628906,297.1499938964844,293.1499938964844,0.0032994716893881,-254.83238220214844,296.1054992675781,0.4839696288108825,0.050000000745058,0.0490669123828411,291.71405029296875,297.1499938964844,293.1499938964844,0.0023102695122361,-848.5097045898438,294.8589782714844,0.4839696288108825,0.050000000745058,0.2327523082494735,291.932373046875,291.1499938964844,271.1490173339844,270.07061767578125,281.0358581542969,291.70782470703125,292.13092041015625,1.0,0.1889256834983825,0.9973843097686768,0.9973843097686768,1.0,1.0,-0.4964823424816131,0.2095437198877334,0.2869386374950409,0.0840946957468986,0.0,0.0,0.8225104808807373,44.71996688842773,36.0,1263.7432861328125,-6148.0087890625,44.71998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9216613769531,305.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20583.564453125,19080.0,0.0,0.0,0.1249347031116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879436016082764,1.2879582643508911,-1.4728001588082408e-05,0.0,0.000126792845549,0.0,0.0,249.55422973632807,0.0,0.0,0.0,0.7083095908164978,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033732068259269,-243.8084259033203,296.54620361328125,0.4851831793785095,0.050000000745058,0.0465727485716342,291.4644775390625,297.1499938964844,293.1499938964844,0.0029719334561377,-226.60598754882807,296.04248046875,0.4851831793785095,0.050000000745058,0.049043346196413,291.1916198730469,297.1499938964844,293.1499938964844,0.0031663926783949,-178.19158935546875,296.27911376953125,0.4851831793785095,0.050000000745058,0.0362232476472854,290.96630859375,297.1499938964844,293.1499938964844,0.0035265653859823,-268.1454467773437,296.7231750488281,0.4851831793785095,0.050000000745058,0.049043346196413,291.7344665527344,297.1499938964844,293.1499938964844,0.0024432418867945,-884.5892944335938,295.3780822753906,0.4851831793785095,0.050000000745058,0.2326405197381973,292.3130187988281,291.1499938964844,271.1283874511719,270.0581970214844,281.0391845703125,291.72833251953125,292.4854736328125,1.0,0.1877355724573135,0.9975618720054626,0.9975618720054626,1.0,1.0,-0.496243953704834,0.2094368487596511,0.286807119846344,0.0840672850608825,0.0,0.0,0.7066122889518738,44.12167739868164,36.0,1065.758544921875,-6039.599609375,44.18686676025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8724975585937,305.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22568.08984375,18000.0,0.0,0.0,0.1379550993442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11932110786438,1.1193337440490725,-1.2711862837022636e-05,0.0,0.0001400068867951,0.0,0.0,179.9198760986328,0.0,0.0,0.0,0.6145274639129639,4.0,0.0,1.0
800160,291.24224853515625,297.1499938964844,293.1499938964844,0.0035513744223862,-253.2813415527344,297.05059814453125,0.4876913130283355,0.050000000745058,0.0465270243585109,291.4808349609375,297.1499938964844,293.1499938964844,0.0031325698364526,-235.82801818847656,296.533935546875,0.4876913130283355,0.050000000745058,0.0489951968193054,291.2134094238281,297.1499938964844,293.1499938964844,0.0033544595353305,-186.31475830078125,296.80133056640625,0.4876913130283355,0.050000000745058,0.0361876860260963,290.9880676269531,297.1499938964844,293.1499938964844,0.0037442233879119,-280.7535400390625,297.2730712890625,0.4876913130283355,0.050000000745058,0.0489951968193054,291.7543334960937,297.1499938964844,293.1499938964844,0.0025678859092295,-918.3513793945312,295.8334045410156,0.4876913130283355,0.050000000745058,0.232412114739418,292.6381530761719,291.1499938964844,271.10791015625,270.04620361328125,281.0425109863281,291.7483825683594,292.7792053222656,1.0,0.1854584217071533,0.9977684617042542,0.9977684617042542,1.0,1.0,-0.4957568347454071,0.2092201113700866,0.2865367233753204,0.0840024873614311,0.0,0.0,0.5745530128479004,42.8992805480957,25.0,855.6160888671875,-5823.0126953125,43.09917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9631652832031,305.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,23425.9609375,18000.0,0.0,0.0,0.1495363563299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259421586990356,0.8259516358375549,-9.440304893360008e-06,0.0,0.0001517603959655,0.0,0.0,91.14503479003906,0.0,0.0,0.0,0.5018154978752136,4.0,0.0,1.0
800220,291.2846984863281,297.1499938964844,293.1499938964844,0.0039191856049001,-274.73553466796875,297.8471374511719,0.495872288942337,0.050000000745058,0.0463862679898738,291.51129150390625,297.1499938964844,293.1499938964844,0.0034592051524668,-256.3780212402344,297.297119140625,0.495872288942337,0.050000000745058,0.0488469749689102,291.2533264160156,297.1499938964844,293.1499938964844,0.0037372687365859,-204.1346435546875,297.6251220703125,0.495872288942337,0.050000000745058,0.0360782109200954,291.0274963378906,297.1499938964844,293.1499938964844,0.0041924053803086,-308.4488220214844,298.1565856933594,0.495872288942337,0.050000000745058,0.0488469749689102,291.7912902832031,297.1499938964844,293.1499938964844,0.0028174433391541,-993.2752685546876,296.5171203613281,0.495872288942337,0.050000000745058,0.2317090183496475,293.03692626953125,291.1499938964844,271.0672607421875,270.0234069824219,281.04833984375,291.78594970703125,293.0664978027344,1.0,0.1784979403018951,0.9981815814971924,0.9981815814971924,1.0,1.0,-0.4942570924758911,0.2085527926683426,0.2857043147087097,0.0837961211800575,0.0,0.0,0.2916534841060638,39.136112213134766,25.0,235.30093383789065,-4786.97021484375,39.763648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57550048828125,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,21492.75,18000.0,0.0,0.0,0.1671297550201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297855943441391,0.2978613972663879,-5.4519655350304674e-06,0.0,0.0001696154504315,0.0,0.0,15.679649353027344,0.0,0.0,0.0,0.323404997587204,4.0,0.0,1.0
800280,291.2846984863281,297.1499938964844,293.1499938964844,0.0039191856049001,-274.73553466796875,297.8471374511719,0.495872288942337,0.050000000745058,0.0463862679898738,291.51129150390625,297.1499938964844,293.1499938964844,0.0034592051524668,-256.3780212402344,297.297119140625,0.495872288942337,0.050000000745058,0.0488469749689102,291.2533264160156,297.1499938964844,293.1499938964844,0.0037372687365859,-204.1346435546875,297.6251220703125,0.495872288942337,0.050000000745058,0.0360782109200954,291.0274963378906,297.1499938964844,293.1499938964844,0.0041924053803086,-308.4488220214844,298.1565856933594,0.495872288942337,0.050000000745058,0.0488469749689102,291.7912902832031,297.1499938964844,293.1499938964844,0.0028174433391541,-993.2752685546876,296.5171203613281,0.495872288942337,0.050000000745058,0.2317090183496475,293.03692626953125,291.1499938964844,271.0672607421875,270.0234069824219,281.04833984375,291.78594970703125,293.0664978027344,1.0,0.1784979403018951,0.9981815814971924,0.9981815814971924,1.0,1.0,-0.4942570924758911,0.2085527926683426,0.2857043147087097,0.0837961211800575,0.0,0.0,0.2916534841060638,39.136112213134766,25.0,235.30093383789065,-4786.97021484375,39.763648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57550048828125,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,21492.75,18000.0,0.0,0.0,0.1671297550201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297855943441391,0.2978613972663879,-5.4519655350304674e-06,0.0,0.0001696154504315,0.0,0.0,15.679649353027344,0.0,0.0,0.0,0.323404997587204,4.0,0.0,1.0
800340,291.3194274902344,297.1499938964844,293.1499938964844,0.0044070300646126,-310.0812072753906,298.2891845703125,0.5032539963722229,0.050000000745058,0.0462738573551178,291.536865234375,297.1499938964844,293.1499938964844,0.0038822537753731,-289.6390991210937,297.6768493652344,0.5032539963722229,0.050000000745058,0.0487286001443862,291.2864685058594,297.1499938964844,293.1499938964844,0.0042300387285649,-232.099853515625,298.0799255371094,0.5032539963722229,0.050000000745058,0.0359907783567905,291.06005859375,297.1499938964844,293.1499938964844,0.0047757918946444,-351.5520935058594,298.69598388671875,0.5032539963722229,0.050000000745058,0.0487286001443862,291.8223876953125,297.1499938964844,293.1499938964844,0.0031388967763632,-1116.8194580078125,296.7807922363281,0.5032539963722229,0.050000000745058,0.2311474978923797,292.8545227050781,291.1499938964844,271.02716064453125,270.0020446777344,281.0513916015625,291.81805419921875,292.71795654296875,1.0,0.1731154024600982,0.9985947608947754,0.9985947608947754,1.0,1.0,-0.4930591285228729,0.2080100923776626,0.2850490510463714,0.0836549401283264,0.0,0.0,0.068895474076271,36.131004333496094,25.0,-630.955078125,-3434.532470703125,37.11408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7136535644531,301.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18931.078125,18000.0,0.0,0.0,0.1759134978055954,0.0,0.0,0.0,0.0,1.0,0.0001158161321654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078572049736976,0.1079083681106567,-5.116268221172504e-05,0.0,0.0001785298372851,0.0,0.0,4.38466215133667,0.0,0.0,0.0,0.2759241461753845,4.0,0.0,1.0
800400,291.3194274902344,297.1499938964844,293.1499938964844,0.0044070300646126,-310.0812072753906,298.2891845703125,0.5032539963722229,0.050000000745058,0.0462738573551178,291.536865234375,297.1499938964844,293.1499938964844,0.0038822537753731,-289.6390991210937,297.6768493652344,0.5032539963722229,0.050000000745058,0.0487286001443862,291.2864685058594,297.1499938964844,293.1499938964844,0.0042300387285649,-232.099853515625,298.0799255371094,0.5032539963722229,0.050000000745058,0.0359907783567905,291.06005859375,297.1499938964844,293.1499938964844,0.0047757918946444,-351.5520935058594,298.69598388671875,0.5032539963722229,0.050000000745058,0.0487286001443862,291.8223876953125,297.1499938964844,293.1499938964844,0.0031388967763632,-1116.8194580078125,296.7807922363281,0.5032539963722229,0.050000000745058,0.2311474978923797,292.8545227050781,291.1499938964844,271.02716064453125,270.0020446777344,281.0513916015625,291.81805419921875,292.71795654296875,1.0,0.1731154024600982,0.9985947608947754,0.9985947608947754,1.0,1.0,-0.4930591285228729,0.2080100923776626,0.2850490510463714,0.0836549401283264,0.0,0.0,0.068895474076271,36.131004333496094,25.0,-630.955078125,-3434.532470703125,37.11408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7136535644531,301.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18931.078125,18000.0,0.0,0.0,0.1759134978055954,0.0,0.0,0.0,0.0,1.0,0.0001158161321654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078572049736976,0.1079083681106567,-5.116268221172504e-05,0.0,0.0001785298372851,0.0,0.0,4.38466215133667,0.0,0.0,0.0,0.2759241461753845,4.0,0.0,1.0
800460,291.3454284667969,297.1499938964844,293.1499938964844,0.0050374646671116,-359.4193115234375,298.519775390625,0.5095707774162292,0.050000000745058,0.0461889766156673,291.5562744140625,297.1499938964844,293.1499938964844,0.0044200434349477,-336.0398254394531,297.8145751953125,0.5095707774162292,0.050000000745058,0.0486392155289649,291.31170654296875,297.1499938964844,293.1499938964844,0.0048573440872132,-270.5895690917969,298.3133544921875,0.5095707774162292,0.050000000745058,0.0359247587621212,291.085205078125,297.1499938964844,293.1499938964844,0.005527654197067,-410.3591003417969,299.0419006347656,0.5095707774162292,0.050000000745058,0.0486392155289649,291.845947265625,297.1499938964844,293.1499938964844,0.0035478505305945,-1292.507080078125,296.76129150390625,0.5095707774162292,0.050000000745058,0.23072350025177,292.2059326171875,291.1499938964844,270.9875793457031,269.98193359375,281.0504150390625,291.8427124023437,292.0322570800781,1.0,0.1688155829906463,0.9990354776382446,0.9990354776382446,1.0,1.0,-0.4921546578407287,0.2075884342193603,0.2845662236213684,0.0835782289505004,0.0,0.0,0.0,33.86237716674805,25.0,-1106.4500732421875,-1616.398193359375,35.12211990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2758483886719,297.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.744140625,18000.0,0.0,0.0,0.1750072389841079,0.0,0.0,0.0,0.0,1.0,0.0068882182240486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016115354374051,0.0634762868285179,-0.0473609343171119,0.0,0.000177610098035,0.0,0.0,2.4107000827789307,0.0,0.0,0.0,0.2638798952102661,4.0,0.0,1.0
800520,291.3454284667969,297.1499938964844,293.1499938964844,0.0050374646671116,-359.4193115234375,298.519775390625,0.5095707774162292,0.050000000745058,0.0461889766156673,291.5562744140625,297.1499938964844,293.1499938964844,0.0044200434349477,-336.0398254394531,297.8145751953125,0.5095707774162292,0.050000000745058,0.0486392155289649,291.31170654296875,297.1499938964844,293.1499938964844,0.0048573440872132,-270.5895690917969,298.3133544921875,0.5095707774162292,0.050000000745058,0.0359247587621212,291.085205078125,297.1499938964844,293.1499938964844,0.005527654197067,-410.3591003417969,299.0419006347656,0.5095707774162292,0.050000000745058,0.0486392155289649,291.845947265625,297.1499938964844,293.1499938964844,0.0035478505305945,-1292.507080078125,296.76129150390625,0.5095707774162292,0.050000000745058,0.23072350025177,292.2059326171875,291.1499938964844,270.9875793457031,269.98193359375,281.0504150390625,291.8427124023437,292.0322570800781,1.0,0.1688155829906463,0.9990354776382446,0.9990354776382446,1.0,1.0,-0.4921546578407287,0.2075884342193603,0.2845662236213684,0.0835782289505004,0.0,0.0,0.0,33.86237716674805,25.0,-1106.4500732421875,-1616.398193359375,35.12211990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2758483886719,297.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18336.744140625,18000.0,0.0,0.0,0.1750072389841079,0.0,0.0,0.0,0.0,1.0,0.0068882182240486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016115354374051,0.0634762868285179,-0.0473609343171119,0.0,0.000177610098035,0.0,0.0,2.4107000827789307,0.0,0.0,0.0,0.2638798952102661,4.0,0.0,1.0
800580,291.3630065917969,297.1499938964844,293.1499938964844,0.0059787025675177,-441.7225036621094,298.4582214355469,0.5150678157806396,0.050000000745058,0.0461226962506771,291.5691833496094,297.1499938964844,293.1499938964844,0.0051957829855382,-412.9465026855469,297.59979248046875,0.5150678157806396,0.050000000745058,0.048569418489933,291.3291320800781,297.1499938964844,293.1499938964844,0.005777939222753,-334.0079650878906,298.2408142089844,0.5150678157806396,0.050000000745058,0.035873208194971,291.1033020019531,297.1499938964844,293.1499938964844,0.0066674621775746,-507.1339416503906,299.1422119140625,0.5150678157806396,0.050000000745058,0.048569418489933,291.86151123046875,297.1499938964844,293.1499938964844,0.0041187675669789,-1583.892578125,296.3017578125,0.5150678157806396,0.050000000745058,0.2303924113512039,290.7293701171875,291.1499938964844,270.9485168457031,269.9629211425781,281.0453491210937,291.8597106933594,290.32696533203125,1.0,0.1653739660978317,0.999476194381714,0.999476194381714,1.0,1.0,-0.4914483726024627,0.2072477787733078,0.2842006087303161,0.0835460796952247,0.0,0.0,0.104871392250061,32.09126663208008,25.0,-1557.3060302734375,-3577.64306640625,33.571929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,299.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.025390625,18000.0,0.0,0.0,0.1553057432174682,0.0,0.0,0.0,0.0,1.0,0.0061313272453844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776718482375145,0.1202688589692115,-0.0425970070064067,0.0,0.0001576155773364,0.0,0.0,4.559778690338135,0.0,0.0,0.0,0.2696763873100281,4.0,0.0,1.0
800640,291.3630065917969,297.1499938964844,293.1499938964844,0.0059787025675177,-441.7225036621094,298.4582214355469,0.5150678157806396,0.050000000745058,0.0461226962506771,291.5691833496094,297.1499938964844,293.1499938964844,0.0051957829855382,-412.9465026855469,297.59979248046875,0.5150678157806396,0.050000000745058,0.048569418489933,291.3291320800781,297.1499938964844,293.1499938964844,0.005777939222753,-334.0079650878906,298.2408142089844,0.5150678157806396,0.050000000745058,0.035873208194971,291.1033020019531,297.1499938964844,293.1499938964844,0.0066674621775746,-507.1339416503906,299.1422119140625,0.5150678157806396,0.050000000745058,0.048569418489933,291.86151123046875,297.1499938964844,293.1499938964844,0.0041187675669789,-1583.892578125,296.3017578125,0.5150678157806396,0.050000000745058,0.2303924113512039,290.7293701171875,291.1499938964844,270.9485168457031,269.9629211425781,281.0453491210937,291.8597106933594,290.32696533203125,1.0,0.1653739660978317,0.999476194381714,0.999476194381714,1.0,1.0,-0.4914483726024627,0.2072477787733078,0.2842006087303161,0.0835460796952247,0.0,0.0,0.104871392250061,32.09126663208008,25.0,-1557.3060302734375,-3577.64306640625,33.571929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,299.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.025390625,18000.0,0.0,0.0,0.1553057432174682,0.0,0.0,0.0,0.0,1.0,0.0061313272453844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776718482375145,0.1202688589692115,-0.0425970070064067,0.0,0.0001576155773364,0.0,0.0,4.559778690338135,0.0,0.0,0.0,0.2696763873100281,4.0,0.0,1.0
