time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800700,291.36944580078125,297.1499938964844,293.1499938964844,0.0063402517698705,-464.4819030761719,298.63934326171875,0.5175273418426514,0.050000000745058,0.0460950657725334,291.5736083984375,297.1499938964844,293.1499938964844,0.0054997550323605,-435.0906066894531,297.7262878417969,0.5175273418426514,0.050000000745058,0.048540323972702,291.3354797363281,297.1499938964844,293.1499938964844,0.0061382227577269,-352.0454406738281,298.4235534667969,0.5175273418426514,0.050000000745058,0.0358517169952392,291.1101379394531,297.1499938964844,293.1499938964844,0.0071117654442787,-533.8665161132812,299.3882751464844,0.5175273418426514,0.050000000745058,0.048540323972702,291.8667907714844,297.1499938964844,293.1499938964844,0.0043537975288927,-1673.806640625,296.33917236328125,0.5175273418426514,0.050000000745058,0.2302543967962265,290.3981628417969,291.1499938964844,270.92919921875,269.9537658691406,281.04119873046875,291.8651123046875,290.5225830078125,1.0,0.1639162451028823,0.9996966123580932,0.9996966123580932,1.0,1.0,-0.4911539554595947,0.2071014195680618,0.2840525507926941,0.0835432112216949,0.0,0.0,0.1945307701826095,31.353099822998047,25.0,-281.57647705078125,-4353.31494140625,32.9271125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0594787597656,304.8421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.162109375,18000.0,0.0,0.0,0.143486887216568,0.0,0.0,0.0,0.0,1.0,0.0022298954427242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230324134230613,0.1322706788778305,-0.0092382607981562,0.0,0.0001456209574826,0.0,0.0,5.126288890838623,0.0,0.0,0.0,0.2734708189964294,4.0,0.0,1.0
800760,291.3772888183594,297.1499938964844,293.1499938964844,0.0065342411398887,-469.5788879394531,299.0687866210937,0.5198044776916504,0.050000000745058,0.0460705012083053,291.5791015625,297.1499938964844,293.1499938964844,0.0056591867469251,-440.1497192382813,298.1454467773437,0.5198044776916504,0.050000000745058,0.0485144555568695,291.3428039550781,297.1499938964844,293.1499938964844,0.0063380505889654,-356.611083984375,298.86572265625,0.5198044776916504,0.050000000745058,0.0358326099812984,291.1175231933594,297.1499938964844,293.1499938964844,0.0073697655461728,-540.9080810546875,299.8497009277344,0.5198044776916504,0.050000000745058,0.0485144555568695,291.8733215332031,297.1499938964844,293.1499938964844,0.00446742400527,-1692.8179931640625,296.73358154296875,0.5198044776916504,0.050000000745058,0.2301316857337951,290.7084045410156,291.1499938964844,270.9100036621094,269.94482421875,281.0376281738281,291.8712463378906,290.8746643066406,1.0,0.1626083701848983,0.9997572898864746,0.9997572898864746,0.9998414516448976,1.0,-0.4908922016620636,0.2069690078496933,0.2839231789112091,0.0835481807589531,0.0,0.0,0.1937537044286728,30.69689178466797,25.0,290.7235412597656,-4679.11279296875,32.35451889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5407409667969,306.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.525390625,18000.0,0.0,0.0,0.1363276988267898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425017416477203,0.1425060033798217,-4.254301529726945e-06,0.0,0.0001383552880724,0.0,0.0,5.601508140563965,0.0,0.0,0.0,0.275846391916275,4.0,0.0,1.0
800820,291.3956604003906,297.1499938964844,293.1499938964844,0.0069750123657286,-485.9342041015625,299.8184814453125,0.5238458514213562,0.050000000745058,0.0460291095077991,291.59234619140625,297.1499938964844,293.1499938964844,0.0060118194669485,-455.7271118164063,298.8700866699219,0.5238458514213562,0.050000000745058,0.0484708696603775,291.359619140625,297.1499938964844,293.1499938964844,0.0067880572751164,-370.32659912109375,299.63922119140625,0.5238458514213562,0.050000000745058,0.0358004197478294,291.1336364746094,297.1499938964844,293.1499938964844,0.0079705603420734,-562.4485473632812,300.67022705078125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.8889465332031,297.1499938964844,293.1499938964844,0.0047049415297806,-1748.389404296875,297.3974914550781,0.5238458514213562,0.050000000745058,0.2299249470233917,291.1717834472656,291.1499938964844,270.8720397949219,269.92742919921875,281.0323791503906,291.886474609375,291.2292175292969,1.0,0.1603788882493972,0.9998786449432372,0.9998786449432372,0.9995243549346924,1.0,-0.4904511570930481,0.2067383378744125,0.2837128043174743,0.0835760086774826,0.0,0.0,0.1548962444067001,29.591571807861328,25.0,397.3175354003906,-4536.74560546875,31.391376495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.075439453125,306.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.521484375,18000.0,0.0,0.0,0.1242600381374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270128935575485,0.1270171701908111,-4.265103598299902e-06,0.0,0.0001261081488337,0.0,0.0,4.986772537231445,0.0,0.0,0.0,0.2741411924362182,4.0,0.0,1.0
800880,291.3956604003906,297.1499938964844,293.1499938964844,0.0069750123657286,-485.9342041015625,299.8184814453125,0.5238458514213562,0.050000000745058,0.0460291095077991,291.59234619140625,297.1499938964844,293.1499938964844,0.0060118194669485,-455.7271118164063,298.8700866699219,0.5238458514213562,0.050000000745058,0.0484708696603775,291.359619140625,297.1499938964844,293.1499938964844,0.0067880572751164,-370.32659912109375,299.63922119140625,0.5238458514213562,0.050000000745058,0.0358004197478294,291.1336364746094,297.1499938964844,293.1499938964844,0.0079705603420734,-562.4485473632812,300.67022705078125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.8889465332031,297.1499938964844,293.1499938964844,0.0047049415297806,-1748.389404296875,297.3974914550781,0.5238458514213562,0.050000000745058,0.2299249470233917,291.1717834472656,291.1499938964844,270.8720397949219,269.92742919921875,281.0323791503906,291.886474609375,291.2292175292969,1.0,0.1603788882493972,0.9998786449432372,0.9998786449432372,0.9995243549346924,1.0,-0.4904511570930481,0.2067383378744125,0.2837128043174743,0.0835760086774826,0.0,0.0,0.1548962444067001,29.591571807861328,25.0,397.3175354003906,-4536.74560546875,31.391376495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.075439453125,306.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.521484375,18000.0,0.0,0.0,0.1242600381374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270128935575485,0.1270171701908111,-4.265103598299902e-06,0.0,0.0001261081488337,0.0,0.0,4.986772537231445,0.0,0.0,0.0,0.2741411924362182,4.0,0.0,1.0
800940,291.41473388671875,297.1499938964844,293.1499938964844,0.0075381747446954,-511.5345764160156,300.4236145019531,0.5272649526596069,0.050000000745058,0.045996107161045,291.60650634765625,297.1499938964844,293.1499938964844,0.0064546284265816,-480.0399169921875,299.4311218261719,0.5272649526596069,0.050000000745058,0.0484361164271831,291.3770751953125,297.1499938964844,293.1499938964844,0.0073569919914007,-391.05511474609375,300.2634582519531,0.5272649526596069,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0087485164403915,-594.630615234375,301.3634033203125,0.5272649526596069,0.050000000745058,0.0484361164271831,291.90545654296875,297.1499938964844,293.1499938964844,0.004998427350074,-1837.595703125,297.8664245605469,0.5272649526596069,0.050000000745058,0.229760080575943,291.3173522949219,291.1499938964844,270.83465576171875,269.9106140136719,281.0280456542969,291.9029541015625,291.3374938964844,1.0,0.1585770398378372,1.0,1.0,0.9992072582244872,1.0,-0.4900994598865509,0.2065451443195343,0.2835543155670166,0.083621822297573,0.0,0.0,0.1211410984396934,28.71050453186035,25.0,233.7930450439453,-4347.5947265625,30.624839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451599121094,306.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.931640625,18000.0,0.0,0.0,0.1120779439806938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108908876776695,0.1108951270580291,-4.24042264057789e-06,0.0,0.0001137448634835,0.0,0.0,4.314606189727783,0.0,0.0,0.0,0.27165487408638,4.0,0.0,1.0
801000,291.41473388671875,297.1499938964844,293.1499938964844,0.0075381747446954,-511.5345764160156,300.4236145019531,0.5272649526596069,0.050000000745058,0.045996107161045,291.60650634765625,297.1499938964844,293.1499938964844,0.0064546284265816,-480.0399169921875,299.4311218261719,0.5272649526596069,0.050000000745058,0.0484361164271831,291.3770751953125,297.1499938964844,293.1499938964844,0.0073569919914007,-391.05511474609375,300.2634582519531,0.5272649526596069,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0087485164403915,-594.630615234375,301.3634033203125,0.5272649526596069,0.050000000745058,0.0484361164271831,291.90545654296875,297.1499938964844,293.1499938964844,0.004998427350074,-1837.595703125,297.8664245605469,0.5272649526596069,0.050000000745058,0.229760080575943,291.3173522949219,291.1499938964844,270.83465576171875,269.9106140136719,281.0280456542969,291.9029541015625,291.3374938964844,1.0,0.1585770398378372,1.0,1.0,0.9992072582244872,1.0,-0.4900994598865509,0.2065451443195343,0.2835543155670166,0.083621822297573,0.0,0.0,0.1211410984396934,28.71050453186035,25.0,233.7930450439453,-4347.5947265625,30.624839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451599121094,306.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.931640625,18000.0,0.0,0.0,0.1120779439806938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108908876776695,0.1108951270580291,-4.24042264057789e-06,0.0,0.0001137448634835,0.0,0.0,4.314606189727783,0.0,0.0,0.0,0.27165487408638,4.0,0.0,1.0
801060,291.4334716796875,297.1499938964844,293.1499938964844,0.0081769824028015,-539.7738647460938,300.984375,0.5301381945610046,0.050000000745058,0.0459696613252162,291.6207275390625,297.1499938964844,293.1499938964844,0.0069465618580579,-506.87103271484375,299.9422912597656,0.5301381945610046,0.050000000745058,0.0484082698822021,291.3943176269531,297.1499938964844,293.1499938964844,0.0080011039972305,-413.7909851074219,300.8420715332031,0.5301381945610046,0.050000000745058,0.0357541814446449,291.16656494140625,297.1499938964844,293.1499938964844,0.0096583329141139,-629.8544921875,302.0176696777344,0.5301381945610046,0.050000000745058,0.0484082698822021,291.921875,297.1499938964844,293.1499938964844,0.0053152036853134,-1936.4010009765625,298.2754821777344,0.5301381945610046,0.050000000745058,0.2296279817819595,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,281.0238952636719,291.9194030761719,291.3720092773437,1.0,0.1571175307035446,1.0,1.0,0.9987707734107972,1.0,-0.4898176789283752,0.2063827067613601,0.2834349572658539,0.083680085837841,0.0,0.0,0.0879241302609443,28.00486183166504,25.0,88.03959655761719,-4165.40869140625,30.01168632507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6807861328125,305.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.10546875,18000.0,0.0,0.0,0.1000253930687904,0.0,0.0,0.0,0.0,1.0,0.0003600190684664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973253846168518,0.0976266115903854,-0.0003012247616425,0.0,0.0001015130546875,0.0,0.0,3.76875376701355,0.0,0.0,0.0,0.2695507407188415,4.0,0.0,1.0
801120,291.4334716796875,297.1499938964844,293.1499938964844,0.0081769824028015,-539.7738647460938,300.984375,0.5301381945610046,0.050000000745058,0.0459696613252162,291.6207275390625,297.1499938964844,293.1499938964844,0.0069465618580579,-506.87103271484375,299.9422912597656,0.5301381945610046,0.050000000745058,0.0484082698822021,291.3943176269531,297.1499938964844,293.1499938964844,0.0080011039972305,-413.7909851074219,300.8420715332031,0.5301381945610046,0.050000000745058,0.0357541814446449,291.16656494140625,297.1499938964844,293.1499938964844,0.0096583329141139,-629.8544921875,302.0176696777344,0.5301381945610046,0.050000000745058,0.0484082698822021,291.921875,297.1499938964844,293.1499938964844,0.0053152036853134,-1936.4010009765625,298.2754821777344,0.5301381945610046,0.050000000745058,0.2296279817819595,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,281.0238952636719,291.9194030761719,291.3720092773437,1.0,0.1571175307035446,1.0,1.0,0.9987707734107972,1.0,-0.4898176789283752,0.2063827067613601,0.2834349572658539,0.083680085837841,0.0,0.0,0.0879241302609443,28.00486183166504,25.0,88.03959655761719,-4165.40869140625,30.01168632507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6807861328125,305.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.10546875,18000.0,0.0,0.0,0.1000253930687904,0.0,0.0,0.0,0.0,1.0,0.0003600190684664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973253846168518,0.0976266115903854,-0.0003012247616425,0.0,0.0001015130546875,0.0,0.0,3.76875376701355,0.0,0.0,0.0,0.2695507407188415,4.0,0.0,1.0
801180,291.4516906738281,297.1499938964844,293.1499938964844,0.0089040352031588,-570.2802734375,301.52081298828125,0.5325389504432678,0.050000000745058,0.0459484010934829,291.6347351074219,297.1499938964844,293.1499938964844,0.0074926344677805,-535.8374633789062,300.42498779296875,0.5325389504432678,0.050000000745058,0.048385877162218,291.4111022949219,297.1499938964844,293.1499938964844,0.00873364508152,-438.2669982910156,301.39581298828125,0.5325389504432678,0.050000000745058,0.03573764488101,291.1825866699219,297.1499938964844,293.1499938964844,0.0107343345880508,-667.7621459960938,302.65252685546875,0.5325389504432678,0.050000000745058,0.048385877162218,291.9378967285156,297.1499938964844,293.1499938964844,0.0056545324623584,-2043.0523681640625,298.64801025390625,0.5325389504432678,0.050000000745058,0.2295217663049698,291.35552978515625,291.1499938964844,270.7616577148437,269.8779602050781,281.01971435546875,291.9354858398437,291.3442077636719,1.0,0.1559335887432098,1.0,1.0,0.9983342289924622,1.0,-0.489591121673584,0.206245481967926,0.2833456397056579,0.0837451368570327,0.0,0.0,0.0606977269053459,27.43774032592773,25.0,-29.324951171875,-4004.08251953125,29.51939010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78466796875,304.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.203125,18000.0,0.0,0.0,0.0886120200157165,0.0,0.0,0.0,0.0,1.0,0.0018762724939733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867221802473068,0.0933385416865348,-0.0066163660958409,0.0,8.992993389256299e-05,0.0,0.0,3.581752300262451,0.0,0.0,0.0,0.2684929370880127,4.0,0.0,1.0
801240,291.4516906738281,297.1499938964844,293.1499938964844,0.0089040352031588,-570.2802734375,301.52081298828125,0.5325389504432678,0.050000000745058,0.0459484010934829,291.6347351074219,297.1499938964844,293.1499938964844,0.0074926344677805,-535.8374633789062,300.42498779296875,0.5325389504432678,0.050000000745058,0.048385877162218,291.4111022949219,297.1499938964844,293.1499938964844,0.00873364508152,-438.2669982910156,301.39581298828125,0.5325389504432678,0.050000000745058,0.03573764488101,291.1825866699219,297.1499938964844,293.1499938964844,0.0107343345880508,-667.7621459960938,302.65252685546875,0.5325389504432678,0.050000000745058,0.048385877162218,291.9378967285156,297.1499938964844,293.1499938964844,0.0056545324623584,-2043.0523681640625,298.64801025390625,0.5325389504432678,0.050000000745058,0.2295217663049698,291.35552978515625,291.1499938964844,270.7616577148437,269.8779602050781,281.01971435546875,291.9354858398437,291.3442077636719,1.0,0.1559335887432098,1.0,1.0,0.9983342289924622,1.0,-0.489591121673584,0.206245481967926,0.2833456397056579,0.0837451368570327,0.0,0.0,0.0606977269053459,27.43774032592773,25.0,-29.324951171875,-4004.08251953125,29.51939010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78466796875,304.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.203125,18000.0,0.0,0.0,0.0886120200157165,0.0,0.0,0.0,0.0,1.0,0.0018762724939733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867221802473068,0.0933385416865348,-0.0066163660958409,0.0,8.992993389256299e-05,0.0,0.0,3.581752300262451,0.0,0.0,0.0,0.2684929370880127,4.0,0.0,1.0
801300,291.4606018066406,297.1499938964844,293.1499938964844,0.009306869469583,-586.3414916992188,301.7833557128906,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6416320800781,297.1499938964844,293.1499938964844,0.0077890725806355,-551.0835571289062,300.6591796875,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4193115234375,297.1499938964844,293.1499938964844,0.0091395732015371,-451.1315612792969,301.6669616699219,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1904296875,297.1499938964844,293.1499938964844,0.0113503988832235,-687.68505859375,302.9662780761719,0.5335840582847595,0.050000000745058,0.0483763664960861,291.9457397460937,297.1499938964844,293.1499938964844,0.0058334674686193,-2099.172607421875,298.8240966796875,0.5335840582847595,0.050000000745058,0.229476660490036,291.3287658691406,291.1499938964844,270.7437744140625,269.8699035644531,281.017578125,291.943359375,291.3121643066406,1.0,0.155427798628807,1.0,1.0,0.9981159567832948,1.0,-0.4894948601722717,0.2061851173639297,0.2833097577095032,0.0837787315249443,0.0,0.0,0.0514006093144416,27.1968994140625,25.0,-71.68760681152344,-3942.359130859375,29.31045722961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7858581542969,304.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23046875,18000.0,0.0,0.0,0.0833237990736961,0.0,0.0,0.0,0.0,1.0,0.002443854464218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830885916948318,0.0940432325005531,-0.0109546408057212,0.0,8.456306386506185e-05,0.0,0.0,3.602479934692383,0.0,0.0,0.0,0.2683466076850891,4.0,0.0,1.0
801360,291.4693603515625,297.1499938964844,293.1499938964844,0.0097379628568887,-602.78662109375,302.0440673828125,0.5345365405082703,0.050000000745058,0.0459312498569488,291.6484680175781,297.1499938964844,293.1499938964844,0.0081017417833209,-566.6981811523438,300.89080810546875,0.5345365405082703,0.050000000745058,0.0483678169548511,291.4273681640625,297.1499938964844,293.1499938964844,0.0095742503181099,-464.2974243164063,301.9363098144531,0.5345365405082703,0.050000000745058,0.0357243046164512,291.1982116699219,297.1499938964844,293.1499938964844,0.0120260864496231,-708.0704345703125,303.2792663574219,0.5345365405082703,0.050000000745058,0.0483678169548511,291.9534606933594,297.1499938964844,293.1499938964844,0.0060183578170835,-2156.64990234375,298.99609375,0.5345365405082703,0.050000000745058,0.2294360995292663,291.2929382324219,291.1499938964844,270.7260437011719,269.86181640625,281.015380859375,291.9511108398437,291.2728576660156,1.0,0.1549717038869857,1.0,1.0,0.9978981614112854,1.0,-0.4894083738327026,0.2061297446489334,0.283278614282608,0.0838122889399528,0.0,0.0,0.0454259030520916,26.9804744720459,25.0,-101.69928741455078,-3895.244873046875,29.122772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7513122558594,304.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.078426718711853,0.0,0.0,0.0,0.0,1.0,0.0028563446830958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806187242269516,0.0952742546796798,-0.0146555285900831,0.0,7.959315553307533e-05,0.0,0.0,3.645869255065918,0.0,0.0,0.0,0.2683283388614654,4.0,0.0,1.0
801420,291.486572265625,297.1499938964844,293.1499938964844,0.010689697228372,-636.26416015625,302.5639953613281,0.5361931920051575,0.050000000745058,0.0459173768758773,291.6619873046875,297.1499938964844,293.1499938964844,0.0087760053575038,-598.5043334960938,301.3515319824219,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4432373046875,297.1499938964844,293.1499938964844,0.0105356331914663,-491.1033630371094,302.473876953125,0.5361931920051575,0.050000000745058,0.0357135161757469,291.2135009765625,297.1499938964844,293.1499938964844,0.013581221923232,-749.5760498046875,303.90606689453125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9685974121094,297.1499938964844,293.1499938964844,0.0064038843847811,-2273.6494140625,299.3345642089844,0.5361931920051575,0.050000000745058,0.2293668091297149,291.2079162597656,291.1499938964844,270.6910705566406,269.8455505371094,281.01092529296875,291.96630859375,291.18585205078125,1.0,0.1541891545057296,1.0,1.0,0.997462511062622,1.0,-0.4892605543136596,0.2060329467058181,0.2832275927066803,0.0838772878050804,0.0,0.0,0.0432774014770984,26.61077308654785,25.0,-127.49266815185548,-3842.971435546875,28.80231094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5762634277344,303.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.0700774416327476,0.0,0.0,0.0,0.0,1.0,0.0032894453033804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789053291082382,0.0978077426552772,-0.018902413547039,0.0,7.111969898687676e-05,0.0,0.0,3.740830659866333,0.0,0.0,0.0,0.2684844136238098,4.0,0.0,1.0
801480,291.486572265625,297.1499938964844,293.1499938964844,0.010689697228372,-636.26416015625,302.5639953613281,0.5361931920051575,0.050000000745058,0.0459173768758773,291.6619873046875,297.1499938964844,293.1499938964844,0.0087760053575038,-598.5043334960938,301.3515319824219,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4432373046875,297.1499938964844,293.1499938964844,0.0105356331914663,-491.1033630371094,302.473876953125,0.5361931920051575,0.050000000745058,0.0357135161757469,291.2135009765625,297.1499938964844,293.1499938964844,0.013581221923232,-749.5760498046875,303.90606689453125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9685974121094,297.1499938964844,293.1499938964844,0.0064038843847811,-2273.6494140625,299.3345642089844,0.5361931920051575,0.050000000745058,0.2293668091297149,291.2079162597656,291.1499938964844,270.6910705566406,269.8455505371094,281.01092529296875,291.96630859375,291.18585205078125,1.0,0.1541891545057296,1.0,1.0,0.997462511062622,1.0,-0.4892605543136596,0.2060329467058181,0.2832275927066803,0.0838772878050804,0.0,0.0,0.0432774014770984,26.61077308654785,25.0,-127.49266815185548,-3842.971435546875,28.80231094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5762634277344,303.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.0700774416327476,0.0,0.0,0.0,0.0,1.0,0.0032894453033804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789053291082382,0.0978077426552772,-0.018902413547039,0.0,7.111969898687676e-05,0.0,0.0,3.740830659866333,0.0,0.0,0.0,0.2684844136238098,4.0,0.0,1.0
801540,291.5036315917969,297.1499938964844,293.1499938964844,0.0117608178406953,-669.4085083007812,303.08477783203125,0.541373610496521,0.050000000745058,0.0458758659660816,291.67547607421875,297.1499938964844,293.1499938964844,0.0095090297982096,-630.0135498046875,301.8132019042969,0.541373610496521,0.050000000745058,0.0483094975352287,291.4589233398437,297.1499938964844,293.1499938964844,0.0116216531023383,-517.6782836914062,303.012939453125,0.541373610496521,0.050000000745058,0.0356812290847301,291.2369689941406,297.1499938964844,293.1499938964844,0.0242383275181055,-1011.4160766601562,304.123779296875,0.6065534353256226,0.0772136524319648,0.0642623826861381,291.9836730957031,297.1499938964844,293.1499938964844,0.0068013123236596,-2388.966796875,299.67205810546875,0.541373610496521,0.050000000745058,0.2291594594717025,291.1219177246094,291.1499938964844,270.6567077636719,269.8290100097656,280.9974670410156,291.9813842773437,291.0990905761719,1.0,0.1537909060716629,1.0,1.0,0.9970269203186036,1.0,-0.5079550743103027,0.214151918888092,0.2938031256198883,0.0870906636118888,0.0,0.0,0.0527713671326637,25.642093658447266,28.0,-142.58404541015625,-3888.535888671875,29.603805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27032470703125,303.7784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.0640031918883323,0.0,0.0,0.0,0.0,1.0,0.0032965186983346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809474140405654,0.0999305769801139,-0.0189831648021936,0.0,6.495510024251416e-05,0.0,0.0,3.825427055358887,0.0,0.0,0.0,0.2687869369983673,4.0,0.0,1.0
801600,291.5036315917969,297.1499938964844,293.1499938964844,0.0117608178406953,-669.4085083007812,303.08477783203125,0.541373610496521,0.050000000745058,0.0458758659660816,291.67547607421875,297.1499938964844,293.1499938964844,0.0095090297982096,-630.0135498046875,301.8132019042969,0.541373610496521,0.050000000745058,0.0483094975352287,291.4589233398437,297.1499938964844,293.1499938964844,0.0116216531023383,-517.6782836914062,303.012939453125,0.541373610496521,0.050000000745058,0.0356812290847301,291.2369689941406,297.1499938964844,293.1499938964844,0.0242383275181055,-1011.4160766601562,304.123779296875,0.6065534353256226,0.0772136524319648,0.0642623826861381,291.9836730957031,297.1499938964844,293.1499938964844,0.0068013123236596,-2388.966796875,299.67205810546875,0.541373610496521,0.050000000745058,0.2291594594717025,291.1219177246094,291.1499938964844,270.6567077636719,269.8290100097656,280.9974670410156,291.9813842773437,291.0990905761719,1.0,0.1537909060716629,1.0,1.0,0.9970269203186036,1.0,-0.5079550743103027,0.214151918888092,0.2938031256198883,0.0870906636118888,0.0,0.0,0.0527713671326637,25.642093658447266,28.0,-142.58404541015625,-3888.535888671875,29.603805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27032470703125,303.7784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.0640031918883323,0.0,0.0,0.0,0.0,1.0,0.0032965186983346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809474140405654,0.0999305769801139,-0.0189831648021936,0.0,6.495510024251416e-05,0.0,0.0,3.825427055358887,0.0,0.0,0.0,0.2687869369983673,4.0,0.0,1.0
801660,291.52099609375,297.1499938964844,293.1499938964844,0.0130534684285521,-705.65234375,303.602783203125,0.5475964546203613,0.050000000745058,0.0458293333649635,291.6893005371094,297.1499938964844,293.1499938964844,0.0103600332513451,-664.4569702148438,302.2673645019531,0.5475964546203613,0.050000000745058,0.0482604950666427,291.47515869140625,297.1499938964844,293.1499938964844,0.0129342349246144,-546.6539306640625,303.54913330078125,0.5475964546203613,0.050000000745058,0.0356450378894805,291.31695556640625,297.1499938964844,293.1499938964844,0.0541178248822689,-1546.9276123046875,304.08349609375,0.7050590515136719,0.1095504462718963,0.0974531173706054,292.00146484375,297.1499938964844,293.1499938964844,0.0072276988066732,-2512.322509765625,299.98406982421875,0.5475964546203613,0.050000000745058,0.2289270162582397,290.9813537597656,291.1499938964844,270.6229553222656,269.81201171875,280.9710693359375,291.998779296875,290.9411315917969,1.0,0.1554548293352127,1.0,1.0,0.9966794848442078,1.0,-0.5473513007164001,0.2313136160373687,0.3160376846790313,0.0938944369554519,0.0,0.0,0.0835515856742858,24.699234008789062,25.0,-220.3964080810547,-4065.47802734375,32.31325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.830322265625,303.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0607560947537422,0.0,0.0,0.0,0.0,1.0,0.0027839222457259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887595266103744,0.1027580723166465,-0.0139985429123044,0.0,6.165970989968628e-05,0.0,0.0,3.94426703453064,0.0,0.0,0.0,0.2694133222103119,4.0,0.0,1.0
801720,291.52099609375,297.1499938964844,293.1499938964844,0.0130534684285521,-705.65234375,303.602783203125,0.5475964546203613,0.050000000745058,0.0458293333649635,291.6893005371094,297.1499938964844,293.1499938964844,0.0103600332513451,-664.4569702148438,302.2673645019531,0.5475964546203613,0.050000000745058,0.0482604950666427,291.47515869140625,297.1499938964844,293.1499938964844,0.0129342349246144,-546.6539306640625,303.54913330078125,0.5475964546203613,0.050000000745058,0.0356450378894805,291.31695556640625,297.1499938964844,293.1499938964844,0.0541178248822689,-1546.9276123046875,304.08349609375,0.7050590515136719,0.1095504462718963,0.0974531173706054,292.00146484375,297.1499938964844,293.1499938964844,0.0072276988066732,-2512.322509765625,299.98406982421875,0.5475964546203613,0.050000000745058,0.2289270162582397,290.9813537597656,291.1499938964844,270.6229553222656,269.81201171875,280.9710693359375,291.998779296875,290.9411315917969,1.0,0.1554548293352127,1.0,1.0,0.9966794848442078,1.0,-0.5473513007164001,0.2313136160373687,0.3160376846790313,0.0938944369554519,0.0,0.0,0.0835515856742858,24.699234008789062,25.0,-220.3964080810547,-4065.47802734375,32.31325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.830322265625,303.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0607560947537422,0.0,0.0,0.0,0.0,1.0,0.0027839222457259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887595266103744,0.1027580723166465,-0.0139985429123044,0.0,6.165970989968628e-05,0.0,0.0,3.94426703453064,0.0,0.0,0.0,0.2694133222103119,4.0,0.0,1.0
801780,291.5399780273437,297.1499938964844,293.1499938964844,0.014566988684237,-742.1420288085938,304.1210021972656,0.5541786551475525,0.050000000745058,0.0457836538553237,291.7041931152344,297.1499938964844,293.1499938964844,0.0113205797970294,-699.3185424804688,302.7216491699219,0.5541786551475525,0.050000000745058,0.0482123903930187,291.4930419921875,297.1499938964844,293.1499938964844,0.0144789246842265,-575.8532104492188,304.0860595703125,0.5541786551475525,0.050000000745058,0.0356095060706138,291.4173583984375,297.1499938964844,293.1499938964844,0.0769608989357948,-1975.7474365234373,304.0680847167969,0.7674806118011475,0.1356551051139831,0.1231625452637672,292.0235290527344,297.1499938964844,293.1499938964844,0.0076692174188792,-2634.39990234375,300.2797241210937,0.5541786551475525,0.050000000745058,0.2286988198757171,290.8226013183594,291.1499938964844,270.58990478515625,269.79443359375,280.9513854980469,292.0204772949219,290.79901123046875,1.0,0.1560637056827545,1.0,1.0,0.9963319897651672,1.0,-0.5777769088745117,0.2446525245904922,0.3331243991851806,0.0991296917200088,0.0,0.0,0.1385049968957901,23.715805053710938,25.0,-173.49954223632812,-4389.46923828125,34.26519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25054931640625,304.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.37109375,18000.0,0.0,0.0,0.0609448365867137,0.0,0.0,0.0,0.0,1.0,0.0009529151138849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079440489411354,0.1097525358200073,-0.0018084873445332,0.0,6.185126403579488e-05,0.0,0.0,4.241916656494141,0.0,0.0,0.0,0.2709850966930389,4.0,0.0,1.0
801840,291.5399780273437,297.1499938964844,293.1499938964844,0.014566988684237,-742.1420288085938,304.1210021972656,0.5541786551475525,0.050000000745058,0.0457836538553237,291.7041931152344,297.1499938964844,293.1499938964844,0.0113205797970294,-699.3185424804688,302.7216491699219,0.5541786551475525,0.050000000745058,0.0482123903930187,291.4930419921875,297.1499938964844,293.1499938964844,0.0144789246842265,-575.8532104492188,304.0860595703125,0.5541786551475525,0.050000000745058,0.0356095060706138,291.4173583984375,297.1499938964844,293.1499938964844,0.0769608989357948,-1975.7474365234373,304.0680847167969,0.7674806118011475,0.1356551051139831,0.1231625452637672,292.0235290527344,297.1499938964844,293.1499938964844,0.0076692174188792,-2634.39990234375,300.2797241210937,0.5541786551475525,0.050000000745058,0.2286988198757171,290.8226013183594,291.1499938964844,270.58990478515625,269.79443359375,280.9513854980469,292.0204772949219,290.79901123046875,1.0,0.1560637056827545,1.0,1.0,0.9963319897651672,1.0,-0.5777769088745117,0.2446525245904922,0.3331243991851806,0.0991296917200088,0.0,0.0,0.1385049968957901,23.715805053710938,25.0,-173.49954223632812,-4389.46923828125,34.26519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25054931640625,304.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.37109375,18000.0,0.0,0.0,0.0609448365867137,0.0,0.0,0.0,0.0,1.0,0.0009529151138849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079440489411354,0.1097525358200073,-0.0018084873445332,0.0,6.185126403579488e-05,0.0,0.0,4.241916656494141,0.0,0.0,0.0,0.2709850966930389,4.0,0.0,1.0
801900,291.5531311035156,297.1499938964844,293.1499938964844,0.0189992021769285,-856.2196655273438,304.1358642578125,0.5949879288673401,0.0662599429488182,0.0529721267521381,291.7123107910156,297.1499938964844,293.1499938964844,0.0117986602708697,-714.3903198242188,302.9521789550781,0.5611493587493896,0.050000000745058,0.0481650345027446,291.504150390625,297.1499938964844,293.1499938964844,0.0179643090814352,-647.197265625,304.13751220703125,0.5884675979614258,0.0647659450769424,0.0400335565209388,291.4682006835937,297.1499938964844,293.1499938964844,0.0867002382874488,-2167.2822265625,304.0653076171875,0.7997468113899231,0.1476146429777145,0.1347208172082901,292.0359191894531,297.1499938964844,293.1499938964844,0.0078716231510043,-2685.4697265625,300.4333801269531,0.5611493587493896,0.050000000745058,0.2284741848707199,290.7774353027344,291.1499938964844,270.5736083984375,269.7853698730469,280.9360656738281,292.0327453613281,290.76495361328125,1.0,0.1567118316888809,1.0,1.0,0.9961583018302916,1.0,-0.6052454113960266,0.2568025588989258,0.3484428524971008,0.1037337332963943,0.0,0.0,0.1680067926645279,22.72980690002441,25.0,-123.59886932373048,-4629.68994140625,35.995784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90155029296875,304.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.033203125,18000.0,0.0,0.0,0.0625755488872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209027916193008,0.1209070160984993,-4.226254986861022e-06,0.0,6.350622425088659e-05,0.0,0.0,4.698068141937256,0.0,0.0,0.0,0.272715151309967,4.0,0.0,1.0
801960,291.5834045410156,297.1499938964844,293.1499938964844,0.0307418927550315,-1081.9840087890625,304.1170349121094,0.6541316509246826,0.0805602297186851,0.066732533276081,291.7209777832031,297.1499938964844,293.1499938964844,0.0122848423197865,-728.623779296875,303.1822509765625,0.5730254054069519,0.050000000745058,0.0480913408100605,291.5287170410156,297.1499938964844,293.1499938964844,0.0297950990498065,-830.9260864257812,304.11822509765625,0.6522188782691956,0.0808041840791702,0.0514517985284328,291.5165405273437,297.1499938964844,293.1499938964844,0.0960443690419197,-2352.38330078125,304.063720703125,0.8344916105270386,0.159425213932991,0.1458705216646194,292.0495910644531,297.1499938964844,293.1499938964844,0.0080631570890545,-2732.057861328125,300.5856018066406,0.5730254054069519,0.050000000745058,0.2281246185302734,290.7441711425781,291.1499938964844,270.5574645996094,269.7760925292969,280.91033935546875,292.0462951660156,290.7286682128906,1.0,0.1578254103660583,1.0,1.0,0.996212363243103,1.0,-0.6483343243598938,0.2758840322494507,0.3724502921104431,0.1111284047365188,0.0,0.0,0.1983456015586853,21.209142684936523,25.0,-120.14088439941406,-4933.41015625,38.86824417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078125,304.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.13671875,18000.0,0.0,0.0,0.0653970465064048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355478763580322,0.1355521231889724,-4.24531663156813e-06,0.0,6.636968464590609e-05,0.0,0.0,5.308008670806885,0.0,0.0,0.0,0.2749764919281006,4.0,0.0,1.0
802020,291.6700439453125,297.1499938964844,293.1499938964844,0.0518306456506252,-1433.3455810546875,304.09344482421875,0.7420597672462463,0.1027212440967559,0.0881628468632698,291.7399597167969,297.1499938964844,293.1499938964844,0.0133616244420409,-757.7886352539062,303.6355285644531,0.5942732691764832,0.050000000745058,0.0479765534400939,291.60406494140625,297.1499938964844,293.1499938964844,0.0543769672513008,-1148.474853515625,304.0885925292969,0.7491661906242371,0.1066451668739318,0.0706678330898284,291.60748291015625,297.1499938964844,293.1499938964844,0.1149597093462944,-2719.908935546875,304.0610046386719,0.9018896222114564,0.1823637336492538,0.1676882058382034,292.08209228515625,297.1499938964844,293.1499938964844,0.0084494911134243,-2824.101806640625,300.8661499023437,0.5942732691764832,0.050000000745058,0.227580115199089,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,280.8702392578125,292.0783996582031,290.6551208496094,1.0,0.1608249545097351,1.0,1.0,0.9963205456733704,1.0,-0.7225096821784973,0.3089058697223663,0.413603812456131,0.1241700276732444,0.0,0.0,0.2696107923984527,18.926382064819336,25.0,-66.41499328613281,-5659.23681640625,44.67703628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048278808594,304.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.529296875,18000.0,0.0,0.0,0.0747541561722755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763364672660827,0.1763407737016677,-4.305272341298405e-06,0.0,7.586596620967612e-05,0.0,0.0,7.080761432647705,0.0,0.0,0.0,0.2817672491073608,4.0,0.0,1.0
802080,291.6700439453125,297.1499938964844,293.1499938964844,0.0518306456506252,-1433.3455810546875,304.09344482421875,0.7420597672462463,0.1027212440967559,0.0881628468632698,291.7399597167969,297.1499938964844,293.1499938964844,0.0133616244420409,-757.7886352539062,303.6355285644531,0.5942732691764832,0.050000000745058,0.0479765534400939,291.60406494140625,297.1499938964844,293.1499938964844,0.0543769672513008,-1148.474853515625,304.0885925292969,0.7491661906242371,0.1066451668739318,0.0706678330898284,291.60748291015625,297.1499938964844,293.1499938964844,0.1149597093462944,-2719.908935546875,304.0610046386719,0.9018896222114564,0.1823637336492538,0.1676882058382034,292.08209228515625,297.1499938964844,293.1499938964844,0.0084494911134243,-2824.101806640625,300.8661499023437,0.5942732691764832,0.050000000745058,0.227580115199089,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,280.8702392578125,292.0783996582031,290.6551208496094,1.0,0.1608249545097351,1.0,1.0,0.9963205456733704,1.0,-0.7225096821784973,0.3089058697223663,0.413603812456131,0.1241700276732444,0.0,0.0,0.2696107923984527,18.926382064819336,25.0,-66.41499328613281,-5659.23681640625,44.67703628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048278808594,304.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.529296875,18000.0,0.0,0.0,0.0747541561722755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763364672660827,0.1763407737016677,-4.305272341298405e-06,0.0,7.586596620967612e-05,0.0,0.0,7.080761432647705,0.0,0.0,0.0,0.2817672491073608,4.0,0.0,1.0
802140,291.7621765136719,297.1499938964844,293.1499938964844,0.0678580105304718,-1710.7098388671875,304.0858764648437,0.8112316131591797,0.1215342134237289,0.1055632606148719,291.76190185546875,297.1499938964844,293.1499938964844,0.0144039876759052,-779.8912353515625,304.0798034667969,0.6129740476608276,0.050000000745058,0.047888983041048,291.6876220703125,297.1499938964844,293.1499938964844,0.0729893818497657,-1403.1097412109375,304.0783996582031,0.8251199722290039,0.1288799792528152,0.0866311565041542,291.6942138671875,297.1499938964844,293.1499938964844,0.1324199438095092,-3045.51416015625,304.0616455078125,0.9716222882270812,0.2038517743349075,0.1882665604352951,292.1202697753906,297.1499938964844,293.1499938964844,0.0087681328877806,-2886.125732421875,301.1471252441406,0.6129740476608276,0.050000000745058,0.2271647155284881,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,280.8440246582031,292.1164245605469,290.70074462890625,1.0,0.1646080762147903,1.0,1.0,0.9964286684989928,1.0,-0.7866445779800415,0.337555468082428,0.4490891098976135,0.1359749287366867,0.0,0.0,0.3304385840892792,17.283496856689453,25.0,54.90583801269531,-6358.462890625,50.76324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5997619628906,304.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.05078125,18000.0,0.0,0.0,0.0889860317111015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262601107358932,0.2262645065784454,-4.405556410347344e-06,0.0,9.030951332533732e-05,0.0,0.0,9.456196784973145,0.0,0.0,0.0,0.2912493348121643,4.0,0.0,1.0
802200,291.7621765136719,297.1499938964844,293.1499938964844,0.0678580105304718,-1710.7098388671875,304.0858764648437,0.8112316131591797,0.1215342134237289,0.1055632606148719,291.76190185546875,297.1499938964844,293.1499938964844,0.0144039876759052,-779.8912353515625,304.0798034667969,0.6129740476608276,0.050000000745058,0.047888983041048,291.6876220703125,297.1499938964844,293.1499938964844,0.0729893818497657,-1403.1097412109375,304.0783996582031,0.8251199722290039,0.1288799792528152,0.0866311565041542,291.6942138671875,297.1499938964844,293.1499938964844,0.1324199438095092,-3045.51416015625,304.0616455078125,0.9716222882270812,0.2038517743349075,0.1882665604352951,292.1202697753906,297.1499938964844,293.1499938964844,0.0087681328877806,-2886.125732421875,301.1471252441406,0.6129740476608276,0.050000000745058,0.2271647155284881,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,280.8440246582031,292.1164245605469,290.70074462890625,1.0,0.1646080762147903,1.0,1.0,0.9964286684989928,1.0,-0.7866445779800415,0.337555468082428,0.4490891098976135,0.1359749287366867,0.0,0.0,0.3304385840892792,17.283496856689453,25.0,54.90583801269531,-6358.462890625,50.76324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5997619628906,304.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.05078125,18000.0,0.0,0.0,0.0889860317111015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262601107358932,0.2262645065784454,-4.405556410347344e-06,0.0,9.030951332533732e-05,0.0,0.0,9.456196784973145,0.0,0.0,0.0,0.2912493348121643,4.0,0.0,1.0
802260,291.85205078125,297.1499938964844,293.1499938964844,0.0811364874243736,-1952.0477294921875,304.0852355957031,0.8589033484458923,0.1384703367948532,0.1211340799927711,291.7967529296875,297.1499938964844,293.1499938964844,0.0251477938145399,-1034.5931396484375,304.1275329589844,0.6847231984138489,0.0735829025506973,0.0640160590410232,291.7704162597656,297.1499938964844,293.1499938964844,0.0886158868670463,-1627.6263427734375,304.07635498046875,0.8793426156044006,0.1491385102272033,0.1010701283812522,291.75860595703125,297.1499938964844,293.1499938964844,0.1247699931263923,-2899.824951171875,304.106201171875,0.9709892868995668,0.2275396138429641,0.1800553649663925,292.1615905761719,297.1499938964844,293.1499938964844,0.0090576168149709,-2935.689453125,301.4135131835937,0.6214488744735718,0.050000000745058,0.2269854843616485,290.762939453125,291.1499938964844,270.4642944335937,269.71490478515625,280.8338928222656,292.15777587890625,290.776611328125,1.0,0.1687125116586685,1.0,1.0,0.99714457988739,1.0,-0.8308553695678711,0.3572556674480438,0.4735997319221496,0.144611120223999,0.0,0.0,0.3771476149559021,16.74798011779785,28.0,106.63743591308594,-6836.74560546875,56.30320358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6408386230469,304.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.701171875,18000.0,0.0,0.0,0.1067383512854576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731442153453827,0.2731487452983856,-4.528328645392321e-06,0.0,0.0001083258539438,0.0,0.0,11.951924324035645,0.0,0.0,0.0,0.3015695214271545,4.0,0.0,1.0
802320,291.85205078125,297.1499938964844,293.1499938964844,0.0811364874243736,-1952.0477294921875,304.0852355957031,0.8589033484458923,0.1384703367948532,0.1211340799927711,291.7967529296875,297.1499938964844,293.1499938964844,0.0251477938145399,-1034.5931396484375,304.1275329589844,0.6847231984138489,0.0735829025506973,0.0640160590410232,291.7704162597656,297.1499938964844,293.1499938964844,0.0886158868670463,-1627.6263427734375,304.07635498046875,0.8793426156044006,0.1491385102272033,0.1010701283812522,291.75860595703125,297.1499938964844,293.1499938964844,0.1247699931263923,-2899.824951171875,304.106201171875,0.9709892868995668,0.2275396138429641,0.1800553649663925,292.1615905761719,297.1499938964844,293.1499938964844,0.0090576168149709,-2935.689453125,301.4135131835937,0.6214488744735718,0.050000000745058,0.2269854843616485,290.762939453125,291.1499938964844,270.4642944335937,269.71490478515625,280.8338928222656,292.15777587890625,290.776611328125,1.0,0.1687125116586685,1.0,1.0,0.99714457988739,1.0,-0.8308553695678711,0.3572556674480438,0.4735997319221496,0.144611120223999,0.0,0.0,0.3771476149559021,16.74798011779785,28.0,106.63743591308594,-6836.74560546875,56.30320358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6408386230469,304.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.701171875,18000.0,0.0,0.0,0.1067383512854576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731442153453827,0.2731487452983856,-4.528328645392321e-06,0.0,0.0001083258539438,0.0,0.0,11.951924324035645,0.0,0.0,0.0,0.3015695214271545,4.0,0.0,1.0
802380,291.93829345703125,297.1499938964844,293.1499938964844,0.0927398577332496,-2167.3798828125,304.0875244140625,0.900937795639038,0.1538661569356918,0.135267972946167,291.8684387207031,297.1499938964844,293.1499938964844,0.0432162024080753,-1356.2857666015625,304.1053771972656,0.7580294013023376,0.0933895856142044,0.0845437496900558,291.8505554199219,297.1499938964844,293.1499938964844,0.1027131974697113,-1831.1339111328125,304.0774230957031,0.9295262694358826,0.1678394824266433,0.1143703386187553,291.77557373046875,297.1499938964844,293.1499938964844,0.1174516603350639,-2752.17236328125,304.1323547363281,0.9646337628364564,0.2593110203742981,0.1711788922548294,292.20367431640625,297.1499938964844,293.1499938964844,0.0093318363651633,-2979.497314453125,301.66143798828125,0.6273785829544067,0.050000000745058,0.2268650531768798,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,280.8265380859375,292.2000427246094,290.85137939453125,1.0,0.1743184030055999,1.0,1.0,0.9978604316711426,1.0,-0.8787132501602173,0.3786042928695678,0.5001089572906494,0.1543133109807968,0.0,0.0,0.4121300876140594,16.582780838012695,46.0,95.35120391845705,-7229.16162109375,63.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8570861816406,304.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17753.7578125,18000.0,0.0,0.0,0.1262485831975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144997060298919,0.3145043849945068,-4.662303126679035e-06,0.0,0.0001281262666452,0.0,0.0,14.421077728271484,0.0,0.0,0.0,0.3118694126605987,4.0,0.0,1.0
