time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802440,291.93829345703125,297.1499938964844,293.1499938964844,0.0927398577332496,-2167.3798828125,304.0875244140625,0.900937795639038,0.1538661569356918,0.135267972946167,291.8684387207031,297.1499938964844,293.1499938964844,0.0432162024080753,-1356.2857666015625,304.1053771972656,0.7580294013023376,0.0933895856142044,0.0845437496900558,291.8505554199219,297.1499938964844,293.1499938964844,0.1027131974697113,-1831.1339111328125,304.0774230957031,0.9295262694358826,0.1678394824266433,0.1143703386187553,291.77557373046875,297.1499938964844,293.1499938964844,0.1174516603350639,-2752.17236328125,304.1323547363281,0.9646337628364564,0.2593110203742981,0.1711788922548294,292.20367431640625,297.1499938964844,293.1499938964844,0.0093318363651633,-2979.497314453125,301.66143798828125,0.6273785829544067,0.050000000745058,0.2268650531768798,290.8437194824219,291.1499938964844,270.43463134765625,269.69195556640625,280.8265380859375,292.2000427246094,290.85137939453125,1.0,0.1743184030055999,1.0,1.0,0.9978604316711426,1.0,-0.8787132501602173,0.3786042928695678,0.5001089572906494,0.1543133109807968,0.0,0.0,0.4121300876140594,16.582780838012695,46.0,95.35120391845705,-7229.16162109375,63.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8570861816406,304.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17753.7578125,18000.0,0.0,0.0,0.1262485831975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144997060298919,0.3145043849945068,-4.662303126679035e-06,0.0,0.0001281262666452,0.0,0.0,14.421077728271484,0.0,0.0,0.0,0.3118694126605987,4.0,0.0,1.0
802500,291.9799194335937,297.1499938964844,293.1499938964844,0.0982697531580925,-2270.146484375,304.0888061523437,0.9099888801574708,0.1610415875911712,0.1418840438127517,291.9103088378906,297.1499938964844,293.1499938964844,0.0505347847938537,-1483.2967529296875,304.1002197265625,0.7764208912849426,0.1014068499207496,0.0926314815878868,291.8894348144531,297.1499938964844,293.1499938964844,0.1096108704805374,-1929.0927734375,304.0780944824219,0.9418142437934875,0.1766652166843414,0.1206668615341186,291.7843933105469,297.1499938964844,293.1499938964844,0.1219342574477195,-2836.953857421875,304.1271667480469,0.9687637090682985,0.2749972641468048,0.1768123507499694,292.2249450683594,297.1499938964844,293.1499938964844,0.0094825252890586,-3005.44384765625,301.7747802734375,0.623602032661438,0.050000000745058,0.2269396930932998,290.8655700683594,291.1499938964844,270.4200744628906,269.6799011230469,280.8217163085937,292.2214050292969,290.8695678710937,1.0,0.1801447719335556,1.0,1.0,0.9982184171676636,1.0,-0.9107574820518494,0.3928692042827606,0.5178882479667664,0.1611373722553253,0.0,0.0,0.4288388788700104,17.316709518432617,46.0,68.04105377197266,-7452.1220703125,69.70722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5438232421875,304.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.3046875,18000.0,0.0,0.0,0.1362888067960739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346666693687439,0.3346713781356811,-4.73207228424144e-06,0.0,0.0001383158087264,0.0,0.0,15.716618537902832,0.0,0.0,0.0,0.3172568082809448,4.0,0.0,1.0
802560,292.0205993652344,297.1499938964844,293.1499938964844,0.1037311851978302,-2370.961669921875,304.0899963378906,0.910242199897766,0.1678756177425384,0.1482084840536117,291.952880859375,297.1499938964844,293.1499938964844,0.057068970054388,-1599.4744873046875,304.0974426269531,0.7852035760879517,0.1087491884827613,0.0999300777912139,291.92755126953125,297.1499938964844,293.1499938964844,0.1164913401007652,-2025.6845703125,304.0786437988281,0.9440326690673828,0.1851463317871093,0.1267348229885101,291.8036193847656,297.1499938964844,293.1499938964844,0.1325176805257797,-3035.4443359375,304.1119689941406,0.9768590331077576,0.2885363698005676,0.1894546896219253,292.2467041015625,297.1499938964844,293.1499938964844,0.009644228965044,-3034.8935546875,301.8798522949219,0.6151822805404663,0.050000000745058,0.2271143794059753,290.8711242675781,291.1499938964844,270.4057006835937,269.6674194335937,280.8165588378906,292.2431945800781,290.87030029296875,1.0,0.1877553164958953,1.0,1.0,0.9985197186470032,1.0,-0.9497714042663574,0.4101898372173309,0.5395815372467041,0.169850617647171,0.0,0.0,0.4467706084251404,18.67715644836425,64.0,29.74023056030273,-7716.73876953125,78.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2757263183594,304.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17713.21484375,18000.0,0.0,0.0,0.1464578509330749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563321828842163,0.3563369810581207,-4.809061465493869e-06,0.0,0.000148636099766,0.0,0.0,17.176532745361328,0.0,0.0,0.0,0.3232887685298919,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1144193559885025,-2565.546142578125,304.0921936035156,0.892245888710022,0.1805169880390167,0.1599975079298019,292.0370178222656,297.1499938964844,293.1499938964844,0.0686513185501098,-1813.3414306640625,304.09576416015625,0.7824519276618958,0.1220164820551872,0.1130575016140937,292.0018615722656,297.1499938964844,293.1499938964844,0.130108505487442,-2213.707275390625,304.0797424316406,0.9270085096359252,0.201051652431488,0.138185828924179,291.88116455078125,297.1499938964844,293.1499938964844,0.1682791262865066,-3685.099609375,304.0646057128906,0.9938849806785583,0.3070379197597503,0.2303299158811569,292.2933959960937,297.1499938964844,293.1499938964844,0.0099898315966129,-3100.5625,302.0633544921875,0.586261510848999,0.050000000745058,0.2277672290802002,290.84405517578125,291.1499938964844,270.3774719238281,269.6412048339844,280.8082275390625,292.28985595703125,290.8400573730469,1.0,0.2077329158782959,1.0,1.0,0.9991223216056824,1.0,-1.0432560443878174,0.4516343772411346,0.5916216373443604,0.1921709924936294,0.0,0.0,0.4890440702438354,23.273317337036133,67.0,-27.27623176574707,-8395.84765625,105.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83941650390625,303.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.2734375,18000.0,0.0,0.0,0.1672272086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111217558383941,0.4111267626285553,-5.019607669964898e-06,0.0,0.0001697143597993,0.0,0.0,21.230194091796875,0.0,0.0,0.0,0.339467853307724,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1144193559885025,-2565.546142578125,304.0921936035156,0.892245888710022,0.1805169880390167,0.1599975079298019,292.0370178222656,297.1499938964844,293.1499938964844,0.0686513185501098,-1813.3414306640625,304.09576416015625,0.7824519276618958,0.1220164820551872,0.1130575016140937,292.0018615722656,297.1499938964844,293.1499938964844,0.130108505487442,-2213.707275390625,304.0797424316406,0.9270085096359252,0.201051652431488,0.138185828924179,291.88116455078125,297.1499938964844,293.1499938964844,0.1682791262865066,-3685.099609375,304.0646057128906,0.9938849806785583,0.3070379197597503,0.2303299158811569,292.2933959960937,297.1499938964844,293.1499938964844,0.0099898315966129,-3100.5625,302.0633544921875,0.586261510848999,0.050000000745058,0.2277672290802002,290.84405517578125,291.1499938964844,270.3774719238281,269.6412048339844,280.8082275390625,292.28985595703125,290.8400573730469,1.0,0.2077329158782959,1.0,1.0,0.9991223216056824,1.0,-1.0432560443878174,0.4516343772411346,0.5916216373443604,0.1921709924936294,0.0,0.0,0.4890440702438354,23.273317337036133,67.0,-27.27623176574707,-8395.84765625,105.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83941650390625,303.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.2734375,18000.0,0.0,0.0,0.1672272086143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111217558383941,0.4111267626285553,-5.019607669964898e-06,0.0,0.0001697143597993,0.0,0.0,21.230194091796875,0.0,0.0,0.0,0.339467853307724,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1242042481899261,-2739.917236328125,304.0951843261719,0.8735611438751221,0.1918396055698394,0.1706074327230453,292.1184387207031,297.1499938964844,293.1499938964844,0.0785142332315445,-2002.281005859375,304.09747314453125,0.7748668193817139,0.1337081491947174,0.1246550157666206,292.0737609863281,297.1499938964844,293.1499938964844,0.1428323984146118,-2385.228759765625,304.0820007324219,0.9083866477012634,0.215557262301445,0.1486700475215912,291.99517822265625,297.1499938964844,293.1499938964844,0.2026220858097076,-4279.55517578125,304.0365600585937,0.9990000128746032,0.3161005973815918,0.2676731944084167,292.3445739746094,297.1499938964844,293.1499938964844,0.0103084994480013,-3158.47119140625,302.2192687988281,0.5578303337097168,0.050000000745058,0.2285670787096023,290.82427978515625,291.1499938964844,270.3500061035156,269.6131286621094,280.8036499023437,292.3410949707031,290.8255920410156,1.0,0.2264499366283416,1.0,1.0,0.9997249841690063,1.0,-1.1282809972763062,0.4895473718643188,0.6387336850166321,0.2134764343500137,0.0,0.0,0.534358561038971,28.65244674682617,70.0,-11.67762851715088,-9135.53515625,136.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4929504394531,303.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.099609375,18000.0,0.0,0.0,0.1886560767889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814229905605316,0.4814283549785614,-5.3571634452964645e-06,0.0,0.0001914619351737,0.0,0.0,27.43093490600586,0.0,0.0,0.0,0.3617298305034637,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1242042481899261,-2739.917236328125,304.0951843261719,0.8735611438751221,0.1918396055698394,0.1706074327230453,292.1184387207031,297.1499938964844,293.1499938964844,0.0785142332315445,-2002.281005859375,304.09747314453125,0.7748668193817139,0.1337081491947174,0.1246550157666206,292.0737609863281,297.1499938964844,293.1499938964844,0.1428323984146118,-2385.228759765625,304.0820007324219,0.9083866477012634,0.215557262301445,0.1486700475215912,291.99517822265625,297.1499938964844,293.1499938964844,0.2026220858097076,-4279.55517578125,304.0365600585937,0.9990000128746032,0.3161005973815918,0.2676731944084167,292.3445739746094,297.1499938964844,293.1499938964844,0.0103084994480013,-3158.47119140625,302.2192687988281,0.5578303337097168,0.050000000745058,0.2285670787096023,290.82427978515625,291.1499938964844,270.3500061035156,269.6131286621094,280.8036499023437,292.3410949707031,290.8255920410156,1.0,0.2264499366283416,1.0,1.0,0.9997249841690063,1.0,-1.1282809972763062,0.4895473718643188,0.6387336850166321,0.2134764343500137,0.0,0.0,0.534358561038971,28.65244674682617,70.0,-11.67762851715088,-9135.53515625,136.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4929504394531,303.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17448.099609375,18000.0,0.0,0.0,0.1886560767889022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814229905605316,0.4814283549785614,-5.3571634452964645e-06,0.0,0.0001914619351737,0.0,0.0,27.43093490600586,0.0,0.0,0.0,0.3617298305034637,4.0,0.0,1.0
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.1327185332775116,-2888.28125,304.0992736816406,0.8574936985969543,0.2019712924957275,0.1801303476095199,292.19586181640625,297.1499938964844,293.1499938964844,0.0868377313017845,-2164.299560546875,304.10113525390625,0.7669132351875305,0.1441374868154525,0.1349592059850692,292.14306640625,297.1499938964844,293.1499938964844,0.1541882008314132,-2534.6689453125,304.0857849121094,0.8934402465820312,0.2287705987691879,0.1582387536764145,292.113525390625,297.1499938964844,293.1499938964844,0.2321468293666839,-4770.33984375,304.02545166015625,0.9990000128746032,0.3213675320148468,0.2991973459720611,292.397705078125,297.1499938964844,293.1499938964844,0.010575208812952,-3201.41796875,302.3577575683594,0.5338281989097595,0.050000000745058,0.2294501364231109,290.8482360839844,291.1499938964844,270.323486328125,269.5845031738281,280.7998962402344,292.3944396972656,290.8520202636719,1.0,0.2438204288482666,0.9988374710083008,0.9988374710083008,0.9998349547386168,1.0,-1.2024322748184204,0.52293860912323,0.6794936656951904,0.2323266863822937,0.0,0.0,0.5732645988464355,34.4046630859375,58.0,26.62247085571289,-9820.4365234375,169.03822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2453918457031,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17405.12109375,18000.0,0.0,0.0,0.2102916836738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527780055999756,0.5527837872505188,-5.791780949948588e-06,0.0,0.0002134193200618,0.0,0.0,35.156253814697266,0.0,0.0,0.0,0.3864653706550598,4.0,0.0,1.0
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.1327185332775116,-2888.28125,304.0992736816406,0.8574936985969543,0.2019712924957275,0.1801303476095199,292.19586181640625,297.1499938964844,293.1499938964844,0.0868377313017845,-2164.299560546875,304.10113525390625,0.7669132351875305,0.1441374868154525,0.1349592059850692,292.14306640625,297.1499938964844,293.1499938964844,0.1541882008314132,-2534.6689453125,304.0857849121094,0.8934402465820312,0.2287705987691879,0.1582387536764145,292.113525390625,297.1499938964844,293.1499938964844,0.2321468293666839,-4770.33984375,304.02545166015625,0.9990000128746032,0.3213675320148468,0.2991973459720611,292.397705078125,297.1499938964844,293.1499938964844,0.010575208812952,-3201.41796875,302.3577575683594,0.5338281989097595,0.050000000745058,0.2294501364231109,290.8482360839844,291.1499938964844,270.323486328125,269.5845031738281,280.7998962402344,292.3944396972656,290.8520202636719,1.0,0.2438204288482666,0.9988374710083008,0.9988374710083008,0.9998349547386168,1.0,-1.2024322748184204,0.52293860912323,0.6794936656951904,0.2323266863822937,0.0,0.0,0.5732645988464355,34.4046630859375,58.0,26.62247085571289,-9820.4365234375,169.03822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2453918457031,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17405.12109375,18000.0,0.0,0.0,0.2102916836738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527780055999756,0.5527837872505188,-5.791780949948588e-06,0.0,0.0002134193200618,0.0,0.0,35.156253814697266,0.0,0.0,0.0,0.3864653706550598,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400177627801895,-3012.896484375,304.10406494140625,0.8551265001296997,0.2111695259809494,0.1886797249317169,292.26715087890625,297.1499938964844,293.1499938964844,0.0941118076443672,-2306.0380859375,304.1053161621094,0.7702053189277649,0.1538445651531219,0.1443992555141449,292.2087097167969,297.1499938964844,293.1499938964844,0.1642097979784011,-2663.748291015625,304.09051513671875,0.8931265473365784,0.2409670352935791,0.1669862270355224,292.2121276855469,297.1499938964844,293.1499938964844,0.242530271410942,-4919.96875,304.0498962402344,0.9942810535430908,0.3275504112243652,0.3086725175380707,292.44891357421875,297.1499938964844,293.1499938964844,0.0107762934640049,-3227.66162109375,302.4865417480469,0.5226340293884277,0.050000000745058,0.229967787861824,290.9053955078125,291.1499938964844,270.2982177734375,269.5567932128906,280.80303955078125,292.44598388671875,290.91412353515625,1.0,0.2534787952899933,0.9976749420166016,0.9976749420166016,0.9999449849128724,1.0,-1.2481765747070312,0.54366534948349,0.7045112252235413,0.244092509150505,0.0,0.0,0.6027519106864929,37.84433364868164,46.0,81.33110809326172,-10349.4599609375,190.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.133544921875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17453.41796875,18000.0,0.0,0.0,0.2313082218170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165250539779663,0.6165313124656677,-6.255254902498564e-06,0.0,0.0002347484405618,0.0,0.0,43.47007751464844,0.0,0.0,0.0,0.4101850688457489,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400177627801895,-3012.896484375,304.10406494140625,0.8551265001296997,0.2111695259809494,0.1886797249317169,292.26715087890625,297.1499938964844,293.1499938964844,0.0941118076443672,-2306.0380859375,304.1053161621094,0.7702053189277649,0.1538445651531219,0.1443992555141449,292.2087097167969,297.1499938964844,293.1499938964844,0.1642097979784011,-2663.748291015625,304.09051513671875,0.8931265473365784,0.2409670352935791,0.1669862270355224,292.2121276855469,297.1499938964844,293.1499938964844,0.242530271410942,-4919.96875,304.0498962402344,0.9942810535430908,0.3275504112243652,0.3086725175380707,292.44891357421875,297.1499938964844,293.1499938964844,0.0107762934640049,-3227.66162109375,302.4865417480469,0.5226340293884277,0.050000000745058,0.229967787861824,290.9053955078125,291.1499938964844,270.2982177734375,269.5567932128906,280.80303955078125,292.44598388671875,290.91412353515625,1.0,0.2534787952899933,0.9976749420166016,0.9976749420166016,0.9999449849128724,1.0,-1.2481765747070312,0.54366534948349,0.7045112252235413,0.244092509150505,0.0,0.0,0.6027519106864929,37.84433364868164,46.0,81.33110809326172,-10349.4599609375,190.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.133544921875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17453.41796875,18000.0,0.0,0.0,0.2313082218170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165250539779663,0.6165313124656677,-6.255254902498564e-06,0.0,0.0002347484405618,0.0,0.0,43.47007751464844,0.0,0.0,0.0,0.4101850688457489,4.0,0.0,1.0
803100,292.3460998535156,297.1499938964844,293.1499938964844,0.1432067304849624,-3066.4951171875,304.1065979003906,0.8603255748748779,0.2154776602983474,0.1926281154155731,292.30047607421875,297.1499938964844,293.1499938964844,0.0974081233143806,-2369.79248046875,304.1074523925781,0.7775745391845703,0.158485934138298,0.148853600025177,292.2399597167969,297.1499938964844,293.1499938964844,0.1687110364437103,-2720.8291015625,304.0931396484375,0.8999205231666565,0.2467542737722396,0.1710897386074066,292.24884033203125,297.1499938964844,293.1499938964844,0.244846686720848,-4961.55615234375,304.0636291503906,0.9969208240509032,0.3322204649448395,0.3126849830150604,292.4728698730469,297.1499938964844,293.1499938964844,0.0108478683978319,-3233.699462890625,302.5501403808594,0.5221941471099854,0.050000000745058,0.2299894094467163,290.9486389160156,291.1499938964844,270.2860717773437,269.54327392578125,280.8053283691406,292.4701232910156,290.9568786621094,1.0,0.256019651889801,0.997093677520752,0.997093677520752,1.0,1.0,-1.2664204835891724,0.5519365072250366,0.7144839763641357,0.2488711178302765,0.0,0.0,0.611836850643158,38.23872756958008,46.0,97.96224975585938,-10563.3271484375,197.64161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1430358886719,304.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17545.4609375,18000.0,0.0,0.0,0.241243690252304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639909565448761,0.6399160027503967,-6.454487447626889e-06,0.0,0.0002448316954541,0.0,0.0,46.957515716552734,0.0,0.0,0.0,0.4193582832813263,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.1462557315826416,-3117.50634765625,304.10894775390625,0.8687847852706909,0.2196272909641266,0.1963962912559509,292.33221435546875,297.1499938964844,293.1499938964844,0.1006034687161445,-2431.304931640625,304.109375,0.7878929972648621,0.1630129516124725,0.1531620025634765,292.27001953125,297.1499938964844,293.1499938964844,0.1730667799711227,-2775.7587890625,304.0955505371094,0.910477578639984,0.2523754239082336,0.1750458627939224,292.28009033203125,297.1499938964844,293.1499938964844,0.2454200387001037,-4965.80322265625,304.0784912109375,0.9990000128746032,0.3374913036823272,0.3135917484760284,292.49542236328125,297.1499938964844,293.1499938964844,0.0109117832034826,-3238.421875,302.6125793457031,0.5241931676864624,0.050000000745058,0.2298887819051742,290.9889221191406,291.1499938964844,270.27423095703125,269.530029296875,280.8078918457031,292.4928894042969,290.99676513671875,1.0,0.2572895288467407,0.9965224266052246,0.9965224266052246,1.0,1.0,-1.2817275524139404,0.5588812232017517,0.7228463292121887,0.2529120743274688,0.0,0.0,0.6185356974601746,37.93994522094727,34.0,105.17768096923828,-10751.2451171875,202.2323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1971435546875,304.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17637.56640625,18000.0,0.0,0.0,0.2506695091724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578644514083862,0.6578710675239563,-6.616814061999321e-06,0.0,0.000254397658864,0.0,0.0,49.799930572509766,0.0,0.0,0.0,0.426574170589447,4.0,0.0,1.0
803220,292.43463134765625,297.1499938964844,293.1499938964844,0.1517056673765182,-3207.547607421875,304.1135559082031,0.8911446332931519,0.2274881452322006,0.2035023272037506,292.3912048339844,297.1499938964844,293.1499938964844,0.1065697148442268,-2544.637451171875,304.11297607421875,0.8128747344017029,0.1717628240585327,0.161451369524002,292.3266296386719,297.1499938964844,293.1499938964844,0.1810728162527084,-2875.49560546875,304.1003723144531,0.9395551085472108,0.263187438249588,0.1826204359531402,292.3139343261719,297.1499938964844,293.1499938964844,0.2333924472332,-4756.2158203125,304.1224975585937,0.9990000128746032,0.3525880873203277,0.3015260696411133,292.535888671875,297.1499938964844,293.1499938964844,0.011016727425158,-3241.5615234375,302.7390441894531,0.5322045683860779,0.050000000745058,0.2295168191194534,291.0848388671875,291.1499938964844,270.2516174316406,269.5043029785156,280.8170471191406,292.53375244140625,291.0948791503906,1.0,0.2561559081077575,0.99537992477417,0.99537992477417,1.0,1.0,-1.2944897413253784,0.5646653771400452,0.7298243641853333,0.2562705278396606,0.0,0.0,0.6211180090904236,36.15568542480469,25.0,132.29022216796875,-11009.947265625,202.71206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.449462890625,304.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17869.791015625,18000.0,0.0,0.0,0.2675167024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757670044898987,0.6757737994194031,-6.81431492921547e-06,0.0,0.0002714954607654,0.0,0.0,52.95104598999024,0.0,0.0,0.0,0.4340271949768066,4.0,0.0,1.0
803280,292.43463134765625,297.1499938964844,293.1499938964844,0.1517056673765182,-3207.547607421875,304.1135559082031,0.8911446332931519,0.2274881452322006,0.2035023272037506,292.3912048339844,297.1499938964844,293.1499938964844,0.1065697148442268,-2544.637451171875,304.11297607421875,0.8128747344017029,0.1717628240585327,0.161451369524002,292.3266296386719,297.1499938964844,293.1499938964844,0.1810728162527084,-2875.49560546875,304.1003723144531,0.9395551085472108,0.263187438249588,0.1826204359531402,292.3139343261719,297.1499938964844,293.1499938964844,0.2333924472332,-4756.2158203125,304.1224975585937,0.9990000128746032,0.3525880873203277,0.3015260696411133,292.535888671875,297.1499938964844,293.1499938964844,0.011016727425158,-3241.5615234375,302.7390441894531,0.5322045683860779,0.050000000745058,0.2295168191194534,291.0848388671875,291.1499938964844,270.2516174316406,269.5043029785156,280.8170471191406,292.53375244140625,291.0948791503906,1.0,0.2561559081077575,0.99537992477417,0.99537992477417,1.0,1.0,-1.2944897413253784,0.5646653771400452,0.7298243641853333,0.2562705278396606,0.0,0.0,0.6211180090904236,36.15568542480469,25.0,132.29022216796875,-11009.947265625,202.71206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.449462890625,304.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17869.791015625,18000.0,0.0,0.0,0.2675167024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757670044898987,0.6757737994194031,-6.81431492921547e-06,0.0,0.0002714954607654,0.0,0.0,52.95104598999024,0.0,0.0,0.0,0.4340271949768066,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1564881503582,-3285.595947265625,304.1177062988281,0.9235121011734008,0.2347620874643325,0.2100396752357483,292.44488525390625,297.1499938964844,293.1499938964844,0.1120930090546608,-2648.062744140625,304.1160888671875,0.8426021337509155,0.180097222328186,0.169305145740509,292.3787536621094,297.1499938964844,293.1499938964844,0.1884028315544128,-2965.718994140625,304.10467529296875,0.9750351905822754,0.2734702229499817,0.1897824704647064,292.3119812011719,297.1499938964844,293.1499938964844,0.21402408182621,-4426.91552734375,304.163818359375,0.9990000128746032,0.3741005361080169,0.2819753289222717,292.5697631835937,297.1499938964844,293.1499938964844,0.0111089218407869,-3241.195556640625,302.86871337890625,0.5465571284294128,0.050000000745058,0.2289458215236663,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,280.8271484375,292.5679931640625,291.19677734375,1.0,0.2521489262580871,0.9942373633384703,0.9942373633384703,1.0,1.0,-1.2962101697921753,0.5654029846191406,0.7308071255683899,0.2567559778690338,0.0,0.0,0.6091520190238953,33.1367073059082,43.0,137.62637329101562,-11137.978515625,196.6501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8946533203125,304.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.314453125,18000.0,0.0,0.0,0.2810356914997101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630922555923462,0.6630990505218506,-6.77470688970061e-06,0.0,0.0002852155012078,0.0,0.0,51.3110466003418,0.0,0.0,0.0,0.4296089708805084,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1564881503582,-3285.595947265625,304.1177062988281,0.9235121011734008,0.2347620874643325,0.2100396752357483,292.44488525390625,297.1499938964844,293.1499938964844,0.1120930090546608,-2648.062744140625,304.1160888671875,0.8426021337509155,0.180097222328186,0.169305145740509,292.3787536621094,297.1499938964844,293.1499938964844,0.1884028315544128,-2965.718994140625,304.10467529296875,0.9750351905822754,0.2734702229499817,0.1897824704647064,292.3119812011719,297.1499938964844,293.1499938964844,0.21402408182621,-4426.91552734375,304.163818359375,0.9990000128746032,0.3741005361080169,0.2819753289222717,292.5697631835937,297.1499938964844,293.1499938964844,0.0111089218407869,-3241.195556640625,302.86871337890625,0.5465571284294128,0.050000000745058,0.2289458215236663,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,280.8271484375,292.5679931640625,291.19677734375,1.0,0.2521489262580871,0.9942373633384703,0.9942373633384703,1.0,1.0,-1.2962101697921753,0.5654029846191406,0.7308071255683899,0.2567559778690338,0.0,0.0,0.6091520190238953,33.1367073059082,43.0,137.62637329101562,-11137.978515625,196.6501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8946533203125,304.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.314453125,18000.0,0.0,0.0,0.2810356914997101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630922555923462,0.6630990505218506,-6.77470688970061e-06,0.0,0.0002852155012078,0.0,0.0,51.3110466003418,0.0,0.0,0.0,0.4296089708805084,4.0,0.0,1.0
803460,292.53826904296875,297.1499938964844,293.1499938964844,0.1613314747810363,-3365.04443359375,304.1203308105469,0.9328580498695374,0.2413597106933593,0.2161189764738083,292.49432373046875,297.1499938964844,293.1499938964844,0.1177094802260398,-2752.90478515625,304.11798095703125,0.8537153601646423,0.1879273056983947,0.1768369376659393,292.4271850585937,297.1499938964844,293.1499938964844,0.1959645450115203,-3058.85400390625,304.1070861816406,0.984634816646576,0.2831900119781494,0.1966567188501358,292.3025817871094,297.1499938964844,293.1499938964844,0.213270753622055,-4415.2666015625,304.1591796875,0.9990000128746032,0.3972847163677215,0.2827305495738983,292.5977783203125,297.1499938964844,293.1499938964844,0.011287079192698,-3259.623291015625,302.9974975585937,0.5459712743759155,0.050000000745058,0.2289664894342422,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,280.8251647949219,292.5963134765625,291.25518798828125,1.0,0.2568849921226501,0.9935338497161864,0.9935338497161864,1.0,1.0,-1.3217145204544067,0.5771172046661377,0.7445972561836243,0.263251394033432,0.0,0.0,0.5900654196739197,33.646934509277344,61.0,79.6962890625,-11307.7734375,206.6777191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4955139160156,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18321.126953125,18000.0,0.0,0.0,0.2908825874328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279404759407043,0.6279469728469849,-6.537753961310955e-06,0.0,0.0002952088252641,0.0,0.0,46.20698928833008,0.0,0.0,0.0,0.4165626466274261,4.0,0.0,1.0
803520,292.53826904296875,297.1499938964844,293.1499938964844,0.1613314747810363,-3365.04443359375,304.1203308105469,0.9328580498695374,0.2413597106933593,0.2161189764738083,292.49432373046875,297.1499938964844,293.1499938964844,0.1177094802260398,-2752.90478515625,304.11798095703125,0.8537153601646423,0.1879273056983947,0.1768369376659393,292.4271850585937,297.1499938964844,293.1499938964844,0.1959645450115203,-3058.85400390625,304.1070861816406,0.984634816646576,0.2831900119781494,0.1966567188501358,292.3025817871094,297.1499938964844,293.1499938964844,0.213270753622055,-4415.2666015625,304.1591796875,0.9990000128746032,0.3972847163677215,0.2827305495738983,292.5977783203125,297.1499938964844,293.1499938964844,0.011287079192698,-3259.623291015625,302.9974975585937,0.5459712743759155,0.050000000745058,0.2289664894342422,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,280.8251647949219,292.5963134765625,291.25518798828125,1.0,0.2568849921226501,0.9935338497161864,0.9935338497161864,1.0,1.0,-1.3217145204544067,0.5771172046661377,0.7445972561836243,0.263251394033432,0.0,0.0,0.5900654196739197,33.646934509277344,61.0,79.6962890625,-11307.7734375,206.6777191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4955139160156,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18321.126953125,18000.0,0.0,0.0,0.2908825874328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279404759407043,0.6279469728469849,-6.537753961310955e-06,0.0,0.0002952088252641,0.0,0.0,46.20698928833008,0.0,0.0,0.0,0.4165626466274261,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.1667340546846389,-3454.765380859375,304.1211853027344,0.917217493057251,0.2472230345010757,0.2216624468564987,292.54034423828125,297.1499938964844,293.1499938964844,0.1237900629639625,-2866.701904296875,304.1184997558594,0.8456942439079285,0.1952041685581207,0.1839701384305954,292.4723815917969,297.1499938964844,293.1499938964844,0.2044399231672287,-3163.795654296875,304.10723876953125,0.9740701913833618,0.2923303544521332,0.2032141387462616,292.32574462890625,297.1499938964844,293.1499938964844,0.2314360737800598,-4721.8623046875,304.1253356933594,0.9990000128746032,0.4141344130039215,0.3028896749019623,292.6222839355469,297.1499938964844,293.1499938964844,0.0115826157853007,-3304.66455078125,303.1189270019531,0.5312643647193909,0.050000000745058,0.2295557409524917,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,280.81298828125,292.6210021972656,291.24078369140625,1.0,0.2684410214424133,0.9928302764892578,0.9928302764892578,1.0,1.0,-1.3697001934051514,0.5991941690444946,0.7705060839653015,0.2757352888584137,0.0,0.0,0.5776287913322449,37.574893951416016,79.0,-1.5328110456466677,-11604.623046875,233.37782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1524963378906,305.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.12890625,18000.0,0.0,0.0,0.297615647315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597701370716095,0.5977076292037964,-6.296637366176583e-06,0.0,0.0003020420554094,0.0,0.0,41.87077713012695,0.0,0.0,0.0,0.4051433801651001,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.1667340546846389,-3454.765380859375,304.1211853027344,0.917217493057251,0.2472230345010757,0.2216624468564987,292.54034423828125,297.1499938964844,293.1499938964844,0.1237900629639625,-2866.701904296875,304.1184997558594,0.8456942439079285,0.1952041685581207,0.1839701384305954,292.4723815917969,297.1499938964844,293.1499938964844,0.2044399231672287,-3163.795654296875,304.10723876953125,0.9740701913833618,0.2923303544521332,0.2032141387462616,292.32574462890625,297.1499938964844,293.1499938964844,0.2314360737800598,-4721.8623046875,304.1253356933594,0.9990000128746032,0.4141344130039215,0.3028896749019623,292.6222839355469,297.1499938964844,293.1499938964844,0.0115826157853007,-3304.66455078125,303.1189270019531,0.5312643647193909,0.050000000745058,0.2295557409524917,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,280.81298828125,292.6210021972656,291.24078369140625,1.0,0.2684410214424133,0.9928302764892578,0.9928302764892578,1.0,1.0,-1.3697001934051514,0.5991941690444946,0.7705060839653015,0.2757352888584137,0.0,0.0,0.5776287913322449,37.574893951416016,79.0,-1.5328110456466677,-11604.623046875,233.37782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1524963378906,305.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.12890625,18000.0,0.0,0.0,0.297615647315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597701370716095,0.5977076292037964,-6.296637366176583e-06,0.0,0.0003020420554094,0.0,0.0,41.87077713012695,0.0,0.0,0.0,0.4051433801651001,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694713532924652,-3500.2646484375,304.1214599609375,0.904037356376648,0.2498394101858139,0.224201813340187,292.56231689453125,297.1499938964844,293.1499938964844,0.1268919259309768,-2924.5712890625,304.1185913085937,0.8371142148971558,0.1986158341169357,0.1873688846826553,292.4939880371094,297.1499938964844,293.1499938964844,0.2088432163000106,-3218.18603515625,304.10699462890625,0.9628666639328004,0.2966704070568084,0.2063655406236648,292.35211181640625,297.1499938964844,293.1499938964844,0.2461870610713958,-4966.4970703125,304.1029968261719,0.9990000128746032,0.419407844543457,0.3186033368110657,292.63409423828125,297.1499938964844,293.1499938964844,0.0117615591734647,-3333.510986328125,303.1765441894531,0.5210493206977844,0.050000000745058,0.2300434559583664,291.22271728515625,291.1499938964844,270.1841125488281,269.42340087890625,280.8041076660156,292.6328430175781,291.2185974121094,1.0,0.2763252556324005,0.9924784898757936,0.9924784898757936,1.0,1.0,-1.400056004524231,0.61321622133255,0.7868397831916809,0.2836774885654449,0.0,0.0,0.5748385787010193,40.6898193359375,79.0,-32.31404495239258,-11807.5107421875,252.6537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4690856933594,305.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.892578125,18000.0,0.0,0.0,0.3001239001750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886805057525635,0.5886867046356201,-6.215538178366842e-06,0.0,0.0003045875928364,0.0,0.0,40.57722091674805,0.0,0.0,0.0,0.4016487598419189,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.172165110707283,-3544.97265625,304.1217346191406,0.8896781802177429,0.2522602081298828,0.22658072412014,292.5836486816406,297.1499938964844,293.1499938964844,0.1299829632043838,-2982.03466796875,304.1186828613281,0.8268022537231445,0.2018665969371795,0.1906453967094421,292.5151062011719,297.1499938964844,293.1499938964844,0.2132725417613983,-3272.71044921875,304.1067810058594,0.9483633041381836,0.3008360564708709,0.2094219326972961,292.3881530761719,297.1499938964844,293.1499938964844,0.2641374170780182,-5259.83349609375,304.0788879394531,0.9990000128746032,0.4224452078342438,0.3373368084430694,292.6459350585937,297.1499938964844,293.1499938964844,0.011956438422203,-3365.20947265625,303.2317810058594,0.510236382484436,0.050000000745058,0.2306572347879409,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,280.7939758300781,292.64471435546875,291.1910400390625,1.0,0.2853699624538421,0.9919183254241944,0.9919183254241944,1.0,1.0,-1.433735728263855,0.6288187503814697,0.8049169778823853,0.2925148010253906,0.0,0.0,0.5744649171829224,44.54872512817383,97.0,-54.70439147949219,-12044.5537109375,275.9154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7621765136719,305.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.900390625,18000.0,0.0,0.0,0.3022567629814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842697024345398,0.5842758417129517,-6.166257207951276e-06,0.0,0.0003067521902266,0.0,0.0,39.90237808227539,0.0,0.0,0.0,0.3998372852802276,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773104220628738,-3630.004150390625,304.1225891113281,0.8587899804115295,0.2565804123878479,0.2309238761663437,292.6247863769531,297.1499938964844,293.1499938964844,0.1359882652759552,-3092.919921875,304.1191101074219,0.8026043176651001,0.2078709751367569,0.1968099474906921,292.55615234375,297.1499938964844,293.1499938964844,0.2219485938549041,-3378.77294921875,304.10675048828125,0.9138022661209106,0.3085961043834686,0.2152048945426941,292.48699951171875,297.1499938964844,293.1499938964844,0.3079563081264496,-5958.30859375,304.02960205078125,0.9990000128746032,0.4217830896377563,0.3818040192127228,292.6702880859375,297.1499938964844,293.1499938964844,0.0123818330466747,-3433.842041015625,303.3345642089844,0.4891402721405029,0.050000000745058,0.2322548776865005,291.1355895996094,291.1499938964844,270.16119384765625,269.3935852050781,280.7709655761719,292.6690979003906,291.1309814453125,1.0,0.3062525689601898,0.9907979369163512,0.9907979369163512,1.0,1.0,-1.5085864067077637,0.6636750102043152,0.8449113368988037,0.3122458755970001,0.0,0.0,0.5803787708282471,54.42856979370117,100.0,-76.08149719238281,-12605.2353515625,334.5508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2417297363281,306.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2578125,18000.0,0.0,0.0,0.3059988021850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888888239860535,0.5888949632644653,-6.163738817122066e-06,0.0,0.0003105498908553,0.0,0.0,40.3203239440918,0.0,0.0,0.0,0.4011594653129577,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773104220628738,-3630.004150390625,304.1225891113281,0.8587899804115295,0.2565804123878479,0.2309238761663437,292.6247863769531,297.1499938964844,293.1499938964844,0.1359882652759552,-3092.919921875,304.1191101074219,0.8026043176651001,0.2078709751367569,0.1968099474906921,292.55615234375,297.1499938964844,293.1499938964844,0.2219485938549041,-3378.77294921875,304.10675048828125,0.9138022661209106,0.3085961043834686,0.2152048945426941,292.48699951171875,297.1499938964844,293.1499938964844,0.3079563081264496,-5958.30859375,304.02960205078125,0.9990000128746032,0.4217830896377563,0.3818040192127228,292.6702880859375,297.1499938964844,293.1499938964844,0.0123818330466747,-3433.842041015625,303.3345642089844,0.4891402721405029,0.050000000745058,0.2322548776865005,291.1355895996094,291.1499938964844,270.16119384765625,269.3935852050781,280.7709655761719,292.6690979003906,291.1309814453125,1.0,0.3062525689601898,0.9907979369163512,0.9907979369163512,1.0,1.0,-1.5085864067077637,0.6636750102043152,0.8449113368988037,0.3122458755970001,0.0,0.0,0.5803787708282471,54.42856979370117,100.0,-76.08149719238281,-12605.2353515625,334.5508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2417297363281,306.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2578125,18000.0,0.0,0.0,0.3059988021850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888888239860535,0.5888949632644653,-6.163738817122066e-06,0.0,0.0003105498908553,0.0,0.0,40.3203239440918,0.0,0.0,0.0,0.4011594653129577,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815243363380432,-3698.417724609375,304.1247863769531,0.8306322693824768,0.2603850960731506,0.2348363399505615,292.6634826660156,297.1499938964844,293.1499938964844,0.1412403732538223,-3188.267333984375,304.1207275390625,0.777468204498291,0.2133283168077469,0.2025070339441299,292.5954895019531,297.1499938964844,293.1499938964844,0.229473665356636,-3469.1552734375,304.1087341308594,0.8833256959915161,0.3156619369983673,0.2205512225627899,292.5928649902344,297.1499938964844,293.1499938964844,0.3253973424434662,-6209.73828125,304.043701171875,0.9776175022125244,0.4170296192169189,0.3962359130382538,292.69488525390625,297.1499938964844,293.1499938964844,0.0128063019365072,-3497.0224609375,303.4311828613281,0.4668276607990265,0.050000000745058,0.2342590242624282,291.1098327636719,291.1499938964844,270.1480712890625,269.37548828125,280.7642822265625,292.694580078125,291.1134948730469,1.0,0.3230162858963012,0.9896775484085084,0.9896775484085084,1.0,1.0,-1.5475014448165894,0.6818099617958069,0.8656914830207825,0.3227353394031524,0.0,0.0,0.5886971950531006,65.86973571777344,103.0,-17.12560272216797,-13049.142578125,383.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5633239746094,306.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.765625,18000.0,0.0,0.0,0.3097324967384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060999631881714,0.6061062812805176,-6.269750883802772e-06,0.0,0.0003143390931654,0.0,0.0,42.534027099609375,0.0,0.0,0.0,0.4072245955467224,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815243363380432,-3698.417724609375,304.1247863769531,0.8306322693824768,0.2603850960731506,0.2348363399505615,292.6634826660156,297.1499938964844,293.1499938964844,0.1412403732538223,-3188.267333984375,304.1207275390625,0.777468204498291,0.2133283168077469,0.2025070339441299,292.5954895019531,297.1499938964844,293.1499938964844,0.229473665356636,-3469.1552734375,304.1087341308594,0.8833256959915161,0.3156619369983673,0.2205512225627899,292.5928649902344,297.1499938964844,293.1499938964844,0.3253973424434662,-6209.73828125,304.043701171875,0.9776175022125244,0.4170296192169189,0.3962359130382538,292.69488525390625,297.1499938964844,293.1499938964844,0.0128063019365072,-3497.0224609375,303.4311828613281,0.4668276607990265,0.050000000745058,0.2342590242624282,291.1098327636719,291.1499938964844,270.1480712890625,269.37548828125,280.7642822265625,292.694580078125,291.1134948730469,1.0,0.3230162858963012,0.9896775484085084,0.9896775484085084,1.0,1.0,-1.5475014448165894,0.6818099617958069,0.8656914830207825,0.3227353394031524,0.0,0.0,0.5886971950531006,65.86973571777344,103.0,-17.12560272216797,-13049.142578125,383.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5633239746094,306.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.765625,18000.0,0.0,0.0,0.3097324967384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060999631881714,0.6061062812805176,-6.269750883802772e-06,0.0,0.0003143390931654,0.0,0.0,42.534027099609375,0.0,0.0,0.0,0.4072245955467224,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844423711299896,-3744.359130859375,304.1282958984375,0.810472309589386,0.2636901140213012,0.2382850795984268,292.7004089355469,297.1499938964844,293.1499938964844,0.1453642696142196,-3261.44140625,304.12359619140625,0.7600709199905396,0.2181672602891922,0.2076280415058136,292.632080078125,297.1499938964844,293.1499938964844,0.2354441881179809,-3539.296630859375,304.11248779296875,0.8626506328582764,0.3222869634628296,0.2255101501941681,292.6539611816406,297.1499938964844,293.1499938964844,0.3260698318481445,-6212.66796875,304.0770568847656,0.9478548765182496,0.4187022149562835,0.3969196081161499,292.71795654296875,297.1499938964844,293.1499938964844,0.0131653370335698,-3543.0966796875,303.5267333984375,0.4450260400772095,0.050000000745058,0.236149400472641,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,280.7690734863281,292.7239685058594,291.1443786621094,1.0,0.3358916342258453,0.9881201982498168,0.9881201982498168,1.0,1.0,-1.5656354427337646,0.6902209520339966,0.8754144906997681,0.3277030885219574,0.0,0.0,0.5868895649909973,76.3170394897461,106.0,17.937013626098633,-13247.4208984375,421.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8185119628906,306.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.3130079805850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074161529541016,0.6074224710464478,-6.3098641476244666e-06,0.0,0.0003176633326802,0.0,0.0,42.88249206542969,0.0,0.0,0.0,0.4080420136451721,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844423711299896,-3744.359130859375,304.1282958984375,0.810472309589386,0.2636901140213012,0.2382850795984268,292.7004089355469,297.1499938964844,293.1499938964844,0.1453642696142196,-3261.44140625,304.12359619140625,0.7600709199905396,0.2181672602891922,0.2076280415058136,292.632080078125,297.1499938964844,293.1499938964844,0.2354441881179809,-3539.296630859375,304.11248779296875,0.8626506328582764,0.3222869634628296,0.2255101501941681,292.6539611816406,297.1499938964844,293.1499938964844,0.3260698318481445,-6212.66796875,304.0770568847656,0.9478548765182496,0.4187022149562835,0.3969196081161499,292.71795654296875,297.1499938964844,293.1499938964844,0.0131653370335698,-3543.0966796875,303.5267333984375,0.4450260400772095,0.050000000745058,0.236149400472641,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,280.7690734863281,292.7239685058594,291.1443786621094,1.0,0.3358916342258453,0.9881201982498168,0.9881201982498168,1.0,1.0,-1.5656354427337646,0.6902209520339966,0.8754144906997681,0.3277030885219574,0.0,0.0,0.5868895649909973,76.3170394897461,106.0,17.937013626098633,-13247.4208984375,421.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8185119628906,306.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.3130079805850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074161529541016,0.6074224710464478,-6.3098641476244666e-06,0.0,0.0003176633326802,0.0,0.0,42.88249206542969,0.0,0.0,0.0,0.4080420136451721,4.0,0.0,1.0
