time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1872903853654861,-3789.612060546875,304.1307678222656,0.7972702980041504,0.2666256725788116,0.2412784546613693,292.7354431152344,297.1499938964844,293.1499938964844,0.1492335945367813,-3330.088134765625,304.1259460449219,0.7503690719604492,0.2224532812833786,0.2120999842882156,292.6669616699219,297.1499938964844,293.1499938964844,0.2413887083530426,-3609.235107421875,304.1150817871094,0.8512039184570312,0.3283370733261108,0.2300722450017929,292.6963806152344,297.1499938964844,293.1499938964844,0.3306125700473785,-6273.81982421875,304.09356689453125,0.9292898774147034,0.422644704580307,0.4005866944789886,292.7386169433594,297.1499938964844,293.1499938964844,0.0135221760720014,-3588.97412109375,303.6195678710937,0.4322362244129181,0.050000000745058,0.2375972270965576,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,280.7705993652344,292.74810791015625,291.152587890625,1.0,0.3463313281536102,0.9865627884864808,0.9865627884864808,1.0,1.0,-1.5862159729003906,0.699833333492279,0.8863826394081116,0.3332000970840454,0.0,0.0,0.5859577655792236,84.45094299316406,109.0,12.822379112243652,-13422.23046875,454.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04962158203125,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.3155502676963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057704091072083,0.6057767271995544,-6.302027031779289e-06,0.0,0.0003202433872502,0.0,0.0,42.6793327331543,0.0,0.0,0.0,0.4075058102607727,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1872903853654861,-3789.612060546875,304.1307678222656,0.7972702980041504,0.2666256725788116,0.2412784546613693,292.7354431152344,297.1499938964844,293.1499938964844,0.1492335945367813,-3330.088134765625,304.1259460449219,0.7503690719604492,0.2224532812833786,0.2120999842882156,292.6669616699219,297.1499938964844,293.1499938964844,0.2413887083530426,-3609.235107421875,304.1150817871094,0.8512039184570312,0.3283370733261108,0.2300722450017929,292.6963806152344,297.1499938964844,293.1499938964844,0.3306125700473785,-6273.81982421875,304.09356689453125,0.9292898774147034,0.422644704580307,0.4005866944789886,292.7386169433594,297.1499938964844,293.1499938964844,0.0135221760720014,-3588.97412109375,303.6195678710937,0.4322362244129181,0.050000000745058,0.2375972270965576,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,280.7705993652344,292.74810791015625,291.152587890625,1.0,0.3463313281536102,0.9865627884864808,0.9865627884864808,1.0,1.0,-1.5862159729003906,0.699833333492279,0.8863826394081116,0.3332000970840454,0.0,0.0,0.5859577655792236,84.45094299316406,109.0,12.822379112243652,-13422.23046875,454.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04962158203125,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.3155502676963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057704091072083,0.6057767271995544,-6.302027031779289e-06,0.0,0.0003202433872502,0.0,0.0,42.6793327331543,0.0,0.0,0.0,0.4075058102607727,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886233538389206,-3810.784423828125,304.1318359375,0.7922986745834351,0.2679785192012787,0.2426471263170242,292.75213623046875,297.1499938964844,293.1499938964844,0.1510324627161026,-3361.88916015625,304.1270446777344,0.7469545006752014,0.2244235724210739,0.21414315700531,292.68408203125,297.1499938964844,293.1499938964844,0.2441409230232238,-3641.462890625,304.1164245605469,0.8471289873123169,0.331094354391098,0.2321414351463318,292.7144775390625,297.1499938964844,293.1499938964844,0.3331360518932342,-6309.11865234375,304.0992126464844,0.9226061105728148,0.4248363375663757,0.4027337431907654,292.7480163574219,297.1499938964844,293.1499938964844,0.0136976735666394,-3610.959716796875,303.66571044921875,0.4276232421398163,0.050000000745058,0.2382152527570724,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,280.77203369140625,292.760498046875,291.15460205078125,1.0,0.3508489727973938,0.985784113407135,0.985784113407135,1.0,1.0,-1.596116304397583,0.704460620880127,0.8916556239128113,0.3358490765094757,0.0,0.0,0.5854431986808777,87.94731140136719,109.0,9.351041793823242,-13501.47265625,469.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1545715332031,306.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.316594660282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048063039779663,0.6048126220703125,-6.2956173678685445e-06,0.0,0.0003213033196516,0.0,0.0,42.55062484741211,0.0,0.0,0.0,0.4071542620658874,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899008601903915,-3831.070556640625,304.1328125,0.7880939841270447,0.2692606449127197,0.2439397275447845,292.7682800292969,297.1499938964844,293.1499938964844,0.1527502238750457,-3392.192626953125,304.1280822753906,0.7441591024398804,0.2262909114360809,0.216072991490364,292.70074462890625,297.1499938964844,293.1499938964844,0.2467796355485916,-3672.287109375,304.11773681640625,0.8437832593917847,0.3337215185165405,0.2341013848781585,292.7313232421875,297.1499938964844,293.1499938964844,0.3356822729110718,-6345.12060546875,304.1037902832031,0.9171313047409058,0.4270428717136383,0.4049213230609894,292.7568359375,297.1499938964844,293.1499938964844,0.0138722909614443,-3632.4755859375,303.7117004394531,0.4237864017486572,0.050000000745058,0.2387787401676178,291.15533447265625,291.1499938964844,270.11981201171875,269.3304443359375,280.77410888671875,292.77349853515625,291.1554870605469,1.0,0.3549902439117431,0.9852073192596436,0.9852073192596436,1.0,1.0,-1.605641484260559,0.7089199423789978,0.8967214822769165,0.3384051322937011,0.0,0.0,0.5849771499633789,91.14657592773438,97.0,6.034216403961182,-13575.4677734375,483.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2522888183594,306.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.875,18000.0,0.0,0.0,0.3175086975097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038419008255005,0.6038482189178467,-6.288690201472491e-06,0.0,0.0003222309751436,0.0,0.0,42.41929244995117,0.0,0.0,0.0,0.40679731965065,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921153664588928,-3866.074462890625,304.1348571777344,0.789423406124115,0.2716652452945709,0.2461601942777633,292.79864501953125,297.1499938964844,293.1499938964844,0.1558033972978592,-3445.787353515625,304.1303100585937,0.7468668222427368,0.2298012524843216,0.2194763422012329,292.73248291015625,297.1499938964844,293.1499938964844,0.2515712976455688,-3727.95849609375,304.1205139160156,0.846693754196167,0.3386667966842651,0.2376287132501602,292.7622985839844,297.1499938964844,293.1499938964844,0.3404327630996704,-6412.5234375,304.1112365722656,0.919241428375244,0.4313656091690063,0.4090397357940674,292.7727355957031,297.1499938964844,293.1499938964844,0.0141280414536595,-3660.45849609375,303.803955078125,0.423041969537735,0.050000000745058,0.2388931661844253,291.1568298339844,291.1499938964844,270.11431884765625,269.3187255859375,280.7807006835937,292.8005065917969,291.1570129394531,1.0,0.3571606278419494,0.9840537309646606,0.9840537309646606,1.0,1.0,-1.621712327003479,0.7164382934570312,0.9052740335464478,0.3427409827709198,0.0,0.0,0.5839868187904358,92.08406829833984,85.0,3.4671363830566406,-13701.1904296875,496.1868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271240234375,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.3189930915832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019959449768066,0.6020022034645081,-6.275256964727305e-06,0.0,0.0003237374476157,0.0,0.0,42.16763305664063,0.0,0.0,0.0,0.4061028659343719,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921153664588928,-3866.074462890625,304.1348571777344,0.789423406124115,0.2716652452945709,0.2461601942777633,292.79864501953125,297.1499938964844,293.1499938964844,0.1558033972978592,-3445.787353515625,304.1303100585937,0.7468668222427368,0.2298012524843216,0.2194763422012329,292.73248291015625,297.1499938964844,293.1499938964844,0.2515712976455688,-3727.95849609375,304.1205139160156,0.846693754196167,0.3386667966842651,0.2376287132501602,292.7622985839844,297.1499938964844,293.1499938964844,0.3404327630996704,-6412.5234375,304.1112365722656,0.919241428375244,0.4313656091690063,0.4090397357940674,292.7727355957031,297.1499938964844,293.1499938964844,0.0141280414536595,-3660.45849609375,303.803955078125,0.423041969537735,0.050000000745058,0.2388931661844253,291.1568298339844,291.1499938964844,270.11431884765625,269.3187255859375,280.7807006835937,292.8005065917969,291.1570129394531,1.0,0.3571606278419494,0.9840537309646606,0.9840537309646606,1.0,1.0,-1.621712327003479,0.7164382934570312,0.9052740335464478,0.3427409827709198,0.0,0.0,0.5839868187904358,92.08406829833984,85.0,3.4671363830566406,-13701.1904296875,496.1868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4271240234375,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.3189930915832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019959449768066,0.6020022034645081,-6.275256964727305e-06,0.0,0.0003237374476157,0.0,0.0,42.16763305664063,0.0,0.0,0.0,0.4061028659343719,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940148025751114,-3895.987060546875,304.13671875,0.7982596158981323,0.2738919854164123,0.2480586767196655,292.8263244628906,297.1499938964844,293.1499938964844,0.1585146635770797,-3493.157470703125,304.1323547363281,0.7561393976211548,0.2330874055624008,0.2224853336811065,292.7621765136719,297.1499938964844,293.1499938964844,0.2558495104312897,-3777.38720703125,304.1231994628906,0.8571208119392395,0.3432210087776184,0.2407581806182861,292.7904663085937,297.1499938964844,293.1499938964844,0.3447341024875641,-6473.7275390625,304.116943359375,0.9314494729042052,0.4354709386825561,0.4128119647502899,292.7864074707031,297.1499938964844,293.1499938964844,0.0143092293292284,-3676.5478515625,303.89697265625,0.4275805056095123,0.050000000745058,0.2382193803787231,291.1582946777344,291.1499938964844,270.1108703613281,269.30877685546875,280.7897644042969,292.8283386230469,291.158447265625,1.0,0.3552003800868988,0.9829001426696776,0.9829001426696776,1.0,1.0,-1.6350828409194946,0.7226920127868652,0.9123908281326294,0.3463505804538727,0.0,0.0,0.5827732086181641,88.76214599609375,73.0,2.246540307998657,-13799.5888671875,495.0769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5779113769531,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.3200677633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997195839881897,0.5997258424758911,-6.259401743591297e-06,0.0,0.0003248280845582,0.0,0.0,41.86239242553711,0.0,0.0,0.0,0.4052602052688598,4.0,0.0,1.0
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940148025751114,-3895.987060546875,304.13671875,0.7982596158981323,0.2738919854164123,0.2480586767196655,292.8263244628906,297.1499938964844,293.1499938964844,0.1585146635770797,-3493.157470703125,304.1323547363281,0.7561393976211548,0.2330874055624008,0.2224853336811065,292.7621765136719,297.1499938964844,293.1499938964844,0.2558495104312897,-3777.38720703125,304.1231994628906,0.8571208119392395,0.3432210087776184,0.2407581806182861,292.7904663085937,297.1499938964844,293.1499938964844,0.3447341024875641,-6473.7275390625,304.116943359375,0.9314494729042052,0.4354709386825561,0.4128119647502899,292.7864074707031,297.1499938964844,293.1499938964844,0.0143092293292284,-3676.5478515625,303.89697265625,0.4275805056095123,0.050000000745058,0.2382193803787231,291.1582946777344,291.1499938964844,270.1108703613281,269.30877685546875,280.7897644042969,292.8283386230469,291.158447265625,1.0,0.3552003800868988,0.9829001426696776,0.9829001426696776,1.0,1.0,-1.6350828409194946,0.7226920127868652,0.9123908281326294,0.3463505804538727,0.0,0.0,0.5827732086181641,88.76214599609375,73.0,2.246540307998657,-13799.5888671875,495.0769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5779113769531,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.3200677633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997195839881897,0.5997258424758911,-6.259401743591297e-06,0.0,0.0003248280845582,0.0,0.0,41.86239242553711,0.0,0.0,0.0,0.4052602052688598,4.0,0.0,1.0
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956718415021896,-3922.02783203125,304.1383972167969,0.8126897215843201,0.2759487330913543,0.2497010231018066,292.8515014648437,297.1499938964844,293.1499938964844,0.1609766483306884,-3536.03271484375,304.1341247558594,0.7709905505180359,0.2361814826726913,0.2251999676227569,292.7899169921875,297.1499938964844,293.1499938964844,0.2597043812274933,-3821.7353515625,304.1257019042969,0.8738550543785095,0.3474179804325104,0.2435535788536071,292.81646728515625,297.1499938964844,293.1499938964844,0.3486258685588836,-6529.19970703125,304.1214599609375,0.9510483145713806,0.4393056631088257,0.4162321388721466,292.798095703125,297.1499938964844,293.1499938964844,0.0144415888935327,-3685.040771484375,303.99072265625,0.4367800056934356,0.050000000745058,0.2370396107435226,291.1590881347656,291.1499938964844,270.10955810546875,269.3006896972656,280.799072265625,292.8533935546875,291.1590881347656,1.0,0.3503768742084503,0.981727421283722,0.981727421283722,1.0,1.0,-1.6463608741760254,0.7279626727104187,0.9183982610702516,0.3493991196155548,0.0,0.0,0.5814914703369141,82.6984634399414,61.0,0.8902127742767334,-13877.533203125,484.9601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079162597656,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.302734375,18000.0,0.0,0.0,0.3207882642745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972263813018799,0.5972325801849365,-6.241667506401427e-06,0.0,0.0003255593182984,0.0,0.0,41.527610778808594,0.0,0.0,0.0,0.4043349325656891,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956718415021896,-3922.02783203125,304.1383972167969,0.8126897215843201,0.2759487330913543,0.2497010231018066,292.8515014648437,297.1499938964844,293.1499938964844,0.1609766483306884,-3536.03271484375,304.1341247558594,0.7709905505180359,0.2361814826726913,0.2251999676227569,292.7899169921875,297.1499938964844,293.1499938964844,0.2597043812274933,-3821.7353515625,304.1257019042969,0.8738550543785095,0.3474179804325104,0.2435535788536071,292.81646728515625,297.1499938964844,293.1499938964844,0.3486258685588836,-6529.19970703125,304.1214599609375,0.9510483145713806,0.4393056631088257,0.4162321388721466,292.798095703125,297.1499938964844,293.1499938964844,0.0144415888935327,-3685.040771484375,303.99072265625,0.4367800056934356,0.050000000745058,0.2370396107435226,291.1590881347656,291.1499938964844,270.10955810546875,269.3006896972656,280.799072265625,292.8533935546875,291.1590881347656,1.0,0.3503768742084503,0.981727421283722,0.981727421283722,1.0,1.0,-1.6463608741760254,0.7279626727104187,0.9183982610702516,0.3493991196155548,0.0,0.0,0.5814914703369141,82.6984634399414,61.0,0.8902127742767334,-13877.533203125,484.9601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079162597656,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.302734375,18000.0,0.0,0.0,0.3207882642745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972263813018799,0.5972325801849365,-6.241667506401427e-06,0.0,0.0003255593182984,0.0,0.0,41.527610778808594,0.0,0.0,0.0,0.4043349325656891,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971372961997985,-3945.037109375,304.1398010253906,0.8313165307044983,0.2778327465057373,0.2511263787746429,292.8744201660156,297.1499938964844,293.1499938964844,0.1632451117038726,-3575.44580078125,304.1356201171875,0.7916098237037659,0.2390922009944915,0.2276728004217147,292.8158569335937,297.1499938964844,293.1499938964844,0.2632100582122803,-3861.9365234375,304.1279602050781,0.8970670700073242,0.3512775301933288,0.2460610419511795,292.8404541015625,297.1499938964844,293.1499938964844,0.3521834015846252,-6579.9921875,304.125,0.9752861261367798,0.4428877830505371,0.4193350374698639,292.808349609375,297.1499938964844,293.1499938964844,0.0145400939509272,-3688.512451171875,304.0843811035156,0.4514109194278717,0.050000000745058,0.2355334162712097,291.1584167480469,291.1499938964844,270.11041259765625,269.2944641113281,280.80767822265625,292.8741149902344,291.1584167480469,1.0,0.3435623943805694,0.9805547595024108,0.9805547595024108,1.0,1.0,-1.655969500541687,0.7324484586715698,0.9235210418701172,0.3519986867904663,0.0,0.0,0.5804125666618347,74.85939025878906,49.0,-0.4125660955905914,-13941.8916015625,468.6785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.755859375,18000.0,0.0,0.0,0.321222573518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949741005897522,0.5949802994728088,-6.224785920494469e-06,0.0,0.0003260000667069,0.0,0.0,41.22191619873047,0.0,0.0,0.0,0.4034911692142486,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971372961997985,-3945.037109375,304.1398010253906,0.8313165307044983,0.2778327465057373,0.2511263787746429,292.8744201660156,297.1499938964844,293.1499938964844,0.1632451117038726,-3575.44580078125,304.1356201171875,0.7916098237037659,0.2390922009944915,0.2276728004217147,292.8158569335937,297.1499938964844,293.1499938964844,0.2632100582122803,-3861.9365234375,304.1279602050781,0.8970670700073242,0.3512775301933288,0.2460610419511795,292.8404541015625,297.1499938964844,293.1499938964844,0.3521834015846252,-6579.9921875,304.125,0.9752861261367798,0.4428877830505371,0.4193350374698639,292.808349609375,297.1499938964844,293.1499938964844,0.0145400939509272,-3688.512451171875,304.0843811035156,0.4514109194278717,0.050000000745058,0.2355334162712097,291.1584167480469,291.1499938964844,270.11041259765625,269.2944641113281,280.80767822265625,292.8741149902344,291.1584167480469,1.0,0.3435623943805694,0.9805547595024108,0.9805547595024108,1.0,1.0,-1.655969500541687,0.7324484586715698,0.9235210418701172,0.3519986867904663,0.0,0.0,0.5804125666618347,74.85939025878906,49.0,-0.4125660955905914,-13941.8916015625,468.6785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.755859375,18000.0,0.0,0.0,0.321222573518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949741005897522,0.5949802994728088,-6.224785920494469e-06,0.0,0.0003260000667069,0.0,0.0,41.22191619873047,0.0,0.0,0.0,0.4034911692142486,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977901756763458,-3955.2666015625,304.1404724121094,0.8428069353103638,0.2787028849124908,0.2517596185207367,292.8851318359375,297.1499938964844,293.1499938964844,0.1643031686544418,-3593.787109375,304.1363220214844,0.8042829036712646,0.240475058555603,0.228824034333229,292.8282165527344,297.1499938964844,293.1499938964844,0.2648279368877411,-3880.4365234375,304.1290283203125,0.9117612242698668,0.3530832231044769,0.2472145408391952,292.8517150878906,297.1499938964844,293.1499938964844,0.353844404220581,-6603.72119140625,304.12652587890625,0.9881049394607544,0.4445978701114654,0.4207897186279297,292.81304931640625,297.1499938964844,293.1499938964844,0.0145789347589015,-3688.71142578125,304.13104248046875,0.461278349161148,0.050000000745058,0.2346949726343155,291.1581420898437,291.1499938964844,270.1116943359375,269.29205322265625,280.81231689453125,292.884033203125,291.1581420898437,1.0,0.3395829796791076,0.9799684286117554,0.9799684286117554,1.0,1.0,-1.660237193107605,0.7344388961791992,0.9257982969284058,0.3531537652015686,0.0,0.0,0.5798975229263306,70.47350311279297,49.0,-0.63101726770401,-13969.18359375,458.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,307.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.3213532865047455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939368605613708,0.5939430594444275,-6.2170934143068735e-06,0.0,0.0003261327219661,0.0,0.0,41.08203125,0.0,0.0,0.0,0.4031022191047668,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1983930021524429,-3964.70849609375,304.14111328125,0.8567314147949219,0.2795188426971435,0.2523341476917267,292.8954467773437,297.1499938964844,293.1499938964844,0.1653131991624832,-3611.281005859375,304.136962890625,0.8184515237808228,0.2418039143085479,0.2299135029315948,292.8401794433594,297.1499938964844,293.1499938964844,0.2663671672344208,-3898.01708984375,304.1300354003906,0.9305867552757264,0.3548098802566528,0.2483012080192566,292.8623046875,297.1499938964844,293.1499938964844,0.3535629212856293,-6596.81396484375,304.131591796875,0.9990000128746032,0.4462917149066925,0.4201227128505707,292.81756591796875,297.1499938964844,293.1499938964844,0.0148307206109166,-3723.54296875,304.1488342285156,0.474972665309906,0.0520538315176963,0.2368460595607757,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,280.81671142578125,292.8937072753906,291.1571960449219,1.0,0.3353306353092193,0.9793994426727296,0.9793994426727296,1.0,1.0,-1.6653389930725098,0.7368089556694031,0.9285300374031068,0.3545867800712585,0.0,0.0,0.5794576406478882,65.7619857788086,37.0,-2.489284038543701,-13997.9619140625,448.4803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7109375,18000.0,0.0,0.0,0.3214392364025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929514169692993,0.592957615852356,-6.209732418938074e-06,0.0,0.000326219946146,0.0,0.0,40.94911193847656,0.0,0.0,0.0,0.4027349054813385,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992079764604568,-3976.99853515625,304.1427307128906,0.8854289650917053,0.2809168398380279,0.253371000289917,292.9150085449219,297.1499938964844,293.1499938964844,0.1670228242874145,-3640.455810546875,304.13848876953125,0.8453018069267273,0.2442894876003265,0.2320064008235931,292.8625183105469,297.1499938964844,293.1499938964844,0.2689715921878814,-3927.343994140625,304.13238525390625,0.9663196206092834,0.3581243455410003,0.2504077553749084,292.84393310546875,297.1499938964844,293.1499938964844,0.3172472417354584,-6030.4091796875,304.1979064941406,0.9990000128746032,0.4571651220321655,0.3825335800647735,292.83160400390625,297.1499938964844,293.1499938964844,0.0177198648452758,-4094.701171875,304.1444396972656,0.5097130537033081,0.0576510541141033,0.2608461380004883,291.17120361328125,291.1499938964844,270.1189880371094,269.2879333496094,280.8329162597656,292.9091186523437,291.1729431152344,1.0,0.325330913066864,0.9782615303993224,0.9782615303993224,1.0,1.0,-1.655295968055725,0.7319753170013428,0.9233207106590272,0.352018803358078,0.0,0.0,0.5761094093322754,57.46650314331055,55.0,19.216188430786133,-13954.6953125,419.2699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.53125,18000.0,0.0,0.0,0.32138192653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891463756561279,0.5891525745391846,-6.189162377268076e-06,0.0,0.0003261617966927,0.0,0.0,40.48022079467773,0.0,0.0,0.0,0.4013357162475586,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992079764604568,-3976.99853515625,304.1427307128906,0.8854289650917053,0.2809168398380279,0.253371000289917,292.9150085449219,297.1499938964844,293.1499938964844,0.1670228242874145,-3640.455810546875,304.13848876953125,0.8453018069267273,0.2442894876003265,0.2320064008235931,292.8625183105469,297.1499938964844,293.1499938964844,0.2689715921878814,-3927.343994140625,304.13238525390625,0.9663196206092834,0.3581243455410003,0.2504077553749084,292.84393310546875,297.1499938964844,293.1499938964844,0.3172472417354584,-6030.4091796875,304.1979064941406,0.9990000128746032,0.4571651220321655,0.3825335800647735,292.83160400390625,297.1499938964844,293.1499938964844,0.0177198648452758,-4094.701171875,304.1444396972656,0.5097130537033081,0.0576510541141033,0.2608461380004883,291.17120361328125,291.1499938964844,270.1189880371094,269.2879333496094,280.8329162597656,292.9091186523437,291.1729431152344,1.0,0.325330913066864,0.9782615303993224,0.9782615303993224,1.0,1.0,-1.655295968055725,0.7319753170013428,0.9233207106590272,0.352018803358078,0.0,0.0,0.5761094093322754,57.46650314331055,55.0,19.216188430786133,-13954.6953125,419.2699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.53125,18000.0,0.0,0.0,0.32138192653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891463756561279,0.5891525745391846,-6.189162377268076e-06,0.0,0.0003261617966927,0.0,0.0,40.48022079467773,0.0,0.0,0.0,0.4013357162475586,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000277638435363,-3989.830078125,304.14373779296875,0.8965976238250732,0.2816539704799652,0.2540929913520813,292.93475341796875,297.1499938964844,293.1499938964844,0.1688054203987121,-3671.314208984375,304.1393127441406,0.8567816019058228,0.2462426424026489,0.2338883578777313,292.8841857910156,297.1499938964844,293.1499938964844,0.2718617916107178,-3960.4775390625,304.13336181640625,0.9792033433914183,0.3610179424285888,0.2524261772632599,292.7944641113281,297.1499938964844,293.1499938964844,0.3042156398296356,-5833.44775390625,304.2019958496094,0.9990000128746032,0.4749665260314941,0.3698564767837524,292.8515014648437,297.1499938964844,293.1499938964844,0.0203611031174659,-4395.48291015625,304.1419372558594,0.5310047268867493,0.061689555644989,0.2799718677997589,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,280.8477478027344,292.938720703125,291.1670837402344,1.0,0.3255078792572021,0.9771236777305604,0.9771236777305604,1.0,1.0,-1.6685751676559448,0.7382767796516418,0.930298388004303,0.3553466498851776,0.0,0.0,0.5730017423629761,55.18575668334961,73.0,-9.291860580444336,-13964.302734375,420.3418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.71484375,18000.0,0.0,0.0,0.3208406567573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807785391807556,0.5807846784591675,-6.131791906227591e-06,0.0,0.0003256124618928,0.0,0.0,39.39669799804688,0.0,0.0,0.0,0.398384690284729,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000277638435363,-3989.830078125,304.14373779296875,0.8965976238250732,0.2816539704799652,0.2540929913520813,292.93475341796875,297.1499938964844,293.1499938964844,0.1688054203987121,-3671.314208984375,304.1393127441406,0.8567816019058228,0.2462426424026489,0.2338883578777313,292.8841857910156,297.1499938964844,293.1499938964844,0.2718617916107178,-3960.4775390625,304.13336181640625,0.9792033433914183,0.3610179424285888,0.2524261772632599,292.7944641113281,297.1499938964844,293.1499938964844,0.3042156398296356,-5833.44775390625,304.2019958496094,0.9990000128746032,0.4749665260314941,0.3698564767837524,292.8515014648437,297.1499938964844,293.1499938964844,0.0203611031174659,-4395.48291015625,304.1419372558594,0.5310047268867493,0.061689555644989,0.2799718677997589,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,280.8477478027344,292.938720703125,291.1670837402344,1.0,0.3255078792572021,0.9771236777305604,0.9771236777305604,1.0,1.0,-1.6685751676559448,0.7382767796516418,0.930298388004303,0.3553466498851776,0.0,0.0,0.5730017423629761,55.18575668334961,73.0,-9.291860580444336,-13964.302734375,420.3418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.71484375,18000.0,0.0,0.0,0.3208406567573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807785391807556,0.5807846784591675,-6.131791906227591e-06,0.0,0.0003256124618928,0.0,0.0,39.39669799804688,0.0,0.0,0.0,0.398384690284729,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010350674390792,-4006.263916015625,304.1441345214844,0.8891528248786926,0.2818473577499389,0.2544497549533844,292.9544982910156,297.1499938964844,293.1499938964844,0.1707611232995987,-3705.734619140625,304.1396179199219,0.8514871597290039,0.247691735625267,0.23544442653656,292.9050598144531,297.1499938964844,293.1499938964844,0.2752829492092132,-4000.269287109375,304.1331787109375,0.9736872911453248,0.3635159432888031,0.2542835474014282,292.7738952636719,297.1499938964844,293.1499938964844,0.3133972287178039,-5985.7392578125,304.1687316894531,0.9990000128746032,0.4882311522960663,0.3794819414615631,292.872802734375,297.1499938964844,293.1499938964844,0.0228350572288036,-4654.5546875,304.1405334472656,0.5373424291610718,0.0649382099509239,0.2957103550434112,291.1348876953125,291.1499938964844,270.1370849609375,269.28973388671875,280.85162353515625,292.96368408203125,291.1318359375,1.0,0.3330739438533783,0.9760625958442688,0.9760625958442688,1.0,1.0,-1.7035441398620603,0.7548458576202393,0.9486982226371764,0.364560067653656,0.0,0.0,0.5771132111549377,57.84269332885742,91.0,-40.6146240234375,-14150.013671875,448.2693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,307.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.962890625,18000.0,0.0,0.0,0.3204410374164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838924050331116,0.5838985443115234,-6.131933787401067e-06,0.0,0.0003252069000154,0.0,0.0,39.68560028076172,0.0,0.0,0.0,0.3993194699287414,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010350674390792,-4006.263916015625,304.1441345214844,0.8891528248786926,0.2818473577499389,0.2544497549533844,292.9544982910156,297.1499938964844,293.1499938964844,0.1707611232995987,-3705.734619140625,304.1396179199219,0.8514871597290039,0.247691735625267,0.23544442653656,292.9050598144531,297.1499938964844,293.1499938964844,0.2752829492092132,-4000.269287109375,304.1331787109375,0.9736872911453248,0.3635159432888031,0.2542835474014282,292.7738952636719,297.1499938964844,293.1499938964844,0.3133972287178039,-5985.7392578125,304.1687316894531,0.9990000128746032,0.4882311522960663,0.3794819414615631,292.872802734375,297.1499938964844,293.1499938964844,0.0228350572288036,-4654.5546875,304.1405334472656,0.5373424291610718,0.0649382099509239,0.2957103550434112,291.1348876953125,291.1499938964844,270.1370849609375,269.28973388671875,280.85162353515625,292.96368408203125,291.1318359375,1.0,0.3330739438533783,0.9760625958442688,0.9760625958442688,1.0,1.0,-1.7035441398620603,0.7548458576202393,0.9486982226371764,0.364560067653656,0.0,0.0,0.5771132111549377,57.84269332885742,91.0,-40.6146240234375,-14150.013671875,448.2693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,307.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.962890625,18000.0,0.0,0.0,0.3204410374164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838924050331116,0.5838985443115234,-6.131933787401067e-06,0.0,0.0003252069000154,0.0,0.0,39.68560028076172,0.0,0.0,0.0,0.3993194699287414,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2020006477832794,-4022.23779296875,304.1445007324219,0.8696577548980713,0.2815991044044494,0.2545259296894073,292.97393798828125,297.1499938964844,293.1499938964844,0.1726673543453216,-3739.434326171875,304.139892578125,0.8353750705718994,0.2487057298421859,0.2367135286331176,292.9250793457031,297.1499938964844,293.1499938964844,0.2788480222225189,-4041.782958984375,304.13287353515625,0.9544609785079956,0.3656633794307709,0.2559912204742431,292.7985534667969,297.1499938964844,293.1499938964844,0.339076429605484,-6390.42919921875,304.1194763183594,0.9990000128746032,0.4928563833236694,0.4051934778690338,292.89483642578125,297.1499938964844,293.1499938964844,0.0251462738960981,-4881.4228515625,304.1398620605469,0.5326118469238281,0.0674962550401687,0.3090063333511352,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,280.8454895019531,292.9802551269531,291.0843200683594,1.0,0.3462347686290741,0.9750015139579772,0.9750015139579772,1.0,1.0,-1.7540363073349,0.7788421511650085,0.9751941561698914,0.3779242634773254,0.0,0.0,0.5885911583900452,64.31968688964844,109.0,-58.8662223815918,-14482.3203125,498.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.3210710883140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006261706352234,0.60063236951828,-6.22425795882009e-06,0.0,0.0003258463402744,0.0,0.0,41.75808334350586,0.0,0.0,0.0,0.4052631855010986,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2020006477832794,-4022.23779296875,304.1445007324219,0.8696577548980713,0.2815991044044494,0.2545259296894073,292.97393798828125,297.1499938964844,293.1499938964844,0.1726673543453216,-3739.434326171875,304.139892578125,0.8353750705718994,0.2487057298421859,0.2367135286331176,292.9250793457031,297.1499938964844,293.1499938964844,0.2788480222225189,-4041.782958984375,304.13287353515625,0.9544609785079956,0.3656633794307709,0.2559912204742431,292.7985534667969,297.1499938964844,293.1499938964844,0.339076429605484,-6390.42919921875,304.1194763183594,0.9990000128746032,0.4928563833236694,0.4051934778690338,292.89483642578125,297.1499938964844,293.1499938964844,0.0251462738960981,-4881.4228515625,304.1398620605469,0.5326118469238281,0.0674962550401687,0.3090063333511352,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,280.8454895019531,292.9802551269531,291.0843200683594,1.0,0.3462347686290741,0.9750015139579772,0.9750015139579772,1.0,1.0,-1.7540363073349,0.7788421511650085,0.9751941561698914,0.3779242634773254,0.0,0.0,0.5885911583900452,64.31968688964844,109.0,-58.8662223815918,-14482.3203125,498.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.3210710883140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006261706352234,0.60063236951828,-6.22425795882009e-06,0.0,0.0003258463402744,0.0,0.0,41.75808334350586,0.0,0.0,0.0,0.4052631855010986,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023896723985672,-4028.70751953125,304.144775390625,0.8575145602226257,0.2813166379928589,0.2544644176959991,292.9834899902344,297.1499938964844,293.1499938964844,0.1735363751649856,-3754.781005859375,304.1401672363281,0.8250716924667358,0.2490588277578354,0.2372464686632156,292.93475341796875,297.1499938964844,293.1499938964844,0.2805748581886291,-4061.821044921875,304.1328430175781,0.9407053589820862,0.3666127920150757,0.2567909359931946,292.8275146484375,297.1499938964844,293.1499938964844,0.3568090498447418,-6664.0869140625,304.0927734375,0.9990000128746032,0.491632878780365,0.4226352572441101,292.9060974121094,297.1499938964844,293.1499938964844,0.0261933729052543,-4980.28125,304.1398010253906,0.527472734451294,0.0685123950242996,0.3146893382072449,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,280.8399658203125,292.9864196777344,291.060546875,1.0,0.3544058501720428,0.9744709730148317,0.9744709730148317,1.0,1.0,-1.783325433731079,0.792796790599823,0.9905285835266112,0.3856898844242096,0.0,0.0,0.5967415571212769,68.8251953125,109.0,-62.348594665527344,-14689.7265625,530.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,307.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.69140625,18000.0,0.0,0.0,0.3220218122005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140929460525513,0.6140992641448975,-6.309510354185477e-06,0.0,0.0003268111904617,0.0,0.0,43.53383255004883,0.0,0.0,0.0,0.4101991653442383,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027165740728378,-4034.1806640625,304.1451416015625,0.8448121547698975,0.2809316217899322,0.2543365955352783,292.992919921875,297.1499938964844,293.1499938964844,0.1743505597114563,-3769.1572265625,304.1404724121094,0.8137912154197693,0.2493129968643188,0.2377129048109054,292.9442138671875,297.1499938964844,293.1499938964844,0.2822661995887756,-4081.408935546875,304.13287353515625,0.9252602458000184,0.3674832284450531,0.2575553953647613,292.866943359375,297.1499938964844,293.1499938964844,0.377200722694397,-6974.37158203125,304.0661315917969,0.9990000128746032,0.4879851043224334,0.4424017071723938,292.9175109863281,297.1499938964844,293.1499938964844,0.0271104425191879,-5072.25146484375,304.1399841308594,0.5212509632110596,0.069365456700325,0.3197442293167114,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,280.8330383300781,292.9903869628906,291.0366516113281,1.0,0.3633888065814972,0.973623514175415,0.973623514175415,1.0,1.0,-1.8144510984420776,0.8076423406600952,1.0068087577819824,0.3939376175403595,0.0,0.0,0.6065067052841187,74.0960464477539,112.0,-63.96913528442383,-14917.6787109375,567.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.13671875,18000.0,0.0,0.0,0.3234971463680267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308940052986145,0.6309004426002502,-6.421929811040172e-06,0.0,0.0003283084661234,0.0,0.0,45.84717559814453,0.0,0.0,0.0,0.4164792001247406,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026205956935882,-4032.39306640625,304.1470031738281,0.820637583732605,0.2799882590770721,0.253930926322937,293.0108337402344,297.1499938964844,293.1499938964844,0.1753308624029159,-3785.8720703125,304.1420593261719,0.7899234890937805,0.249659389257431,0.2384963631629943,292.9618530273437,297.1499938964844,293.1499938964844,0.2847343385219574,-4109.23095703125,304.13458251953125,0.896649956703186,0.3691154420375824,0.2590148746967315,292.9541320800781,297.1499938964844,293.1499938964844,0.3918174505233764,-7183.6259765625,304.07342529296875,0.9837961792945862,0.477428674697876,0.4550562798976898,292.9393615722656,297.1499938964844,293.1499938964844,0.0284126549959182,-5213.13427734375,304.1411437988281,0.5085830688476562,0.070821888744831,0.3285276889801025,291.0235595703125,291.1499938964844,270.1831970214844,269.3091735839844,280.8398742675781,293.0065002441406,291.02667236328125,1.0,0.3766388297080993,0.9719286561012268,0.9719286561012268,1.0,1.0,-1.8420789241790767,0.8206888437271118,1.021390080451965,0.4016399681568146,0.0,0.0,0.6254833936691284,85.21450805664062,115.0,-10.61816692352295,-15239.1220703125,622.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17635.23828125,18000.0,0.0,0.0,0.3280383050441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710571646690369,0.6710638999938965,-6.722751550114481e-06,0.0,0.0003329171740915,0.0,0.0,51.87040710449219,0.0,0.0,0.0,0.4318635761737823,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026205956935882,-4032.39306640625,304.1470031738281,0.820637583732605,0.2799882590770721,0.253930926322937,293.0108337402344,297.1499938964844,293.1499938964844,0.1753308624029159,-3785.8720703125,304.1420593261719,0.7899234890937805,0.249659389257431,0.2384963631629943,292.9618530273437,297.1499938964844,293.1499938964844,0.2847343385219574,-4109.23095703125,304.13458251953125,0.896649956703186,0.3691154420375824,0.2590148746967315,292.9541320800781,297.1499938964844,293.1499938964844,0.3918174505233764,-7183.6259765625,304.07342529296875,0.9837961792945862,0.477428674697876,0.4550562798976898,292.9393615722656,297.1499938964844,293.1499938964844,0.0284126549959182,-5213.13427734375,304.1411437988281,0.5085830688476562,0.070821888744831,0.3285276889801025,291.0235595703125,291.1499938964844,270.1831970214844,269.3091735839844,280.8398742675781,293.0065002441406,291.02667236328125,1.0,0.3766388297080993,0.9719286561012268,0.9719286561012268,1.0,1.0,-1.8420789241790767,0.8206888437271118,1.021390080451965,0.4016399681568146,0.0,0.0,0.6254833936691284,85.21450805664062,115.0,-10.61816692352295,-15239.1220703125,622.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17635.23828125,18000.0,0.0,0.0,0.3280383050441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710571646690369,0.6710638999938965,-6.722751550114481e-06,0.0,0.0003329171740915,0.0,0.0,51.87040710449219,0.0,0.0,0.0,0.4318635761737823,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.201335534453392,-4010.674560546875,304.15008544921875,0.8003412485122681,0.2786925137042999,0.2532338500022888,293.0282287597656,297.1499938964844,293.1499938964844,0.1752694249153137,-3783.537841796875,304.144775390625,0.7709459662437439,0.2496611475944519,0.23898945748806,292.9787292480469,297.1499938964844,293.1499938964844,0.2856943309307098,-4118.80126953125,304.1380615234375,0.8758956789970398,0.3704614639282226,0.2603006362915039,292.9998474121094,297.1499938964844,293.1499938964844,0.3872937560081482,-7100.3837890625,304.1058654785156,0.9572547078132628,0.4730546474456787,0.449827492237091,292.95947265625,297.1499938964844,293.1499938964844,0.0300559289753437,-5322.38037109375,304.1414489746094,0.4993591606616974,0.0720752775669097,0.3362778425216675,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,280.8606262207031,293.0296630859375,291.06353759765625,1.0,0.3861484825611114,0.9702337384223938,0.9702337384223938,1.0,1.0,-1.8467625379562376,0.8228763341903687,1.0238860845565796,0.4028038680553436,0.0,0.0,0.6342604756355286,95.25672912597656,118.0,27.41580390930176,-15315.51953125,656.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32244873046875,307.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.078125,18000.0,0.0,0.0,0.3336369097232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956301331520081,0.6956371068954468,-6.958538051549112e-06,0.0,0.0003385990567039,0.0,0.0,56.10524368286133,0.0,0.0,0.0,0.4419310986995697,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.201335534453392,-4010.674560546875,304.15008544921875,0.8003412485122681,0.2786925137042999,0.2532338500022888,293.0282287597656,297.1499938964844,293.1499938964844,0.1752694249153137,-3783.537841796875,304.144775390625,0.7709459662437439,0.2496611475944519,0.23898945748806,292.9787292480469,297.1499938964844,293.1499938964844,0.2856943309307098,-4118.80126953125,304.1380615234375,0.8758956789970398,0.3704614639282226,0.2603006362915039,292.9998474121094,297.1499938964844,293.1499938964844,0.3872937560081482,-7100.3837890625,304.1058654785156,0.9572547078132628,0.4730546474456787,0.449827492237091,292.95947265625,297.1499938964844,293.1499938964844,0.0300559289753437,-5322.38037109375,304.1414489746094,0.4993591606616974,0.0720752775669097,0.3362778425216675,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,280.8606262207031,293.0296630859375,291.06353759765625,1.0,0.3861484825611114,0.9702337384223938,0.9702337384223938,1.0,1.0,-1.8467625379562376,0.8228763341903687,1.0238860845565796,0.4028038680553436,0.0,0.0,0.6342604756355286,95.25672912597656,118.0,27.41580390930176,-15315.51953125,656.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32244873046875,307.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.078125,18000.0,0.0,0.0,0.3336369097232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956301331520081,0.6956371068954468,-6.958538051549112e-06,0.0,0.0003385990567039,0.0,0.0,56.10524368286133,0.0,0.0,0.0,0.4419310986995697,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999533474445343,-3987.85302734375,304.15234375,0.7859880924224854,0.2771471440792084,0.2521774172782898,293.0449523925781,297.1499938964844,293.1499938964844,0.1750460267066955,-3778.822021484375,304.1468811035156,0.7586703896522522,0.2493539750576019,0.2390590161085128,292.9945983886719,297.1499938964844,293.1499938964844,0.2866491079330444,-4128.767578125,304.14044189453125,0.8628876805305481,0.3715768456459045,0.2613269388675689,293.0244445800781,297.1499938964844,293.1499938964844,0.3861428797245025,-7075.7734375,304.1222229003906,0.939128577709198,0.4718517959117889,0.4484753906726837,292.9778137207031,297.1499938964844,293.1499938964844,0.0311744604259729,-5416.29150390625,304.1424255371094,0.4941487908363342,0.0731804594397544,0.3427657783031463,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,280.8797302246094,293.04864501953125,291.0856628417969,1.0,0.3934734761714935,0.9686501622200012,0.9686501622200012,1.0,1.0,-1.852976560592652,0.8257931470870972,1.0271834135055542,0.4044053554534912,0.0,0.0,0.6415460705757141,102.81813049316406,121.0,30.16455268859864,-15374.0791015625,685.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1169738769531,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.126953125,18000.0,0.0,0.0,0.3394405543804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136150002479553,0.7136221528053284,-7.124895091692451e-06,0.0,0.0003444890026003,0.0,0.0,59.2889289855957,0.0,0.0,0.0,0.4493176341056824,4.0,0.0,1.0
