time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999533474445343,-3987.85302734375,304.15234375,0.7859880924224854,0.2771471440792084,0.2521774172782898,293.0449523925781,297.1499938964844,293.1499938964844,0.1750460267066955,-3778.822021484375,304.1468811035156,0.7586703896522522,0.2493539750576019,0.2390590161085128,292.9945983886719,297.1499938964844,293.1499938964844,0.2866491079330444,-4128.767578125,304.14044189453125,0.8628876805305481,0.3715768456459045,0.2613269388675689,293.0244445800781,297.1499938964844,293.1499938964844,0.3861428797245025,-7075.7734375,304.1222229003906,0.939128577709198,0.4718517959117889,0.4484753906726837,292.9778137207031,297.1499938964844,293.1499938964844,0.0311744604259729,-5416.29150390625,304.1424255371094,0.4941487908363342,0.0731804594397544,0.3427657783031463,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,280.8797302246094,293.04864501953125,291.0856628417969,1.0,0.3934734761714935,0.9686501622200012,0.9686501622200012,1.0,1.0,-1.852976560592652,0.8257931470870972,1.0271834135055542,0.4044053554534912,0.0,0.0,0.6415460705757141,102.81813049316406,121.0,30.16455268859864,-15374.0791015625,685.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1169738769531,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.126953125,18000.0,0.0,0.0,0.3394405543804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136150002479553,0.7136221528053284,-7.124895091692451e-06,0.0,0.0003444890026003,0.0,0.0,59.2889289855957,0.0,0.0,0.0,0.4493176341056824,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983616203069687,-3961.803955078125,304.1542053222656,0.7751656770706177,0.2754150032997131,0.2508902251720428,293.0607604980469,297.1499938964844,293.1499938964844,0.1745662242174148,-3769.78564453125,304.1487121582031,0.7497490644454956,0.2488050758838653,0.2388307303190231,293.0093688964844,297.1499938964844,293.1499938964844,0.2873864471912384,-4136.38720703125,304.14239501953125,0.8537933230400085,0.3725208342075348,0.2621839940547943,293.0414428710937,297.1499938964844,293.1499938964844,0.3858705461025238,-7067.044921875,304.1318054199219,0.9261308312416076,0.4715733528137207,0.4483034610748291,292.99432373046875,297.1499938964844,293.1499938964844,0.0321677736937999,-5498.69921875,304.143310546875,0.4908366799354553,0.0741900652647018,0.3485081791877746,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,280.8986511230469,293.0649108886719,291.1061706542969,1.0,0.3993465602397918,0.9670665860176086,0.9670665860176086,1.0,1.0,-1.8588752746582031,0.8285595774650574,1.0303157567977903,0.4059196710586548,0.0,0.0,0.6461706161499023,108.86076354980467,124.0,29.114213943481445,-15423.869140625,709.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9917297363281,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.353515625,18000.0,0.0,0.0,0.3451014161109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260789275169373,0.7260861992835999,-7.245898814289831e-06,0.0,0.0003502340696286,0.0,0.0,61.59416198730469,0.0,0.0,0.0,0.4544915854930877,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983616203069687,-3961.803955078125,304.1542053222656,0.7751656770706177,0.2754150032997131,0.2508902251720428,293.0607604980469,297.1499938964844,293.1499938964844,0.1745662242174148,-3769.78564453125,304.1487121582031,0.7497490644454956,0.2488050758838653,0.2388307303190231,293.0093688964844,297.1499938964844,293.1499938964844,0.2873864471912384,-4136.38720703125,304.14239501953125,0.8537933230400085,0.3725208342075348,0.2621839940547943,293.0414428710937,297.1499938964844,293.1499938964844,0.3858705461025238,-7067.044921875,304.1318054199219,0.9261308312416076,0.4715733528137207,0.4483034610748291,292.99432373046875,297.1499938964844,293.1499938964844,0.0321677736937999,-5498.69921875,304.143310546875,0.4908366799354553,0.0741900652647018,0.3485081791877746,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,280.8986511230469,293.0649108886719,291.1061706542969,1.0,0.3993465602397918,0.9670665860176086,0.9670665860176086,1.0,1.0,-1.8588752746582031,0.8285595774650574,1.0303157567977903,0.4059196710586548,0.0,0.0,0.6461706161499023,108.86076354980467,124.0,29.114213943481445,-15423.869140625,709.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9917297363281,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.353515625,18000.0,0.0,0.0,0.3451014161109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260789275169373,0.7260861992835999,-7.245898814289831e-06,0.0,0.0003502340696286,0.0,0.0,61.59416198730469,0.0,0.0,0.0,0.4544915854930877,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.197492629289627,-3947.634521484375,304.155029296875,0.7705679535865784,0.2744804918766022,0.2501712441444397,293.068359375,297.1499938964844,293.1499938964844,0.1742385327816009,-3763.778564453125,304.1495361328125,0.7460267543792725,0.24844491481781,0.2386200278997421,293.0163269042969,297.1499938964844,293.1499938964844,0.2876788973808288,-4139.3642578125,304.1432189941406,0.8501217365264893,0.3729329407215118,0.2625592350959778,293.04864501953125,297.1499938964844,293.1499938964844,0.3857897818088531,-7064.12744140625,304.13525390625,0.9208716750144958,0.4715346395969391,0.4483488202095032,293.0019836425781,297.1499938964844,293.1499938964844,0.0326247960329055,-5536.3154296875,304.1436767578125,0.4895804822444916,0.0746603310108184,0.3511542975902557,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,280.90838623046875,293.0723571777344,291.11627197265625,1.0,0.4018841087818146,0.9662747979164124,0.9662747979164124,1.0,1.0,-1.861441850662232,0.8297600150108337,1.031681776046753,0.4065717458724975,0.0,0.0,0.647489070892334,111.49616241455078,124.0,28.745323181152344,-15445.3828125,719.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9589538574219,306.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.353515625,18000.0,0.0,0.0,0.3477824330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302355766296387,0.7302428483963013,-7.28876375433174e-06,0.0,0.0003529549576342,0.0,0.0,62.39108657836914,0.0,0.0,0.0,0.4562375247478485,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1965765357017517,-3932.7177734375,304.15576171875,0.7663405537605286,0.2735007703304291,0.2494051903486251,293.07574462890625,297.1499938964844,293.1499938964844,0.173855111002922,-3756.820068359375,304.1503295898437,0.7426270842552185,0.2480290681123733,0.2383497357368469,293.0230407714844,297.1499938964844,293.1499938964844,0.2879227995872497,-4141.80615234375,304.1440124511719,0.8468416929244995,0.3733067512512207,0.262902557849884,293.0552978515625,297.1499938964844,293.1499938964844,0.385688841342926,-7061.1953125,304.1380920410156,0.9162008166313172,0.471508264541626,0.4484134614467621,293.0092468261719,297.1499938964844,293.1499938964844,0.0330567210912704,-5571.69482421875,304.14404296875,0.4884887039661407,0.0751069784164428,0.3536633551120758,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,280.9183349609375,293.0794982910156,291.1263732910156,1.0,0.4042169451713562,0.9655989408493042,0.9655989408493042,1.0,1.0,-1.86370050907135,0.830817699432373,1.032882809638977,0.4071433246135711,0.0,0.0,0.6481401920318604,113.94664001464844,112.0,28.505538940429688,-15463.9794921875,728.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9449157714844,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.23046875,18000.0,0.0,0.0,0.3503213822841644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329735159873962,0.7329808473587036,-7.319395535887452e-06,0.0,0.0003555316652636,0.0,0.0,62.93521118164063,0.0,0.0,0.0,0.45740607380867,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.19442880153656,-3897.74658203125,304.1574401855469,0.7654634714126587,0.2714532911777496,0.2475691586732864,293.0897521972656,297.1499938964844,293.1499938964844,0.1727466583251953,-3736.93310546875,304.1520690917969,0.7426698207855225,0.2470658719539642,0.2374527156352996,293.0355834960937,297.1499938964844,293.1499938964844,0.2880665957927704,-4142.7119140625,304.1457824707031,0.8483918905258179,0.373979240655899,0.2633644938468933,293.0673522949219,297.1499938964844,293.1499938964844,0.3851484060287475,-7050.8642578125,304.1429443359375,0.9175329208374025,0.4714634716510772,0.448340892791748,293.0225830078125,297.1499938964844,293.1499938964844,0.0336792357265949,-5621.87841796875,304.1449890136719,0.4910292327404022,0.0759644210338592,0.3574192225933075,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,280.9398193359375,293.0927734375,291.148193359375,1.0,0.4033688306808471,0.9642473459243774,0.9642473459243774,1.0,1.0,-1.865398645401001,0.8315799236297607,1.0338187217712402,0.4075424075126648,0.0,0.0,0.6471713185310364,113.2699203491211,100.0,30.19552993774414,-15481.5712890625,728.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9717712402344,306.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.3548431098461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338614463806152,0.7338687777519226,-7.34107379685156e-06,0.0,0.0003601206699386,0.0,0.0,63.19037628173828,0.0,0.0,0.0,0.4578651189804077,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.19442880153656,-3897.74658203125,304.1574401855469,0.7654634714126587,0.2714532911777496,0.2475691586732864,293.0897521972656,297.1499938964844,293.1499938964844,0.1727466583251953,-3736.93310546875,304.1520690917969,0.7426698207855225,0.2470658719539642,0.2374527156352996,293.0355834960937,297.1499938964844,293.1499938964844,0.2880665957927704,-4142.7119140625,304.1457824707031,0.8483918905258179,0.373979240655899,0.2633644938468933,293.0673522949219,297.1499938964844,293.1499938964844,0.3851484060287475,-7050.8642578125,304.1429443359375,0.9175329208374025,0.4714634716510772,0.448340892791748,293.0225830078125,297.1499938964844,293.1499938964844,0.0336792357265949,-5621.87841796875,304.1449890136719,0.4910292327404022,0.0759644210338592,0.3574192225933075,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,280.9398193359375,293.0927734375,291.148193359375,1.0,0.4033688306808471,0.9642473459243774,0.9642473459243774,1.0,1.0,-1.865398645401001,0.8315799236297607,1.0338187217712402,0.4075424075126648,0.0,0.0,0.6471713185310364,113.2699203491211,100.0,30.19552993774414,-15481.5712890625,728.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9717712402344,306.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.3548431098461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338614463806152,0.7338687777519226,-7.34107379685156e-06,0.0,0.0003601206699386,0.0,0.0,63.19037628173828,0.0,0.0,0.0,0.4578651189804077,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920571774244308,-3859.16796875,304.1589050292969,0.7701895236968994,0.2693107426166534,0.2455010265111923,293.102783203125,297.1499938964844,293.1499938964844,0.1713634878396988,-3712.3125,304.1536865234375,0.7477859854698181,0.2459496408700943,0.2362536638975143,293.0469055175781,297.1499938964844,293.1499938964844,0.2879658937454223,-4140.89599609375,304.1473388671875,0.8560888767242432,0.3745810091495514,0.2636579275131225,293.0779724121094,297.1499938964844,293.1499938964844,0.3843472898006439,-7037.3564453125,304.1466064453125,0.9269227385520936,0.4714041352272033,0.4481053650379181,293.03436279296875,297.1499938964844,293.1499938964844,0.0341413430869579,-5658.57958984375,304.1459045410156,0.4971516728401184,0.0768055841326713,0.360330194234848,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,280.9627380371094,293.1047668457031,291.1697998046875,1.0,0.3990802466869354,0.962895691394806,0.962895691394806,1.0,1.0,-1.8650416135787964,0.8313631415367126,1.0336785316467283,0.4073697626590729,0.0,0.0,0.643240749835968,108.5525131225586,88.0,29.85249328613281,-15474.1357421875,712.8565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.068115234375,306.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.3584190011024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281302809715271,0.7281375527381897,-7.304526661755517e-06,0.0,0.0003637497138697,0.0,0.0,62.234031677246094,0.0,0.0,0.0,0.4556315839290619,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920571774244308,-3859.16796875,304.1589050292969,0.7701895236968994,0.2693107426166534,0.2455010265111923,293.102783203125,297.1499938964844,293.1499938964844,0.1713634878396988,-3712.3125,304.1536865234375,0.7477859854698181,0.2459496408700943,0.2362536638975143,293.0469055175781,297.1499938964844,293.1499938964844,0.2879658937454223,-4140.89599609375,304.1473388671875,0.8560888767242432,0.3745810091495514,0.2636579275131225,293.0779724121094,297.1499938964844,293.1499938964844,0.3843472898006439,-7037.3564453125,304.1466064453125,0.9269227385520936,0.4714041352272033,0.4481053650379181,293.03436279296875,297.1499938964844,293.1499938964844,0.0341413430869579,-5658.57958984375,304.1459045410156,0.4971516728401184,0.0768055841326713,0.360330194234848,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,280.9627380371094,293.1047668457031,291.1697998046875,1.0,0.3990802466869354,0.962895691394806,0.962895691394806,1.0,1.0,-1.8650416135787964,0.8313631415367126,1.0336785316467283,0.4073697626590729,0.0,0.0,0.643240749835968,108.5525131225586,88.0,29.85249328613281,-15474.1357421875,712.8565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.068115234375,306.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.3584190011024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281302809715271,0.7281375527381897,-7.304526661755517e-06,0.0,0.0003637497138697,0.0,0.0,62.234031677246094,0.0,0.0,0.0,0.4556315839290619,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894089728593826,-3816.08056640625,304.16033935546875,0.7788341045379639,0.26681849360466,0.243111714720726,293.1161193847656,297.1499938964844,293.1499938964844,0.1696677803993225,-3682.266845703125,304.1552734375,0.75652676820755,0.2444447576999664,0.2346783578395843,293.0579833984375,297.1499938964844,293.1499938964844,0.2876403033733368,-4136.578125,304.1487731933594,0.868403971195221,0.3749488294124603,0.2637654542922973,293.0882568359375,297.1499938964844,293.1499938964844,0.383309543132782,-7020.841796875,304.1494445800781,0.9420050978660583,0.4711444675922394,0.4476543068885803,293.04559326171875,297.1499938964844,293.1499938964844,0.0344249755144119,-5680.49267578125,304.14678955078125,0.5058704614639282,0.077455848455429,0.3622651696205139,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,280.9881896972656,293.1167297363281,291.19000244140625,1.0,0.3924393653869629,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.862194299697876,0.8299524188041687,1.032241940498352,0.4065403640270233,0.0,0.0,0.6367231011390686,101.47120666503906,76.0,28.62714958190918,-15439.1689453125,688.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.50390625,18000.0,0.0,0.0,0.3608724772930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165508270263672,0.716558039188385,-7.215608093247283e-06,0.0,0.0003662396629806,0.0,0.0,60.231327056884766,0.0,0.0,0.0,0.4510198533535003,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894089728593826,-3816.08056640625,304.16033935546875,0.7788341045379639,0.26681849360466,0.243111714720726,293.1161193847656,297.1499938964844,293.1499938964844,0.1696677803993225,-3682.266845703125,304.1552734375,0.75652676820755,0.2444447576999664,0.2346783578395843,293.0579833984375,297.1499938964844,293.1499938964844,0.2876403033733368,-4136.578125,304.1487731933594,0.868403971195221,0.3749488294124603,0.2637654542922973,293.0882568359375,297.1499938964844,293.1499938964844,0.383309543132782,-7020.841796875,304.1494445800781,0.9420050978660583,0.4711444675922394,0.4476543068885803,293.04559326171875,297.1499938964844,293.1499938964844,0.0344249755144119,-5680.49267578125,304.14678955078125,0.5058704614639282,0.077455848455429,0.3622651696205139,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,280.9881896972656,293.1167297363281,291.19000244140625,1.0,0.3924393653869629,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.862194299697876,0.8299524188041687,1.032241940498352,0.4065403640270233,0.0,0.0,0.6367231011390686,101.47120666503906,76.0,28.62714958190918,-15439.1689453125,688.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.50390625,18000.0,0.0,0.0,0.3608724772930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165508270263672,0.716558039188385,-7.215608093247283e-06,0.0,0.0003662396629806,0.0,0.0,60.231327056884766,0.0,0.0,0.0,0.4510198533535003,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863923668861389,-3766.923583984375,304.16192626953125,0.7906977534294128,0.2639734447002411,0.2403175383806228,293.12994384765625,297.1499938964844,293.1499938964844,0.1675434559583664,-3644.6962890625,304.1570739746094,0.76835036277771,0.2424975633621215,0.2326069772243499,293.0689697265625,297.1499938964844,293.1499938964844,0.2869987189769745,-4128.66455078125,304.1502380371094,0.8848086595535278,0.3750488758087158,0.2636334598064422,293.0984802246094,297.1499938964844,293.1499938964844,0.3819323182106018,-6999.626953125,304.15191650390625,0.9607897996902466,0.4706340432167053,0.4468992054462433,293.0567626953125,297.1499938964844,293.1499938964844,0.0344258286058902,-5678.9716796875,304.1478576660156,0.5168625712394714,0.077837273478508,0.3626919686794281,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,281.016845703125,293.12890625,291.2096862792969,1.0,0.3840868473052978,0.9602788090705872,0.9602788090705872,1.0,1.0,-1.855800986289978,0.8268440365791321,1.0289568901062012,0.404761254787445,0.0,0.0,0.6275816559791565,93.03130340576172,64.0,27.377201080322266,-15366.1025390625,656.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,307.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.755859375,18000.0,0.0,0.0,0.362053632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993116140365601,0.6993187069892883,-7.079431725287577e-06,0.0,0.0003674384206533,0.0,0.0,57.29896545410156,0.0,0.0,0.0,0.4441681504249573,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863923668861389,-3766.923583984375,304.16192626953125,0.7906977534294128,0.2639734447002411,0.2403175383806228,293.12994384765625,297.1499938964844,293.1499938964844,0.1675434559583664,-3644.6962890625,304.1570739746094,0.76835036277771,0.2424975633621215,0.2326069772243499,293.0689697265625,297.1499938964844,293.1499938964844,0.2869987189769745,-4128.66455078125,304.1502380371094,0.8848086595535278,0.3750488758087158,0.2636334598064422,293.0984802246094,297.1499938964844,293.1499938964844,0.3819323182106018,-6999.626953125,304.15191650390625,0.9607897996902466,0.4706340432167053,0.4468992054462433,293.0567626953125,297.1499938964844,293.1499938964844,0.0344258286058902,-5678.9716796875,304.1478576660156,0.5168625712394714,0.077837273478508,0.3626919686794281,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,281.016845703125,293.12890625,291.2096862792969,1.0,0.3840868473052978,0.9602788090705872,0.9602788090705872,1.0,1.0,-1.855800986289978,0.8268440365791321,1.0289568901062012,0.404761254787445,0.0,0.0,0.6275816559791565,93.03130340576172,64.0,27.377201080322266,-15366.1025390625,656.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,307.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.755859375,18000.0,0.0,0.0,0.362053632736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993116140365601,0.6993187069892883,-7.079431725287577e-06,0.0,0.0003674384206533,0.0,0.0,57.29896545410156,0.0,0.0,0.0,0.4441681504249573,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.18482007086277,-3741.29443359375,304.16259765625,0.798009991645813,0.2624789476394653,0.2388307452201843,293.13677978515625,297.1499938964844,293.1499938964844,0.1663812547922134,-3624.17138671875,304.15789794921875,0.7756350040435791,0.2414111793041229,0.2314382791519165,293.07427978515625,297.1499938964844,293.1499938964844,0.2866197526454925,-4124.08544921875,304.15087890625,0.8947342038154602,0.375032365322113,0.2635056674480438,293.1034240722656,297.1499938964844,293.1499938964844,0.381185382604599,-6988.296875,304.1529235839844,0.9711463451385498,0.4703162014484405,0.4464422166347503,293.0621643066406,297.1499938964844,293.1499938964844,0.0343532189726829,-5672.2470703125,304.1483764648437,0.5234930515289307,0.0779588595032692,0.3624924719333648,291.2172546386719,291.1499938964844,270.4534606933594,269.4891052246094,281.03204345703125,293.1347961425781,291.2182922363281,1.0,0.3794092535972595,0.9596245884895324,0.9596245884895324,1.0,1.0,-1.8516710996627808,0.8248440623283386,1.026827096939087,0.403620034456253,0.0,0.0,0.6222104430198669,88.44294738769531,64.0,25.598220825195312,-15316.240234375,639.1144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.08984375,18000.0,0.0,0.0,0.3621267080307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887968182563782,0.6888037919998169,-6.995850526436698e-06,0.0,0.0003675125772133,0.0,0.0,55.55035400390625,0.0,0.0,0.0,0.4400150179862976,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832279860973358,-3715.339111328125,304.1632080078125,0.8063443899154663,0.2609483301639557,0.2373024076223373,293.1434631347656,297.1499938964844,293.1499938964844,0.1651761084794998,-3602.9052734375,304.1586303710937,0.7839807271957397,0.2402649968862533,0.2302022129297256,293.0794372558594,297.1499938964844,293.1499938964844,0.286223441362381,-4119.34326171875,304.1514587402344,0.9059855341911316,0.3749798834323883,0.2633463144302368,293.10821533203125,297.1499938964844,293.1499938964844,0.3804253041744232,-6976.861328125,304.1537780761719,0.9818437695503236,0.4699649214744568,0.4459449052810669,293.0673828125,297.1499938964844,293.1499938964844,0.0342466048896312,-5662.78515625,304.1488647460937,0.5310527086257935,0.0780450478196144,0.3620873987674713,291.22491455078125,291.1499938964844,270.476806640625,269.50653076171875,281.0476989746094,293.1405639648437,291.2257995605469,1.0,0.3744581341743469,0.959018349647522,0.959018349647522,1.0,1.0,-1.847077250480652,0.8226244449615479,1.024452805519104,0.4023557901382446,0.0,0.0,0.6164441108703613,83.67181396484375,52.0,23.173927307128903,-15258.958984375,620.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6921081542969,307.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18213.0,18000.0,0.0,0.0,0.3618482053279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773306727409363,0.6773375272750854,-6.904779638716718e-06,0.0,0.0003672299208119,0.0,0.0,53.68105316162109,0.0,0.0,0.0,0.4355086386203766,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800127625465393,-3662.882568359375,304.1641540527344,0.8240941166877747,0.2578008770942688,0.2341628819704055,293.15631103515625,297.1499938964844,293.1499938964844,0.1626729071140289,-3558.751708984375,304.159912109375,0.8029463291168213,0.2378236204385757,0.2275802344083786,293.08917236328125,297.1499938964844,293.1499938964844,0.2854027152061462,-4109.62939453125,304.1523132324219,0.9339696168899536,0.3747890889644623,0.2629636526107788,293.116455078125,297.1499938964844,293.1499938964844,0.3752907812595367,-6897.638671875,304.1619567871094,0.9990000128746032,0.4693397283554077,0.4409469962120056,293.07720947265625,297.1499938964844,293.1499938964844,0.0339711755514144,-5638.89990234375,304.1496887207031,0.5483731031417847,0.078140951693058,0.360889583826065,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,281.0821533203125,293.15142822265625,291.2384033203125,1.0,0.3637080490589142,0.9578059911727904,0.9578059911727904,1.0,1.0,-1.8324052095413208,0.8155142664909363,1.0168908834457395,0.3985393345355987,0.0,0.0,0.6039506793022156,74.18055725097656,40.0,20.3859806060791,-15107.15234375,580.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,307.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.099609375,18000.0,0.0,0.0,0.3602215945720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523600220680237,0.6523666977882385,-6.708377441100311e-06,0.0,0.0003655791224446,0.0,0.0,49.75377655029297,0.0,0.0,0.0,0.4257849752902984,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800127625465393,-3662.882568359375,304.1641540527344,0.8240941166877747,0.2578008770942688,0.2341628819704055,293.15631103515625,297.1499938964844,293.1499938964844,0.1626729071140289,-3558.751708984375,304.159912109375,0.8029463291168213,0.2378236204385757,0.2275802344083786,293.08917236328125,297.1499938964844,293.1499938964844,0.2854027152061462,-4109.62939453125,304.1523132324219,0.9339696168899536,0.3747890889644623,0.2629636526107788,293.116455078125,297.1499938964844,293.1499938964844,0.3752907812595367,-6897.638671875,304.1619567871094,0.9990000128746032,0.4693397283554077,0.4409469962120056,293.07720947265625,297.1499938964844,293.1499938964844,0.0339711755514144,-5638.89990234375,304.1496887207031,0.5483731031417847,0.078140951693058,0.360889583826065,291.23736572265625,291.1499938964844,270.5258178710937,269.5435485839844,281.0821533203125,293.15142822265625,291.2384033203125,1.0,0.3637080490589142,0.9578059911727904,0.9578059911727904,1.0,1.0,-1.8324052095413208,0.8155142664909363,1.0168908834457395,0.3985393345355987,0.0,0.0,0.6039506793022156,74.18055725097656,40.0,20.3859806060791,-15107.15234375,580.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,307.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.099609375,18000.0,0.0,0.0,0.3602215945720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523600220680237,0.6523666977882385,-6.708377441100311e-06,0.0,0.0003655791224446,0.0,0.0,49.75377655029297,0.0,0.0,0.0,0.4257849752902984,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763702034950256,-3602.688232421875,304.16552734375,0.8385016918182373,0.254544734954834,0.2310353964567184,293.1683959960937,297.1499938964844,293.1499938964844,0.159725472331047,-3506.090576171875,304.1615295410156,0.8182044625282288,0.2352163940668106,0.2249100059270858,293.0982666015625,297.1499938964844,293.1499938964844,0.2838661968708038,-4091.168212890625,304.15411376953125,0.9578683972358704,0.3744921386241913,0.2625932097434997,293.0947570800781,297.1499938964844,293.1499938964844,0.3451616764068603,-6438.5751953125,304.2079772949219,0.9990000128746032,0.4744994044303894,0.4115164577960968,293.0860290527344,297.1499938964844,293.1499938964844,0.0336194708943367,-5606.73486328125,304.150390625,0.5637116432189941,0.0781977251172065,0.3599737584590912,291.2782287597656,291.1499938964844,270.5777893066406,269.583251953125,281.12811279296875,293.158935546875,291.2807922363281,1.0,0.3507579863071441,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7884386777877808,0.7944581508636475,0.993980586528778,0.3867813348770141,0.0,0.0,0.584358811378479,66.4759521484375,43.0,48.24269104003906,-14768.4326171875,527.0010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,307.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.576171875,18000.0,0.0,0.0,0.3568469285964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186345815658569,0.6186410784721375,-6.469899290095782e-06,0.0,0.0003621542709879,0.0,0.0,44.88101577758789,0.0,0.0,0.0,0.4129990637302398,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763702034950256,-3602.688232421875,304.16552734375,0.8385016918182373,0.254544734954834,0.2310353964567184,293.1683959960937,297.1499938964844,293.1499938964844,0.159725472331047,-3506.090576171875,304.1615295410156,0.8182044625282288,0.2352163940668106,0.2249100059270858,293.0982666015625,297.1499938964844,293.1499938964844,0.2838661968708038,-4091.168212890625,304.15411376953125,0.9578683972358704,0.3744921386241913,0.2625932097434997,293.0947570800781,297.1499938964844,293.1499938964844,0.3451616764068603,-6438.5751953125,304.2079772949219,0.9990000128746032,0.4744994044303894,0.4115164577960968,293.0860290527344,297.1499938964844,293.1499938964844,0.0336194708943367,-5606.73486328125,304.150390625,0.5637116432189941,0.0781977251172065,0.3599737584590912,291.2782287597656,291.1499938964844,270.5777893066406,269.583251953125,281.12811279296875,293.158935546875,291.2807922363281,1.0,0.3507579863071441,0.9565935730934144,0.9565935730934144,1.0,1.0,-1.7884386777877808,0.7944581508636475,0.993980586528778,0.3867813348770141,0.0,0.0,0.584358811378479,66.4759521484375,43.0,48.24269104003906,-14768.4326171875,527.0010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,307.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.576171875,18000.0,0.0,0.0,0.3568469285964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186345815658569,0.6186410784721375,-6.469899290095782e-06,0.0,0.0003621542709879,0.0,0.0,44.88101577758789,0.0,0.0,0.0,0.4129990637302398,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1729981750249862,-3547.25146484375,304.1659240722656,0.84832763671875,0.2510603070259094,0.2278035581111908,293.1804504394531,297.1499938964844,293.1499938964844,0.156956672668457,-3456.963134765625,304.1622619628906,0.8279849886894226,0.2323076725006103,0.2220681458711624,293.1073608398437,297.1499938964844,293.1499938964844,0.2827620208263397,-4078.261474609375,304.154541015625,0.9737414121627808,0.3739572465419769,0.2621371150016784,293.0472106933594,297.1499938964844,293.1499938964844,0.3238823711872101,-6117.74462890625,304.22332763671875,0.9990000128746032,0.4855206310749054,0.3911333680152893,293.0943603515625,297.1499938964844,293.1499938964844,0.0333515964448452,-5583.1064453125,304.15069580078125,0.5748639106750488,0.0781266614794731,0.3589702248573303,291.2980651855469,291.1499938964844,270.63238525390625,269.6254577636719,281.1729736328125,293.1705017089844,291.2981262207031,1.0,0.3419219255447387,0.9556761384010316,0.9556761384010316,1.0,1.0,-1.7549067735671997,0.7784810662269592,0.9764257073402404,0.3776620328426361,0.0,0.0,0.5628429651260376,61.354957580566406,61.0,25.57776260375977,-14396.2841796875,489.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73291015625,307.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.890625,18000.0,0.0,0.0,0.351233035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761712193489075,0.5761774182319641,-6.169568678160431e-06,0.0,0.0003564568760339,0.0,0.0,39.16989135742188,0.0,0.0,0.0,0.3974174261093139,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1729981750249862,-3547.25146484375,304.1659240722656,0.84832763671875,0.2510603070259094,0.2278035581111908,293.1804504394531,297.1499938964844,293.1499938964844,0.156956672668457,-3456.963134765625,304.1622619628906,0.8279849886894226,0.2323076725006103,0.2220681458711624,293.1073608398437,297.1499938964844,293.1499938964844,0.2827620208263397,-4078.261474609375,304.154541015625,0.9737414121627808,0.3739572465419769,0.2621371150016784,293.0472106933594,297.1499938964844,293.1499938964844,0.3238823711872101,-6117.74462890625,304.22332763671875,0.9990000128746032,0.4855206310749054,0.3911333680152893,293.0943603515625,297.1499938964844,293.1499938964844,0.0333515964448452,-5583.1064453125,304.15069580078125,0.5748639106750488,0.0781266614794731,0.3589702248573303,291.2980651855469,291.1499938964844,270.63238525390625,269.6254577636719,281.1729736328125,293.1705017089844,291.2981262207031,1.0,0.3419219255447387,0.9556761384010316,0.9556761384010316,1.0,1.0,-1.7549067735671997,0.7784810662269592,0.9764257073402404,0.3776620328426361,0.0,0.0,0.5628429651260376,61.354957580566406,61.0,25.57776260375977,-14396.2841796875,489.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73291015625,307.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.890625,18000.0,0.0,0.0,0.351233035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761712193489075,0.5761774182319641,-6.169568678160431e-06,0.0,0.0003564568760339,0.0,0.0,39.16989135742188,0.0,0.0,0.0,0.3974174261093139,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701842695474624,-3501.593017578125,304.165283203125,0.8434208631515503,0.2473593652248382,0.2245521247386932,293.1924743652344,297.1499938964844,293.1499938964844,0.1546186655759811,-3416.1083984375,304.1620483398437,0.8235834836959839,0.2290956079959869,0.2191247791051864,293.116455078125,297.1499938964844,293.1499938964844,0.2825530767440796,-4076.422607421875,304.1533203125,0.9720001816749572,0.3731947839260101,0.2616580426692962,293.01275634765625,297.1499938964844,293.1499938964844,0.3244189620018005,-6137.17919921875,304.197021484375,0.9990000128746032,0.4951851367950439,0.3926247656345367,293.1022033691406,297.1499938964844,293.1499938964844,0.0333205685019493,-5581.81787109375,304.1505126953125,0.5735891461372375,0.0779466181993484,0.3583650588989258,291.2804870605469,291.1499938964844,270.6894226074219,269.6698303222656,281.2092590332031,293.1849975585937,291.2777709960937,1.0,0.3418879508972168,0.9547587633132936,0.9547587633132936,1.0,1.0,-1.7479373216629028,0.7751947641372681,0.97274249792099,0.3755345046520233,0.0,0.0,0.5460780262947083,61.50626754760742,79.0,-19.850261688232425,-14166.0234375,486.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602478027344,307.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18291.666015625,18000.0,0.0,0.0,0.3437627851963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540233314037323,0.5402392148971558,-5.90919989917893e-06,0.0,0.0003488755319267,0.0,0.0,34.6643180847168,0.0,0.0,0.0,0.3843890726566314,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701842695474624,-3501.593017578125,304.165283203125,0.8434208631515503,0.2473593652248382,0.2245521247386932,293.1924743652344,297.1499938964844,293.1499938964844,0.1546186655759811,-3416.1083984375,304.1620483398437,0.8235834836959839,0.2290956079959869,0.2191247791051864,293.116455078125,297.1499938964844,293.1499938964844,0.2825530767440796,-4076.422607421875,304.1533203125,0.9720001816749572,0.3731947839260101,0.2616580426692962,293.01275634765625,297.1499938964844,293.1499938964844,0.3244189620018005,-6137.17919921875,304.197021484375,0.9990000128746032,0.4951851367950439,0.3926247656345367,293.1022033691406,297.1499938964844,293.1499938964844,0.0333205685019493,-5581.81787109375,304.1505126953125,0.5735891461372375,0.0779466181993484,0.3583650588989258,291.2804870605469,291.1499938964844,270.6894226074219,269.6698303222656,281.2092590332031,293.1849975585937,291.2777709960937,1.0,0.3418879508972168,0.9547587633132936,0.9547587633132936,1.0,1.0,-1.7479373216629028,0.7751947641372681,0.97274249792099,0.3755345046520233,0.0,0.0,0.5460780262947083,61.50626754760742,79.0,-19.850261688232425,-14166.0234375,486.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602478027344,307.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18291.666015625,18000.0,0.0,0.0,0.3437627851963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540233314037323,0.5402392148971558,-5.90919989917893e-06,0.0,0.0003488755319267,0.0,0.0,34.6643180847168,0.0,0.0,0.0,0.3843890726566314,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689447909593582,-3481.690673828125,304.1647644042969,0.8363226056098938,0.2454388290643692,0.222914382815361,293.19842529296875,297.1499938964844,293.1499938964844,0.1535738706588745,-3398.067626953125,304.1617736816406,0.8167811036109924,0.2273891568183899,0.217610701918602,293.12091064453125,297.1499938964844,293.1499938964844,0.2827354967594147,-4078.998291015625,304.1523742675781,0.9654902815818788,0.372742623090744,0.2614074647426605,293.0103454589844,297.1499938964844,293.1499938964844,0.3318766057491302,-6257.6787109375,304.17486572265625,0.9990000128746032,0.4974019527435303,0.4003605842590332,293.1060791015625,297.1499938964844,293.1499938964844,0.0333631709218025,-5586.82275390625,304.1503295898437,0.5688814520835876,0.0777900069952011,0.3580950796604156,291.2593078613281,291.1499938964844,270.71875,269.6927490234375,281.2231750488281,293.19024658203125,291.2561950683594,1.0,0.3444423377513885,0.954300045967102,0.954300045967102,1.0,1.0,-1.7528103590011597,0.7775192260742188,0.975291073322296,0.3767330348491668,0.0,0.0,0.5408963561058044,63.24898147583008,79.0,-38.87361145019531,-14122.880859375,494.3185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,307.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.279296875,18000.0,0.0,0.0,0.3396544158458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527945339679718,0.5279511213302612,-5.815047643409344e-06,0.0,0.0003447060589678,0.0,0.0,33.17354965209961,0.0,0.0,0.0,0.3799030780792236,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.167728766798973,-3462.166259765625,304.1642761230469,0.8270904421806335,0.2434707432985305,0.2212666571140289,293.2043151855469,297.1499938964844,293.1499938964844,0.1525341868400573,-3380.11865234375,304.1614990234375,0.8074506521224976,0.2256185859441757,0.2160691022872924,293.12530517578125,297.1499938964844,293.1499938964844,0.2829719483852386,-4082.1982421875,304.1515197753906,0.9557363390922546,0.3722468316555023,0.2611506581306457,293.0189208984375,297.1499938964844,293.1499938964844,0.3431854546070099,-6436.14697265625,304.1497802734375,0.9990000128746032,0.4975004196166992,0.4118265807628631,293.110107421875,297.1499938964844,293.1499938964844,0.0333913378417491,-5590.755859375,304.15020751953125,0.5620614290237427,0.0775552541017532,0.3576933145523071,291.2358093261719,291.1499938964844,270.7485656738281,269.71612548828125,281.2355041503906,293.1954345703125,291.2324523925781,1.0,0.3484193980693817,0.9538243412971495,0.9538243412971495,1.0,1.0,-1.761952519416809,0.7818747162818909,0.9800778031349182,0.3790747225284576,0.0,0.0,0.537520706653595,65.9354019165039,97.0,-51.99043655395508,-14118.6572265625,508.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,308.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.900390625,18000.0,0.0,0.0,0.3355032801628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519292950630188,0.5192986726760864,-5.746269835071871e-06,0.0,0.0003404931921977,0.0,0.0,32.135196685791016,0.0,0.0,0.0,0.3767156898975372,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653105914592743,-3423.271240234375,304.16357421875,0.8034740686416626,0.2393790483474731,0.2179228812456131,293.2159729003906,297.1499938964844,293.1499938964844,0.1504259556531906,-3343.660400390625,304.16119384765625,0.7830667495727539,0.2218809723854065,0.2128935307264328,293.1339111328125,297.1499938964844,293.1499938964844,0.2835393846035003,-4089.64990234375,304.15008544921875,0.9283994436264038,0.3711274266242981,0.260614812374115,293.0683898925781,297.1499938964844,293.1499938964844,0.3755296468734741,-6934.38037109375,304.09588623046875,0.9990000128746032,0.4908808469772339,0.4437829256057739,293.118896484375,297.1499938964844,293.1499938964844,0.0333165414631366,-5587.90478515625,304.1502685546875,0.5438804030418396,0.0767897441983223,0.3560850322246551,291.1842956542969,291.1499938964844,270.8096008300781,269.7640991210937,281.2531433105469,293.1990966796875,291.1808776855469,1.0,0.3598391711711883,0.9528729319572448,0.9528729319572448,1.0,1.0,-1.7899134159088137,0.7952019572257996,0.9947115182876588,0.3863535523414612,0.0,0.0,0.5363484025001526,73.85823822021484,100.0,-66.406494140625,-14207.248046875,550.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70660400390625,308.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.333984375,18000.0,0.0,0.0,0.3276340365409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512181282043457,0.5121870040893555,-5.675957709172508e-06,0.0,0.0003325068973936,0.0,0.0,31.23219108581543,0.0,0.0,0.0,0.3739323019981384,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653105914592743,-3423.271240234375,304.16357421875,0.8034740686416626,0.2393790483474731,0.2179228812456131,293.2159729003906,297.1499938964844,293.1499938964844,0.1504259556531906,-3343.660400390625,304.16119384765625,0.7830667495727539,0.2218809723854065,0.2128935307264328,293.1339111328125,297.1499938964844,293.1499938964844,0.2835393846035003,-4089.64990234375,304.15008544921875,0.9283994436264038,0.3711274266242981,0.260614812374115,293.0683898925781,297.1499938964844,293.1499938964844,0.3755296468734741,-6934.38037109375,304.09588623046875,0.9990000128746032,0.4908808469772339,0.4437829256057739,293.118896484375,297.1499938964844,293.1499938964844,0.0333165414631366,-5587.90478515625,304.1502685546875,0.5438804030418396,0.0767897441983223,0.3560850322246551,291.1842956542969,291.1499938964844,270.8096008300781,269.7640991210937,281.2531433105469,293.1990966796875,291.1808776855469,1.0,0.3598391711711883,0.9528729319572448,0.9528729319572448,1.0,1.0,-1.7899134159088137,0.7952019572257996,0.9947115182876588,0.3863535523414612,0.0,0.0,0.5363484025001526,73.85823822021484,100.0,-66.406494140625,-14207.248046875,550.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70660400390625,308.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.333984375,18000.0,0.0,0.0,0.3276340365409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512181282043457,0.5121870040893555,-5.675957709172508e-06,0.0,0.0003325068973936,0.0,0.0,31.23219108581543,0.0,0.0,0.0,0.3739323019981384,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624339967966079,-3375.957275390625,304.16387939453125,0.7780022025108337,0.2351841628551483,0.2145073562860489,293.2269287109375,297.1499938964844,293.1499938964844,0.1478496789932251,-3298.068603515625,304.16180419921875,0.7587519288063049,0.217988058924675,0.2095917612314224,293.1417541503906,297.1499938964844,293.1499938964844,0.2834212183952331,-4088.4951171875,304.1503295898437,0.9009239673614502,0.3699438869953155,0.2600525319576263,293.1414489746094,297.1499938964844,293.1499938964844,0.3900607526302337,-7144.33056640625,304.0930480957031,0.9873055815696716,0.478111982345581,0.4563531875610351,293.1277770996094,297.1499938964844,293.1499938964844,0.0329106748104095,-5555.44775390625,304.15087890625,0.5251005291938782,0.0757743939757347,0.3533441722393036,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,281.2835388183594,293.2049255371094,291.1596984863281,1.0,0.3683680295944214,0.95192152261734,0.95192152261734,1.0,1.0,-1.7931294441223145,0.7966104745864868,0.9965189695358276,0.3874754607677459,0.0,0.0,0.5378993153572083,82.8588638305664,103.0,-24.672332763671875,-14247.8134765625,580.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7340087890625,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94921875,18000.0,0.0,0.0,0.3210305869579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149219036102295,0.5149275660514832,-5.6785661399771925e-06,0.0,0.0003258052456658,0.0,0.0,31.46413803100586,0.0,0.0,0.0,0.3746018707752228,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624339967966079,-3375.957275390625,304.16387939453125,0.7780022025108337,0.2351841628551483,0.2145073562860489,293.2269287109375,297.1499938964844,293.1499938964844,0.1478496789932251,-3298.068603515625,304.16180419921875,0.7587519288063049,0.217988058924675,0.2095917612314224,293.1417541503906,297.1499938964844,293.1499938964844,0.2834212183952331,-4088.4951171875,304.1503295898437,0.9009239673614502,0.3699438869953155,0.2600525319576263,293.1414489746094,297.1499938964844,293.1499938964844,0.3900607526302337,-7144.33056640625,304.0930480957031,0.9873055815696716,0.478111982345581,0.4563531875610351,293.1277770996094,297.1499938964844,293.1499938964844,0.0329106748104095,-5555.44775390625,304.15087890625,0.5251005291938782,0.0757743939757347,0.3533441722393036,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,281.2835388183594,293.2049255371094,291.1596984863281,1.0,0.3683680295944214,0.95192152261734,0.95192152261734,1.0,1.0,-1.7931294441223145,0.7966104745864868,0.9965189695358276,0.3874754607677459,0.0,0.0,0.5378993153572083,82.8588638305664,103.0,-24.672332763671875,-14247.8134765625,580.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7340087890625,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94921875,18000.0,0.0,0.0,0.3210305869579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149219036102295,0.5149275660514832,-5.6785661399771925e-06,0.0,0.0003258052456658,0.0,0.0,31.46413803100586,0.0,0.0,0.0,0.3746018707752228,4.0,0.0,1.0
