time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587946265935897,-3314.740234375,304.165283203125,0.7558191418647766,0.2308246940374374,0.2110021859407425,293.2375793457031,297.1499938964844,293.1499938964844,0.1445356905460357,-3238.076416015625,304.1633605957031,0.7380401492118835,0.213879719376564,0.2061525136232376,293.14947509765625,297.1499938964844,293.1499938964844,0.2820057570934295,-4071.494384765625,304.15252685546875,0.8787834644317627,0.3685916662216186,0.2594290673732757,293.17852783203125,297.1499938964844,293.1499938964844,0.3824473619461059,-7020.484375,304.1239929199219,0.9605156779289246,0.4707448780536651,0.4483088850975036,293.1360168457031,297.1499938964844,293.1499938964844,0.0322313494980335,-5496.59375,304.1517028808594,0.5092726349830627,0.0746659636497497,0.3502547740936279,291.1835021972656,291.1499938964844,270.9361877441406,269.8640441894531,281.32916259765625,293.2184143066406,291.1837158203125,1.0,0.3737932741641998,0.9505276083946228,0.9505276083946228,1.0,1.0,-1.7705532312393188,0.7858148217201233,0.9847384095191956,0.3813114166259765,0.0,0.0,0.5312613844871521,91.6339874267578,106.0,8.817062377929688,-14028.9951171875,591.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881408691406,308.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.755859375,18000.0,0.0,0.0,0.315240740776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066272616386414,0.506632924079895,-5.647460056934506e-06,0.0,0.0003199292696081,0.0,0.0,30.65850067138672,0.0,0.0,0.0,0.3719856441020965,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587946265935897,-3314.740234375,304.165283203125,0.7558191418647766,0.2308246940374374,0.2110021859407425,293.2375793457031,297.1499938964844,293.1499938964844,0.1445356905460357,-3238.076416015625,304.1633605957031,0.7380401492118835,0.213879719376564,0.2061525136232376,293.14947509765625,297.1499938964844,293.1499938964844,0.2820057570934295,-4071.494384765625,304.15252685546875,0.8787834644317627,0.3685916662216186,0.2594290673732757,293.17852783203125,297.1499938964844,293.1499938964844,0.3824473619461059,-7020.484375,304.1239929199219,0.9605156779289246,0.4707448780536651,0.4483088850975036,293.1360168457031,297.1499938964844,293.1499938964844,0.0322313494980335,-5496.59375,304.1517028808594,0.5092726349830627,0.0746659636497497,0.3502547740936279,291.1835021972656,291.1499938964844,270.9361877441406,269.8640441894531,281.32916259765625,293.2184143066406,291.1837158203125,1.0,0.3737932741641998,0.9505276083946228,0.9505276083946228,1.0,1.0,-1.7705532312393188,0.7858148217201233,0.9847384095191956,0.3813114166259765,0.0,0.0,0.5312613844871521,91.6339874267578,106.0,8.817062377929688,-14028.9951171875,591.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881408691406,308.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.755859375,18000.0,0.0,0.0,0.315240740776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066272616386414,0.506632924079895,-5.647460056934506e-06,0.0,0.0003199292696081,0.0,0.0,30.65850067138672,0.0,0.0,0.0,0.3719856441020965,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552495807409286,-3255.248779296875,304.1661071777344,0.7403508424758911,0.2263628840446472,0.2072821259498596,293.2479248046875,297.1499938964844,293.1499938964844,0.1412157565355301,-3178.1201171875,304.1644287109375,0.7232486605644226,0.2095620781183242,0.2023965120315551,293.15692138671875,297.1499938964844,293.1499938964844,0.2808082699775696,-4057.46240234375,304.1536865234375,0.8640522956848145,0.3670915365219116,0.258611649274826,293.1950378417969,297.1499938964844,293.1499938964844,0.3788129091262817,-6961.193359375,304.1384582519531,0.9409042596817015,0.4666532874107361,0.4442031979560852,293.1435546875,297.1499938964844,293.1499938964844,0.0314882099628448,-5433.35693359375,304.1523742675781,0.4985427558422088,0.0734919905662536,0.346341073513031,291.1884765625,291.1499938964844,271.0011901855469,269.9154968261719,281.3723449707031,293.2288513183594,291.188720703125,1.0,0.3775291442871094,0.9491336345672609,0.9491336345672609,1.0,1.0,-1.750965237617493,0.7764453887939453,0.9745197892189026,0.375981330871582,0.0,0.0,0.5258329510688782,98.1984634399414,109.0,8.074519157409668,-13805.9296875,597.3279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,308.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.763671875,18000.0,0.0,0.0,0.3097033500671386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497234582901001,0.4972401857376098,-5.591798526438652e-06,0.0,0.0003143095527775,0.0,0.0,29.66891098022461,0.0,0.0,0.0,0.3688118159770965,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552495807409286,-3255.248779296875,304.1661071777344,0.7403508424758911,0.2263628840446472,0.2072821259498596,293.2479248046875,297.1499938964844,293.1499938964844,0.1412157565355301,-3178.1201171875,304.1644287109375,0.7232486605644226,0.2095620781183242,0.2023965120315551,293.15692138671875,297.1499938964844,293.1499938964844,0.2808082699775696,-4057.46240234375,304.1536865234375,0.8640522956848145,0.3670915365219116,0.258611649274826,293.1950378417969,297.1499938964844,293.1499938964844,0.3788129091262817,-6961.193359375,304.1384582519531,0.9409042596817015,0.4666532874107361,0.4442031979560852,293.1435546875,297.1499938964844,293.1499938964844,0.0314882099628448,-5433.35693359375,304.1523742675781,0.4985427558422088,0.0734919905662536,0.346341073513031,291.1884765625,291.1499938964844,271.0011901855469,269.9154968261719,281.3723449707031,293.2288513183594,291.188720703125,1.0,0.3775291442871094,0.9491336345672609,0.9491336345672609,1.0,1.0,-1.750965237617493,0.7764453887939453,0.9745197892189026,0.375981330871582,0.0,0.0,0.5258329510688782,98.1984634399414,109.0,8.074519157409668,-13805.9296875,597.3279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,308.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.763671875,18000.0,0.0,0.0,0.3097033500671386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497234582901001,0.4972401857376098,-5.591798526438652e-06,0.0,0.0003143095527775,0.0,0.0,29.66891098022461,0.0,0.0,0.0,0.3688118159770965,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534644663333892,-3225.218505859375,304.1664123535156,0.7339721322059631,0.2241196036338806,0.2053868472576141,293.2528686523437,297.1499938964844,293.1499938964844,0.1395089030265808,-3147.21533203125,304.1649169921875,0.7167872190475464,0.2073507905006408,0.2004424333572387,293.16046142578125,297.1499938964844,293.1499938964844,0.2801783978939056,-4050.128173828125,304.1541442871094,0.858239471912384,0.3663097620010376,0.2581623494625091,293.2002258300781,297.1499938964844,293.1499938964844,0.3774640560150146,-6939.587890625,304.1429748535156,0.9329442977905272,0.4650605916976928,0.4427190124988556,293.14697265625,297.1499938964844,293.1499938964844,0.0310969594866037,-5399.9794921875,304.15264892578125,0.4941677153110504,0.0728993266820907,0.3442430198192596,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,281.3934326171875,293.2331848144531,291.19000244140625,1.0,0.3789600431919098,0.9484366178512572,0.9484366178512572,1.0,1.0,-1.7415025234222412,0.7719218730926514,0.9695805907249452,0.3734079301357269,0.0,0.0,0.5230106115341187,100.9570083618164,109.0,5.808069705963135,-13692.5888671875,599.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6092834472656,307.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.435546875,18000.0,0.0,0.0,0.3070329129695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923350512981415,0.4923405945301056,-5.563153081311612e-06,0.0,0.0003115993749815,0.0,0.0,29.162010192871094,0.0,0.0,0.0,0.3671647608280182,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516809314489364,-3195.16455078125,304.16668701171875,0.7281315922737122,0.2218715846538543,0.2034771740436554,293.25762939453125,297.1499938964844,293.1499938964844,0.1377829611301422,-3115.908203125,304.16534423828125,0.710516631603241,0.2051109820604324,0.1984500437974929,293.1638488769531,297.1499938964844,293.1499938964844,0.279541015625,-4042.732421875,304.154541015625,0.8531031012535095,0.3655107021331787,0.257693350315094,293.2044372558594,297.1499938964844,293.1499938964844,0.376244455575943,-6920.33642578125,304.1464538574219,0.9258588552474976,0.4635936915874481,0.4413910508155823,293.15020751953125,297.1499938964844,293.1499938964844,0.0307003278285264,-5366.068359375,304.15289306640625,0.4901716113090515,0.0723043531179428,0.342088907957077,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,281.4142761230469,293.2370910644531,291.19049072265625,1.0,0.3801790475845337,0.9479930996894836,0.9479930996894836,1.0,1.0,-1.7320733070373535,0.7674267888069153,0.9646465182304382,0.3708545267581939,0.0,0.0,0.5202544927597046,103.47470092773438,112.0,3.829095363616944,-13580.9326171875,599.9633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5815734863281,307.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.322265625,18000.0,0.0,0.0,0.3044193983078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875560998916626,0.4875616431236267,-5.534913725568913e-06,0.0,0.0003089469973929,0.0,0.0,28.67120361328125,0.0,0.0,0.0,0.3655561208724975,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.148099809885025,-3134.614013671875,304.1670837402344,0.7173624038696289,0.2173634767532348,0.1996256411075592,293.26666259765625,297.1499938964844,293.1499938964844,0.1342610567808151,-3051.7900390625,304.1661071777344,0.6982974410057068,0.2005514353513717,0.1943656057119369,293.1702575683594,297.1499938964844,293.1499938964844,0.278200626373291,-4027.20849609375,304.1552734375,0.8442781567573547,0.3638613820075989,0.2567035555839538,293.21124267578125,297.1499938964844,293.1499938964844,0.3739129304885864,-6884.283203125,304.1514892578125,0.9137701392173768,0.460832417011261,0.4389465451240539,293.1560974121094,297.1499938964844,293.1499938964844,0.029892336577177,-5296.0615234375,304.1532592773437,0.4827830791473388,0.0711036846041679,0.3376372158527374,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,281.4556579589844,293.244140625,291.191162109375,1.0,0.3821228444576263,0.9471060037612916,0.9471060037612916,1.0,1.0,-1.71307635307312,0.7583805322647095,0.9546958208084106,0.3657146692276001,0.0,0.0,0.5147107839584351,107.96892547607422,100.0,1.779937982559204,-13359.67578125,600.1171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1953125,18000.0,0.0,0.0,0.2993576526641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781657457351684,0.4781712293624878,-5.480367235577432e-06,0.0,0.0003038099675904,0.0,0.0,27.725048065185547,0.0,0.0,0.0,0.3624128699302673,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.148099809885025,-3134.614013671875,304.1670837402344,0.7173624038696289,0.2173634767532348,0.1996256411075592,293.26666259765625,297.1499938964844,293.1499938964844,0.1342610567808151,-3051.7900390625,304.1661071777344,0.6982974410057068,0.2005514353513717,0.1943656057119369,293.1702575683594,297.1499938964844,293.1499938964844,0.278200626373291,-4027.20849609375,304.1552734375,0.8442781567573547,0.3638613820075989,0.2567035555839538,293.21124267578125,297.1499938964844,293.1499938964844,0.3739129304885864,-6884.283203125,304.1514892578125,0.9137701392173768,0.460832417011261,0.4389465451240539,293.1560974121094,297.1499938964844,293.1499938964844,0.029892336577177,-5296.0615234375,304.1532592773437,0.4827830791473388,0.0711036846041679,0.3376372158527374,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,281.4556579589844,293.244140625,291.191162109375,1.0,0.3821228444576263,0.9471060037612916,0.9471060037612916,1.0,1.0,-1.71307635307312,0.7583805322647095,0.9546958208084106,0.3657146692276001,0.0,0.0,0.5147107839584351,107.96892547607422,100.0,1.779937982559204,-13359.67578125,600.1171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1953125,18000.0,0.0,0.0,0.2993576526641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781657457351684,0.4781712293624878,-5.480367235577432e-06,0.0,0.0003038099675904,0.0,0.0,27.725048065185547,0.0,0.0,0.0,0.3624128699302673,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443439722061157,-3070.71337890625,304.16766357421875,0.7132744193077087,0.2128877639770507,0.1955814510583877,293.27490234375,297.1499938964844,293.1499938964844,0.1304952651262283,-2982.78515625,304.1670227050781,0.6933881044387817,0.1959275603294372,0.189990222454071,293.1759948730469,297.1499938964844,293.1499938964844,0.2765733003616333,-4008.296875,304.1562194824219,0.8438264727592468,0.3621808588504791,0.2555233836174011,293.2166748046875,297.1499938964844,293.1499938964844,0.3713460266590118,-6845.34912109375,304.1552429199219,0.9127838611602784,0.4581766724586487,0.4364136755466461,293.1611633300781,297.1499938964844,293.1499938964844,0.0288024861365556,-5220.34521484375,304.1539611816406,0.4803103506565094,0.0699173882603645,0.3321765959262848,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,281.4974975585937,293.2501525878906,291.19354248046875,1.0,0.3784924447536468,0.946218967437744,0.946218967437744,1.0,1.0,-1.6919543743133545,0.7483351230621338,0.943619191646576,0.3600248992443084,0.0,0.0,0.508824348449707,107.0046844482422,88.0,3.3270084857940674,-13131.216796875,583.0242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6875,18000.0,0.0,0.0,0.2944758236408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686162173748016,0.4686216413974762,-5.426989901025081e-06,0.0,0.0002988555352203,0.0,0.0,26.79069709777832,0.0,0.0,0.0,0.3592553734779358,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443439722061157,-3070.71337890625,304.16766357421875,0.7132744193077087,0.2128877639770507,0.1955814510583877,293.27490234375,297.1499938964844,293.1499938964844,0.1304952651262283,-2982.78515625,304.1670227050781,0.6933881044387817,0.1959275603294372,0.189990222454071,293.1759948730469,297.1499938964844,293.1499938964844,0.2765733003616333,-4008.296875,304.1562194824219,0.8438264727592468,0.3621808588504791,0.2555233836174011,293.2166748046875,297.1499938964844,293.1499938964844,0.3713460266590118,-6845.34912109375,304.1552429199219,0.9127838611602784,0.4581766724586487,0.4364136755466461,293.1611633300781,297.1499938964844,293.1499938964844,0.0288024861365556,-5220.34521484375,304.1539611816406,0.4803103506565094,0.0699173882603645,0.3321765959262848,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,281.4974975585937,293.2501525878906,291.19354248046875,1.0,0.3784924447536468,0.946218967437744,0.946218967437744,1.0,1.0,-1.6919543743133545,0.7483351230621338,0.943619191646576,0.3600248992443084,0.0,0.0,0.508824348449707,107.0046844482422,88.0,3.3270084857940674,-13131.216796875,583.0242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6875,18000.0,0.0,0.0,0.2944758236408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686162173748016,0.4686216413974762,-5.426989901025081e-06,0.0,0.0002988555352203,0.0,0.0,26.79069709777832,0.0,0.0,0.0,0.3592553734779358,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405285894870758,-3005.440185546875,304.1681213378906,0.714236855506897,0.2084958404302597,0.1914637684822082,293.2821655273437,297.1499938964844,293.1499938964844,0.1265930831432342,-2910.84423828125,304.1678466796875,0.6936667561531067,0.1912874728441238,0.185441255569458,293.1809997558594,297.1499938964844,293.1499938964844,0.2747727930545807,-3987.379638671875,304.1571350097656,0.8493192195892334,0.3605078160762787,0.2542338967323303,293.2211303710937,297.1499938964844,293.1499938964844,0.3685931265354156,-6804.10498046875,304.1580505371094,0.9195514917373656,0.4555830955505371,0.4337961077690124,293.1653747558594,297.1499938964844,293.1499938964844,0.0276975352317094,-5115.20166015625,304.1543884277344,0.4816590249538421,0.0687841027975082,0.3262139856815338,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,281.5391845703125,293.25518798828125,291.1966857910156,1.0,0.3714641630649566,0.945380926132202,0.945380926132202,1.0,1.0,-1.6696993112564087,0.7377740144729614,0.9319252967834472,0.3540279269218445,0.0,0.0,0.502403199672699,102.19132995605467,76.0,4.040305614471436,-12894.1708984375,554.5757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325866699219,307.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2896847426891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583148956298828,0.4583202600479126,-5.371463885239791e-06,0.0,0.0002939931873697,0.0,0.0,25.81212043762207,0.0,0.0,0.0,0.3559009134769439,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405285894870758,-3005.440185546875,304.1681213378906,0.714236855506897,0.2084958404302597,0.1914637684822082,293.2821655273437,297.1499938964844,293.1499938964844,0.1265930831432342,-2910.84423828125,304.1678466796875,0.6936667561531067,0.1912874728441238,0.185441255569458,293.1809997558594,297.1499938964844,293.1499938964844,0.2747727930545807,-3987.379638671875,304.1571350097656,0.8493192195892334,0.3605078160762787,0.2542338967323303,293.2211303710937,297.1499938964844,293.1499938964844,0.3685931265354156,-6804.10498046875,304.1580505371094,0.9195514917373656,0.4555830955505371,0.4337961077690124,293.1653747558594,297.1499938964844,293.1499938964844,0.0276975352317094,-5115.20166015625,304.1543884277344,0.4816590249538421,0.0687841027975082,0.3262139856815338,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,281.5391845703125,293.25518798828125,291.1966857910156,1.0,0.3714641630649566,0.945380926132202,0.945380926132202,1.0,1.0,-1.6696993112564087,0.7377740144729614,0.9319252967834472,0.3540279269218445,0.0,0.0,0.502403199672699,102.19132995605467,76.0,4.040305614471436,-12894.1708984375,554.5757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325866699219,307.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.017578125,18000.0,0.0,0.0,0.2896847426891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583148956298828,0.4583202600479126,-5.371463885239791e-06,0.0,0.0002939931873697,0.0,0.0,25.81212043762207,0.0,0.0,0.0,0.3559009134769439,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367160975933075,-2939.863037109375,304.1684265136719,0.7188294529914856,0.2041766792535781,0.1873265206813812,293.2886047363281,297.1499938964844,293.1499938964844,0.1226251795887947,-2837.2392578125,304.1684875488281,0.6976944208145142,0.1866322755813598,0.1807861626148224,293.18536376953125,297.1499938964844,293.1499938964844,0.2728792726993561,-3965.40625,304.1579284667969,0.8594259023666382,0.3588357269763946,0.2528784573078155,293.224853515625,297.1499938964844,293.1499938964844,0.3657366931438446,-6761.6513671875,304.1601257324219,0.9323447346687316,0.4530245661735534,0.4311245083808899,293.1687927246094,297.1499938964844,293.1499938964844,0.026755440980196,-5017.94921875,304.1545104980469,0.4857446253299713,0.0676989704370498,0.320041686296463,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,281.5804748535156,293.2594299316406,291.19976806640625,1.0,0.3621146976947784,0.9445429444313048,0.9445429444313048,1.0,1.0,-1.6468974351882937,0.726972758769989,0.9199246764183044,0.3478876054286957,0.0,0.0,0.4955765604972839,95.03541564941406,64.0,4.236408233642578,-12654.8134765625,519.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40350341796875,307.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849071025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475339949131012,0.4475392997264862,-5.31458317709621e-06,0.0,0.0002891444892156,0.0,0.0,24.8154296875,0.0,0.0,0.0,0.3524236977100372,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367160975933075,-2939.863037109375,304.1684265136719,0.7188294529914856,0.2041766792535781,0.1873265206813812,293.2886047363281,297.1499938964844,293.1499938964844,0.1226251795887947,-2837.2392578125,304.1684875488281,0.6976944208145142,0.1866322755813598,0.1807861626148224,293.18536376953125,297.1499938964844,293.1499938964844,0.2728792726993561,-3965.40625,304.1579284667969,0.8594259023666382,0.3588357269763946,0.2528784573078155,293.224853515625,297.1499938964844,293.1499938964844,0.3657366931438446,-6761.6513671875,304.1601257324219,0.9323447346687316,0.4530245661735534,0.4311245083808899,293.1687927246094,297.1499938964844,293.1499938964844,0.026755440980196,-5017.94921875,304.1545104980469,0.4857446253299713,0.0676989704370498,0.320041686296463,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,281.5804748535156,293.2594299316406,291.19976806640625,1.0,0.3621146976947784,0.9445429444313048,0.9445429444313048,1.0,1.0,-1.6468974351882937,0.726972758769989,0.9199246764183044,0.3478876054286957,0.0,0.0,0.4955765604972839,95.03541564941406,64.0,4.236408233642578,-12654.8134765625,519.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40350341796875,307.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849071025848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475339949131012,0.4475392997264862,-5.31458317709621e-06,0.0,0.0002891444892156,0.0,0.0,24.8154296875,0.0,0.0,0.0,0.3524236977100372,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348181217908859,-2907.0810546875,304.16851806640625,0.7222702503204346,0.2020394504070282,0.1852570921182632,293.29156494140625,297.1499938964844,293.1499938964844,0.1206259131431579,-2799.9736328125,304.16876220703125,0.7009539008140564,0.1842961013317108,0.1784280091524124,293.1873474121094,297.1499938964844,293.1499938964844,0.2719080448150635,-3954.142333984375,304.1582336425781,0.8661482334136963,0.3579968512058258,0.2521821856498718,293.2265014648437,297.1499938964844,293.1499938964844,0.3642823100090027,-6740.12548828125,304.1609191894531,0.9407004117965698,0.4517528712749481,0.4297738969326019,293.1702575683594,297.1499938964844,293.1499938964844,0.0261999797075986,-4967.72900390625,304.1546936035156,0.488646000623703,0.0671697929501533,0.3169114291667938,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,281.6009521484375,293.2612609863281,291.20123291015625,1.0,0.3567906022071838,0.944123923778534,0.944123923778534,1.0,1.0,-1.6353658437728882,0.7215176224708557,0.9138482213020324,0.3447840809822082,0.0,0.0,0.4920212626457214,90.86599731445312,64.0,4.131564617156982,-12534.66015625,501.1014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3940124511719,307.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.052734375,18000.0,0.0,0.0,0.2825053334236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419791102409363,0.4419843852519989,-5.285839051794028e-06,0.0,0.0002867070143111,0.0,0.0,24.31292152404785,0.0,0.0,0.0,0.3506468832492828,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329278945922851,-2874.340087890625,304.1686096191406,0.7264290452003479,0.1999145746231079,0.1831889450550079,293.2943725585937,297.1499938964844,293.1499938964844,0.1186197474598884,-2762.4541015625,304.16900634765625,0.7050043344497681,0.1819524765014648,0.1760524362325668,293.1892395019531,297.1499938964844,293.1499938964844,0.2709247171878814,-3942.741455078125,304.1585388183594,0.8740087747573853,0.3571546077728271,0.2514759600162506,293.22802734375,297.1499938964844,293.1499938964844,0.3628162443637848,-6718.46875,304.1615905761719,0.9501263499259948,0.4504839181900024,0.4284157156944275,293.171630859375,297.1499938964844,293.1499938964844,0.0256610326468944,-4917.8974609375,304.1548156738281,0.4920968413352966,0.0666470006108284,0.3137626349925995,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,281.6212463378906,293.26300048828125,291.2025756835937,1.0,0.3511265218257904,0.9437568783760072,0.9437568783760072,1.0,1.0,-1.6237717866897583,0.7160399556159973,0.9077317714691162,0.3416671454906463,0.0,0.0,0.4883849918842315,86.42398071289062,52.0,3.956867218017578,-12414.52734375,481.7856140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3877258300781,307.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.896484375,18000.0,0.0,0.0,0.2800869047641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363446235656738,0.436349868774414,-5.257054908724967e-06,0.0,0.0002842526009771,0.0,0.0,23.810680389404297,0.0,0.0,0.0,0.3488540351390838,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291745454072952,-2809.044189453125,304.16864013671875,0.737159788608551,0.1956966519355774,0.1790604889392852,293.299560546875,297.1499938964844,293.1499938964844,0.1145913749933242,-2686.72265625,304.1693725585937,0.715349018573761,0.1772380620241165,0.171253353357315,293.1927185058594,297.1499938964844,293.1499938964844,0.2689279913902282,-3919.59375,304.1590270996094,0.8934746980667114,0.355456531047821,0.2500374317169189,293.23077392578125,297.1499938964844,293.1499938964844,0.3598580360412597,-6674.85986328125,304.16265869140625,0.9713783860206604,0.4479495882987976,0.4256806373596191,293.17401123046875,297.1499938964844,293.1499938964844,0.0245957784354686,-4817.6845703125,304.1549987792969,0.5009229779243469,0.0656149312853813,0.3074232935905456,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,281.6614074707031,293.2660522460937,291.2050170898437,1.0,0.3389340043067932,0.9430226683616638,0.9430226683616638,1.0,1.0,-1.6004317998886108,0.7050287127494812,0.8954030275344849,0.3353973627090454,0.0,0.0,0.4808917045593261,76.94536590576172,40.0,3.495429039001465,-12174.6005859375,442.1977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384033203125,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.865234375,18000.0,0.0,0.0,0.2751829922199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248903393745422,0.4248955249786377,-5.19974992130301e-06,0.0,0.0002792757295537,0.0,0.0,22.812667846679688,0.0,0.0,0.0,0.3452387750148773,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291745454072952,-2809.044189453125,304.16864013671875,0.737159788608551,0.1956966519355774,0.1790604889392852,293.299560546875,297.1499938964844,293.1499938964844,0.1145913749933242,-2686.72265625,304.1693725585937,0.715349018573761,0.1772380620241165,0.171253353357315,293.1927185058594,297.1499938964844,293.1499938964844,0.2689279913902282,-3919.59375,304.1590270996094,0.8934746980667114,0.355456531047821,0.2500374317169189,293.23077392578125,297.1499938964844,293.1499938964844,0.3598580360412597,-6674.85986328125,304.16265869140625,0.9713783860206604,0.4479495882987976,0.4256806373596191,293.17401123046875,297.1499938964844,293.1499938964844,0.0245957784354686,-4817.6845703125,304.1549987792969,0.5009229779243469,0.0656149312853813,0.3074232935905456,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,281.6614074707031,293.2660522460937,291.2050170898437,1.0,0.3389340043067932,0.9430226683616638,0.9430226683616638,1.0,1.0,-1.6004317998886108,0.7050287127494812,0.8954030275344849,0.3353973627090454,0.0,0.0,0.4808917045593261,76.94536590576172,40.0,3.495429039001465,-12174.6005859375,442.1977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384033203125,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.865234375,18000.0,0.0,0.0,0.2751829922199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248903393745422,0.4248955249786377,-5.19974992130301e-06,0.0,0.0002792757295537,0.0,0.0,22.812667846679688,0.0,0.0,0.0,0.3452387750148773,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254588961601257,-2744.016845703125,304.16864013671875,0.7521455883979797,0.191507950425148,0.1749431490898132,293.30438232421875,297.1499938964844,293.1499938964844,0.1105454787611961,-2610.109130859375,304.1696472167969,0.7285500764846802,0.172475591301918,0.16639244556427,293.19586181640625,297.1499938964844,293.1499938964844,0.2668998837471008,-3896.078369140625,304.1593933105469,0.9199613332748412,0.353736400604248,0.2485691606998443,293.2331848144531,297.1499938964844,293.1499938964844,0.3568780124187469,-6630.9990234375,304.16339111328125,0.994118630886078,0.4454141855239868,0.4229254722595215,293.1760559082031,297.1499938964844,293.1499938964844,0.0235517621040344,-4716.9814453125,304.1550598144531,0.513317883014679,0.0645931959152221,0.3010430037975311,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,281.700927734375,293.26873779296875,291.20703125,1.0,0.3257728815078735,0.9422884583473206,0.9422884583473206,1.0,1.0,-1.5769222974777222,0.6939588785171509,0.8829634189605713,0.3290892541408539,0.0,0.0,0.4731517136096954,66.94987487792969,28.0,2.941890478134156,-11935.4638671875,402.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905029296875,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.939453125,18000.0,0.0,0.0,0.2701713740825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132837057113647,0.4132888317108154,-5.143357611814281e-06,0.0,0.0002741896023508,0.0,0.0,21.83218765258789,0.0,0.0,0.0,0.3416143953800201,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254588961601257,-2744.016845703125,304.16864013671875,0.7521455883979797,0.191507950425148,0.1749431490898132,293.30438232421875,297.1499938964844,293.1499938964844,0.1105454787611961,-2610.109130859375,304.1696472167969,0.7285500764846802,0.172475591301918,0.16639244556427,293.19586181640625,297.1499938964844,293.1499938964844,0.2668998837471008,-3896.078369140625,304.1593933105469,0.9199613332748412,0.353736400604248,0.2485691606998443,293.2331848144531,297.1499938964844,293.1499938964844,0.3568780124187469,-6630.9990234375,304.16339111328125,0.994118630886078,0.4454141855239868,0.4229254722595215,293.1760559082031,297.1499938964844,293.1499938964844,0.0235517621040344,-4716.9814453125,304.1550598144531,0.513317883014679,0.0645931959152221,0.3010430037975311,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,281.700927734375,293.26873779296875,291.20703125,1.0,0.3257728815078735,0.9422884583473206,0.9422884583473206,1.0,1.0,-1.5769222974777222,0.6939588785171509,0.8829634189605713,0.3290892541408539,0.0,0.0,0.4731517136096954,66.94987487792969,28.0,2.941890478134156,-11935.4638671875,402.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905029296875,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.939453125,18000.0,0.0,0.0,0.2701713740825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132837057113647,0.4132888317108154,-5.143357611814281e-06,0.0,0.0002741896023508,0.0,0.0,21.83218765258789,0.0,0.0,0.0,0.3416143953800201,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216286048293113,-2676.20068359375,304.1688232421875,0.766474723815918,0.1872883141040802,0.1708987206220626,293.3090209960937,297.1499938964844,293.1499938964844,0.1063636466860771,-2529.955810546875,304.17010498046875,0.740206241607666,0.1676196306943893,0.1615436971187591,293.1985778808594,297.1499938964844,293.1499938964844,0.2645055651664734,-3867.908935546875,304.1603088378906,0.9470124840736388,0.3520229160785675,0.2471622675657272,293.2216491699219,297.1499938964844,293.1499938964844,0.3336656391620636,-6273.5078125,304.1990966796875,0.9990000128746032,0.4455645084381103,0.3996559977531433,293.1775207519531,297.1499938964844,293.1499938964844,0.0225705504417419,-4618.32470703125,304.1549987792969,0.5258014798164368,0.0636317655444145,0.2952359318733215,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,281.7483215332031,293.2692565917969,291.2303466796875,1.0,0.3109614849090576,0.9416422843933104,0.9416422843933104,1.0,1.0,-1.5296666622161863,0.6717429161071777,0.8579237461090088,0.316676527261734,0.0,0.0,0.4622477889060974,58.56120681762695,25.0,33.714141845703125,-11603.2099609375,355.5340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140625,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.814453125,18000.0,0.0,0.0,0.2649388909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999525904655456,0.3999576866626739,-5.085838438390056e-06,0.0,0.0002688793174456,0.0,0.0,20.76191520690918,0.0,0.0,0.0,0.3375129997730255,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216286048293113,-2676.20068359375,304.1688232421875,0.766474723815918,0.1872883141040802,0.1708987206220626,293.3090209960937,297.1499938964844,293.1499938964844,0.1063636466860771,-2529.955810546875,304.17010498046875,0.740206241607666,0.1676196306943893,0.1615436971187591,293.1985778808594,297.1499938964844,293.1499938964844,0.2645055651664734,-3867.908935546875,304.1603088378906,0.9470124840736388,0.3520229160785675,0.2471622675657272,293.2216491699219,297.1499938964844,293.1499938964844,0.3336656391620636,-6273.5078125,304.1990966796875,0.9990000128746032,0.4455645084381103,0.3996559977531433,293.1775207519531,297.1499938964844,293.1499938964844,0.0225705504417419,-4618.32470703125,304.1549987792969,0.5258014798164368,0.0636317655444145,0.2952359318733215,291.2266540527344,291.1499938964844,271.59039306640625,270.37652587890625,281.7483215332031,293.2692565917969,291.2303466796875,1.0,0.3109614849090576,0.9416422843933104,0.9416422843933104,1.0,1.0,-1.5296666622161863,0.6717429161071777,0.8579237461090088,0.316676527261734,0.0,0.0,0.4622477889060974,58.56120681762695,25.0,33.714141845703125,-11603.2099609375,355.5340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140625,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.814453125,18000.0,0.0,0.0,0.2649388909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999525904655456,0.3999576866626739,-5.085838438390056e-06,0.0,0.0002688793174456,0.0,0.0,20.76191520690918,0.0,0.0,0.0,0.3375129997730255,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177136525511741,-2606.326171875,304.1690368652344,0.7781059145927429,0.1829095184803009,0.166796788573265,293.3143005371094,297.1499938964844,293.1499938964844,0.1020668670535087,-2446.822509765625,304.1705322265625,0.7490647435188293,0.1625266373157501,0.1565708220005035,293.2015380859375,297.1499938964844,293.1499938964844,0.2619447708129883,-3837.727294921875,304.1610717773437,0.9683784246444702,0.3501906991004944,0.2457542866468429,293.17645263671875,297.1499938964844,293.1499938964844,0.3064418137073517,-5855.36767578125,304.2274780273437,0.9990000128746032,0.4528607428073883,0.3730252385139465,293.1788024902344,297.1499938964844,293.1499938964844,0.0216773189604282,-4525.40625,304.1548156738281,0.5367742776870728,0.062673196196556,0.2899318933486938,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,281.7961730957031,293.2698974609375,291.2569580078125,1.0,0.2977895140647888,0.9409960508346558,0.9409960508346558,1.0,1.0,-1.4787381887435913,0.6479761600494385,0.8307620286941528,0.3031144440174103,0.0,0.0,0.4456704258918762,52.1273307800293,43.0,30.240625381469727,-11158.1494140625,314.6418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.955078125,18000.0,0.0,0.0,0.2588751912117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775401413440704,0.3775451183319092,-4.997475116397254e-06,0.0,0.0002627254289109,0.0,0.0,19.057079315185547,0.0,0.0,0.0,0.3309201300144195,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177136525511741,-2606.326171875,304.1690368652344,0.7781059145927429,0.1829095184803009,0.166796788573265,293.3143005371094,297.1499938964844,293.1499938964844,0.1020668670535087,-2446.822509765625,304.1705322265625,0.7490647435188293,0.1625266373157501,0.1565708220005035,293.2015380859375,297.1499938964844,293.1499938964844,0.2619447708129883,-3837.727294921875,304.1610717773437,0.9683784246444702,0.3501906991004944,0.2457542866468429,293.17645263671875,297.1499938964844,293.1499938964844,0.3064418137073517,-5855.36767578125,304.2274780273437,0.9990000128746032,0.4528607428073883,0.3730252385139465,293.1788024902344,297.1499938964844,293.1499938964844,0.0216773189604282,-4525.40625,304.1548156738281,0.5367742776870728,0.062673196196556,0.2899318933486938,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,281.7961730957031,293.2698974609375,291.2569580078125,1.0,0.2977895140647888,0.9409960508346558,0.9409960508346558,1.0,1.0,-1.4787381887435913,0.6479761600494385,0.8307620286941528,0.3031144440174103,0.0,0.0,0.4456704258918762,52.1273307800293,43.0,30.240625381469727,-11158.1494140625,314.6418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.955078125,18000.0,0.0,0.0,0.2588751912117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775401413440704,0.3775451183319092,-4.997475116397254e-06,0.0,0.0002627254289109,0.0,0.0,19.057079315185547,0.0,0.0,0.0,0.3309201300144195,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159008219838142,-2573.995849609375,304.1688842773437,0.7785788774490356,0.1806804239749908,0.1647748053073883,293.31707763671875,297.1499938964844,293.1499938964844,0.1000229716300964,-2407.211181640625,304.1705322265625,0.7485712170600891,0.1599012613296508,0.1540783494710922,293.2031555175781,297.1499938964844,293.1499938964844,0.2609241008758545,-3825.890869140625,304.1609191894531,0.971900999546051,0.3492203652858734,0.2450662404298782,293.15057373046875,297.1499938964844,293.1499938964844,0.3006966412067413,-5770.40771484375,304.2236022949219,0.9990000128746032,0.4576148092746734,0.3678456246852875,293.1795349121094,297.1499938964844,293.1499938964844,0.0213060416281223,-4486.64794921875,304.1546325683594,0.5380284786224365,0.0621691793203353,0.2875319123268127,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,281.81817626953125,293.2748413085937,291.2596435546875,1.0,0.2949818670749664,0.9406729936599731,0.9406729936599731,1.0,1.0,-1.4633793830871582,0.6408624053001404,0.8225170373916626,0.2989140152931213,0.0,0.0,0.4378564357757568,50.82349395751953,43.0,15.921098709106444,-10975.9619140625,304.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,307.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.724609375,18000.0,0.0,0.0,0.2554461359977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666204512119293,0.3666253983974457,-4.9507634685141966e-06,0.0,0.000259245338384,0.0,0.0,18.242431640625,0.0,0.0,0.0,0.3276959657669067,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142454072833061,-2544.6240234375,304.16845703125,0.7749252319335938,0.1784319877624511,0.162770465016365,293.31988525390625,297.1499938964844,293.1499938964844,0.0981005653738975,-2370.043212890625,304.1702880859375,0.744321346282959,0.1572332084178924,0.1515815407037735,293.204833984375,297.1499938964844,293.1499938964844,0.260224848985672,-3818.078125,304.1601867675781,0.9705252647399902,0.3482209146022796,0.2443849146366119,293.1312866210937,297.1499938964844,293.1499938964844,0.3008353412151336,-5778.06103515625,304.2098693847656,0.9990000128746032,0.4614028036594391,0.3684400022029876,293.18023681640625,297.1499938964844,293.1499938964844,0.020994383841753,-4454.74658203125,304.15435791015625,0.5359246134757996,0.061653982847929,0.2852663099765777,291.2509155273437,291.1499938964844,271.7105712890625,270.4673156738281,281.8377685546875,293.2811889648437,291.24835205078125,1.0,0.2942074835300445,0.9405486583709716,0.9405486583709716,1.0,1.0,-1.4551458358764648,0.637054443359375,0.8180913329124451,0.29666668176651,0.0,0.0,0.4319944977760315,50.79244995117188,61.0,-8.54055404663086,-10836.3203125,300.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6365661621094,307.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.419921875,18000.0,0.0,0.0,0.2518419623374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571802675724029,0.3571851551532745,-4.907713901047828e-06,0.0,0.0002555875689722,0.0,0.0,17.544666290283203,0.0,0.0,0.0,0.3249314129352569,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111085787415504,-2488.91455078125,304.16754150390625,0.7588756680488586,0.1738991439342498,0.1588235050439834,293.325439453125,297.1499938964844,293.1499938964844,0.0943609178066253,-2297.611083984375,304.16973876953125,0.7279571890830994,0.151798591017723,0.1465906500816345,293.2081604003906,297.1499938964844,293.1499938964844,0.2591345310211181,-3806.19140625,304.1585998535156,0.9561945199966432,0.3461561799049377,0.2430493831634521,293.12213134765625,297.1499938964844,293.1499938964844,0.3142369091510772,-5997.71728515625,304.16717529296875,0.9990000128746032,0.4638226926326751,0.3827680051326751,293.1819763183594,297.1499938964844,293.1499938964844,0.0204396750777959,-4398.1435546875,304.1538391113281,0.5244558453559875,0.0605360157787799,0.2809534668922424,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,281.8656005859375,293.28643798828125,291.2151794433594,1.0,0.2979414761066437,0.9403000473976136,0.9403000473976136,1.0,1.0,-1.4548259973526,0.6369366645812988,0.8178892731666565,0.2964456677436828,0.0,0.0,0.4246286451816559,53.65856552124024,79.0,-42.6105842590332,-10687.0927734375,307.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7420959472656,307.3450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.00390625,18000.0,0.0,0.0,0.2446063607931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450937271118164,0.3450985848903656,-4.84766951558413e-06,0.0,0.0002482443524058,0.0,0.0,16.656747817993164,0.0,0.0,0.0,0.3213244974613189,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111085787415504,-2488.91455078125,304.16754150390625,0.7588756680488586,0.1738991439342498,0.1588235050439834,293.325439453125,297.1499938964844,293.1499938964844,0.0943609178066253,-2297.611083984375,304.16973876953125,0.7279571890830994,0.151798591017723,0.1465906500816345,293.2081604003906,297.1499938964844,293.1499938964844,0.2591345310211181,-3806.19140625,304.1585998535156,0.9561945199966432,0.3461561799049377,0.2430493831634521,293.12213134765625,297.1499938964844,293.1499938964844,0.3142369091510772,-5997.71728515625,304.16717529296875,0.9990000128746032,0.4638226926326751,0.3827680051326751,293.1819763183594,297.1499938964844,293.1499938964844,0.0204396750777959,-4398.1435546875,304.1538391113281,0.5244558453559875,0.0605360157787799,0.2809534668922424,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,281.8656005859375,293.28643798828125,291.2151794433594,1.0,0.2979414761066437,0.9403000473976136,0.9403000473976136,1.0,1.0,-1.4548259973526,0.6369366645812988,0.8178892731666565,0.2964456677436828,0.0,0.0,0.4246286451816559,53.65856552124024,79.0,-42.6105842590332,-10687.0927734375,307.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7420959472656,307.3450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.00390625,18000.0,0.0,0.0,0.2446063607931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450937271118164,0.3450985848903656,-4.84766951558413e-06,0.0,0.0002482443524058,0.0,0.0,16.656747817993164,0.0,0.0,0.0,0.3213244974613189,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082459911704063,-2438.174072265625,304.1664733886719,0.736015260219574,0.1693034321069717,0.1549420207738876,293.3309936523437,297.1499938964844,293.1499938964844,0.0907938182353973,-2228.673095703125,304.16912841796875,0.703062891960144,0.1462320536375045,0.1415995210409164,293.21148681640625,297.1499938964844,293.1499938964844,0.2586112022399902,-3801.237060546875,304.1566772460937,0.9288831949234008,0.3440061509609222,0.2417448908090591,293.1572570800781,297.1499938964844,293.1499938964844,0.3425251543521881,-6442.60693359375,304.1142272949219,0.9990000128746032,0.4574990272521972,0.4111007452011108,293.184814453125,297.1499938964844,293.1499938964844,0.0198874827474355,-4342.33349609375,304.1534729003906,0.5069237351417542,0.0591542795300483,0.2762241065502167,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,281.8791198730469,293.2794494628906,291.1612854003906,1.0,0.3073646128177643,0.9400514364242554,0.9400514364242554,1.0,1.0,-1.470936894416809,0.644448459148407,0.8264884352684021,0.3005755245685577,0.0,0.0,0.4266295433044433,59.95055770874024,82.0,-60.676029205322266,-10714.1962890625,330.6524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,307.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2379704117774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441806137561798,0.3441854417324066,-4.8265305849781726e-06,0.0,0.0002415097114862,0.0,0.0,16.538854598999023,0.0,0.0,0.0,0.3208036720752716,4.0,0.0,1.0
