time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082459911704063,-2438.174072265625,304.1664733886719,0.736015260219574,0.1693034321069717,0.1549420207738876,293.3309936523437,297.1499938964844,293.1499938964844,0.0907938182353973,-2228.673095703125,304.16912841796875,0.703062891960144,0.1462320536375045,0.1415995210409164,293.21148681640625,297.1499938964844,293.1499938964844,0.2586112022399902,-3801.237060546875,304.1566772460937,0.9288831949234008,0.3440061509609222,0.2417448908090591,293.1572570800781,297.1499938964844,293.1499938964844,0.3425251543521881,-6442.60693359375,304.1142272949219,0.9990000128746032,0.4574990272521972,0.4111007452011108,293.184814453125,297.1499938964844,293.1499938964844,0.0198874827474355,-4342.33349609375,304.1534729003906,0.5069237351417542,0.0591542795300483,0.2762241065502167,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,281.8791198730469,293.2794494628906,291.1612854003906,1.0,0.3073646128177643,0.9400514364242554,0.9400514364242554,1.0,1.0,-1.470936894416809,0.644448459148407,0.8264884352684021,0.3005755245685577,0.0,0.0,0.4266295433044433,59.95055770874024,82.0,-60.676029205322266,-10714.1962890625,330.6524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,307.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.2379704117774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441806137561798,0.3441854417324066,-4.8265305849781726e-06,0.0,0.0002415097114862,0.0,0.0,16.538854598999023,0.0,0.0,0.0,0.3208036720752716,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051136776804924,-2381.61083984375,304.1662292480469,0.7131191492080688,0.1647136658430099,0.1510827243328094,293.3360900878906,297.1499938964844,293.1499938964844,0.0869308039546012,-2153.349853515625,304.1692199707031,0.6757027506828308,0.1406083405017852,0.1365709751844406,293.2144775390625,297.1499938964844,293.1499938964844,0.2574023008346557,-3787.46875,304.1565246582031,0.9011865258216858,0.3418395519256592,0.2404454201459884,293.22076416015625,297.1499938964844,293.1499938964844,0.3562844097614288,-6655.150390625,304.1064758300781,0.9892239570617676,0.4444393515586853,0.4246054589748382,293.18817138671875,297.1499938964844,293.1499938964844,0.0191529411822557,-4262.34130859375,304.1535339355469,0.4897619485855102,0.0575898624956607,0.2706547379493713,291.1394958496094,291.1499938964844,271.8741760253906,270.58673095703125,281.9051513671875,293.2812194824219,291.1409606933594,1.0,0.3147151172161102,0.9392603635787964,0.9392603635787964,1.0,1.0,-1.4671753644943235,0.6426143646240234,0.8245610594749451,0.2997244298458099,0.0,0.0,0.4302181899547577,67.25091552734375,85.0,-22.283388137817383,-10730.00390625,347.36553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504211425781,307.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.2328166216611862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487484455108642,0.3487533032894134,-4.8376496124546975e-06,0.0,0.00023627927294,0.0,0.0,16.833600997924805,0.0,0.0,0.0,0.3219421803951263,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051136776804924,-2381.61083984375,304.1662292480469,0.7131191492080688,0.1647136658430099,0.1510827243328094,293.3360900878906,297.1499938964844,293.1499938964844,0.0869308039546012,-2153.349853515625,304.1692199707031,0.6757027506828308,0.1406083405017852,0.1365709751844406,293.2144775390625,297.1499938964844,293.1499938964844,0.2574023008346557,-3787.46875,304.1565246582031,0.9011865258216858,0.3418395519256592,0.2404454201459884,293.22076416015625,297.1499938964844,293.1499938964844,0.3562844097614288,-6655.150390625,304.1064758300781,0.9892239570617676,0.4444393515586853,0.4246054589748382,293.18817138671875,297.1499938964844,293.1499938964844,0.0191529411822557,-4262.34130859375,304.1535339355469,0.4897619485855102,0.0575898624956607,0.2706547379493713,291.1394958496094,291.1499938964844,271.8741760253906,270.58673095703125,281.9051513671875,293.2812194824219,291.1409606933594,1.0,0.3147151172161102,0.9392603635787964,0.9392603635787964,1.0,1.0,-1.4671753644943235,0.6426143646240234,0.8245610594749451,0.2997244298458099,0.0,0.0,0.4302181899547577,67.25091552734375,85.0,-22.283388137817383,-10730.00390625,347.36553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6504211425781,307.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.2328166216611862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487484455108642,0.3487533032894134,-4.8376496124546975e-06,0.0,0.00023627927294,0.0,0.0,16.833600997924805,0.0,0.0,0.0,0.3219421803951263,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014798730611801,-2314.429931640625,304.1668395996094,0.6892049908638,0.1600871235132217,0.1472572684288025,293.3410339355469,297.1499938964844,293.1499938964844,0.0825770422816276,-2067.692138671875,304.1700439453125,0.6507924795150757,0.1348925530910492,0.1315258294343948,293.2175598144531,297.1499938964844,293.1499938964844,0.2548030018806457,-3756.193115234375,304.1585998535156,0.8777951002120972,0.33958300948143,0.2391419857740402,293.2527160644531,297.1499938964844,293.1499938964844,0.3481408655643463,-6515.98828125,304.1341552734375,0.9613162875175476,0.4360989034175873,0.4156196415424347,293.1915283203125,297.1499938964844,293.1499938964844,0.0182836800813674,-4159.45263671875,304.15380859375,0.4722637832164764,0.0559409894049167,0.2649136185646057,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,281.9432067871094,293.2901611328125,291.1794738769531,1.0,0.3196223378181457,0.9384692907333374,0.9384692907333374,1.0,1.0,-1.438365817070007,0.6292064189910889,0.8091593384742737,0.2921081483364105,0.0,0.0,0.4234742224216461,74.80091094970703,88.0,21.21778106689453,-10511.8017578125,351.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,307.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.927734375,18000.0,0.0,0.0,0.2287832349538803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437262177467346,0.3437310457229614,-4.834030278288992e-06,0.0,0.0002321859064977,0.0,0.0,16.536483764648438,0.0,0.0,0.0,0.3207437992095947,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014798730611801,-2314.429931640625,304.1668395996094,0.6892049908638,0.1600871235132217,0.1472572684288025,293.3410339355469,297.1499938964844,293.1499938964844,0.0825770422816276,-2067.692138671875,304.1700439453125,0.6507924795150757,0.1348925530910492,0.1315258294343948,293.2175598144531,297.1499938964844,293.1499938964844,0.2548030018806457,-3756.193115234375,304.1585998535156,0.8777951002120972,0.33958300948143,0.2391419857740402,293.2527160644531,297.1499938964844,293.1499938964844,0.3481408655643463,-6515.98828125,304.1341552734375,0.9613162875175476,0.4360989034175873,0.4156196415424347,293.1915283203125,297.1499938964844,293.1499938964844,0.0182836800813674,-4159.45263671875,304.15380859375,0.4722637832164764,0.0559409894049167,0.2649136185646057,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,281.9432067871094,293.2901611328125,291.1794738769531,1.0,0.3196223378181457,0.9384692907333374,0.9384692907333374,1.0,1.0,-1.438365817070007,0.6292064189910889,0.8091593384742737,0.2921081483364105,0.0,0.0,0.4234742224216461,74.80091094970703,88.0,21.21778106689453,-10511.8017578125,351.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,307.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.927734375,18000.0,0.0,0.0,0.2287832349538803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437262177467346,0.3437310457229614,-4.834030278288992e-06,0.0,0.0002321859064977,0.0,0.0,16.536483764648438,0.0,0.0,0.0,0.3207437992095947,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997964516282081,-2283.427734375,304.1668395996094,0.6793464422225952,0.1577656716108322,0.145300030708313,293.3434753417969,297.1499938964844,293.1499938964844,0.0804679691791534,-2026.680908203125,304.17022705078125,0.6408705711364746,0.1319928616285324,0.1289287209510803,293.2191162109375,297.1499938964844,293.1499938964844,0.2538334131240845,-3744.810791015625,304.1588134765625,0.8689442873001099,0.3384222686290741,0.2384387850761413,293.25982666015625,297.1499938964844,293.1499938964844,0.3456227779388428,-6475.671875,304.1415710449219,0.9497671127319336,0.4333989024162292,0.4128587245941162,293.1931457519531,297.1499938964844,293.1499938964844,0.0178634319454431,-4109.732421875,304.15386962890625,0.4628567099571228,0.0550984479486942,0.2617731392383575,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,281.96051025390625,293.293212890625,291.1806945800781,1.0,0.3215005993843078,0.938073754310608,0.938073754310608,1.0,1.0,-1.4249690771102903,0.6229888200759888,0.801980197429657,0.2885553538799286,0.0,0.0,0.4212692081928253,77.94083404541016,88.0,14.412236213684082,-10391.9013671875,353.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4175109863281,307.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87109375,18000.0,0.0,0.0,0.2268740385770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402242064476013,0.3402290344238281,-4.820898084290093e-06,0.0,0.0002302483044331,0.0,0.0,16.297903060913086,0.0,0.0,0.0,0.3198139667510986,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980853214859962,-2251.75,304.1669006347656,0.6705558896064758,0.1554545164108276,0.1433354020118713,293.3458557128906,297.1499938964844,293.1499938964844,0.0783025845885276,-1984.6978759765625,304.1705017089844,0.6320331692695618,0.1290792524814605,0.1263008713722229,293.2206115722656,297.1499938964844,293.1499938964844,0.2527704834938049,-3732.252685546875,304.1591491699219,0.861376166343689,0.3372547626495361,0.2377187460660934,293.2642517089844,297.1499938964844,293.1499938964844,0.3434656858444214,-6441.4541015625,304.1470031738281,0.9395915269851683,0.4311387538909912,0.4106553196907043,293.19464111328125,297.1499938964844,293.1499938964844,0.017436534166336,-4058.024169921875,304.1539611816406,0.4534664452075958,0.0542610622942447,0.258571445941925,291.184814453125,291.1499938964844,271.9690246582031,270.6522521972656,281.97674560546875,293.2955017089844,291.18572998046875,1.0,0.3230977356433868,0.9378073811531068,0.9378073811531068,1.0,1.0,-1.4121025800704956,0.6170286536216736,0.795073926448822,0.2851538956165313,0.0,0.0,0.4185339212417602,80.76453399658203,91.0,15.246124267578123,-10284.1474609375,353.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35467529296875,307.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.017578125,18000.0,0.0,0.0,0.2250313013792038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371746838092804,0.3371795117855072,-4.809213351109065e-06,0.0,0.0002283781650476,0.0,0.0,16.09080696105957,0.0,0.0,0.0,0.3189580738544464,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.094714418053627,-2189.173095703125,304.1668701171875,0.655393123626709,0.1508765518665313,0.1394148468971252,293.3502197265625,297.1499938964844,293.1499938964844,0.0739182010293006,-1900.439453125,304.17095947265625,0.6158822178840637,0.1232294514775276,0.1209887415170669,293.2233581542969,297.1499938964844,293.1499938964844,0.2506791353225708,-3707.61376953125,304.1595764160156,0.8488975167274475,0.3349093794822693,0.2362478077411651,293.2691345214844,297.1499938964844,293.1499938964844,0.3398613631725311,-6385.19287109375,304.1539001464844,0.9224627017974854,0.4272471666336059,0.4070375561714172,293.1971740722656,297.1499938964844,293.1499938964844,0.0166105218231678,-3955.33056640625,304.1540222167969,0.4377987682819366,0.0526135526597499,0.2521403133869171,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,282.0069274902344,293.2987976074219,291.1910705566406,1.0,0.3256421685218811,0.937274694442749,0.937274694442749,1.0,1.0,-1.3871897459030151,0.6055088639259338,0.7816809415817261,0.278585284948349,0.0,0.0,0.4125167429447174,85.7152328491211,79.0,8.10708236694336,-10054.8154296875,353.7917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,306.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2214850485324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297933638095855,0.3297981321811676,-4.783092663274147e-06,0.0,0.0002247791708214,0.0,0.0,15.601486206054688,0.0,0.0,0.0,0.3169738054275512,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.094714418053627,-2189.173095703125,304.1668701171875,0.655393123626709,0.1508765518665313,0.1394148468971252,293.3502197265625,297.1499938964844,293.1499938964844,0.0739182010293006,-1900.439453125,304.17095947265625,0.6158822178840637,0.1232294514775276,0.1209887415170669,293.2233581542969,297.1499938964844,293.1499938964844,0.2506791353225708,-3707.61376953125,304.1595764160156,0.8488975167274475,0.3349093794822693,0.2362478077411651,293.2691345214844,297.1499938964844,293.1499938964844,0.3398613631725311,-6385.19287109375,304.1539001464844,0.9224627017974854,0.4272471666336059,0.4070375561714172,293.1971740722656,297.1499938964844,293.1499938964844,0.0166105218231678,-3955.33056640625,304.1540222167969,0.4377987682819366,0.0526135526597499,0.2521403133869171,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,282.0069274902344,293.2987976074219,291.1910705566406,1.0,0.3256421685218811,0.937274694442749,0.937274694442749,1.0,1.0,-1.3871897459030151,0.6055088639259338,0.7816809415817261,0.278585284948349,0.0,0.0,0.4125167429447174,85.7152328491211,79.0,8.10708236694336,-10054.8154296875,353.7917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,306.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2214850485324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297933638095855,0.3297981321811676,-4.783092663274147e-06,0.0,0.0002247791708214,0.0,0.0,15.601486206054688,0.0,0.0,0.0,0.3169738054275512,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912739932537078,-2125.120849609375,304.1669921875,0.6486202478408813,0.146403357386589,0.1353789269924163,293.3539733886719,297.1499938964844,293.1499938964844,0.0693203508853912,-1813.2745361328125,304.1716613769531,0.6055431962013245,0.1173940375447273,0.1154711917042732,293.2256164550781,297.1499938964844,293.1499938964844,0.2484453916549682,-3681.242919921875,304.1600952148437,0.8465666174888611,0.3325900435447693,0.2346346378326416,293.2715759277344,297.1499938964844,293.1499938964844,0.3364297747611999,-6332.4716796875,304.15826416015625,0.918888509273529,0.4237286150455475,0.403673768043518,293.1990966796875,297.1499938964844,293.1499938964844,0.0157331898808479,-3841.813720703125,304.1541442871094,0.4309079051017761,0.0510300807654857,0.2449816614389419,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,282.03515625,293.3009338378906,291.1955871582031,1.0,0.3222467303276062,0.9367420077323914,0.9367420077323914,1.0,1.0,-1.3611544370651243,0.5934979319572449,0.7676565051078796,0.2717558145523071,0.0,0.0,0.406292587518692,85.53480529785156,67.0,7.606678962707519,-9836.2578125,341.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180125564336776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225057721138,0.3225105106830597,-4.756915586767718e-06,0.0,0.0002212550316471,0.0,0.0,15.124518394470217,0.0,0.0,0.0,0.3150199353694916,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912739932537078,-2125.120849609375,304.1669921875,0.6486202478408813,0.146403357386589,0.1353789269924163,293.3539733886719,297.1499938964844,293.1499938964844,0.0693203508853912,-1813.2745361328125,304.1716613769531,0.6055431962013245,0.1173940375447273,0.1154711917042732,293.2256164550781,297.1499938964844,293.1499938964844,0.2484453916549682,-3681.242919921875,304.1600952148437,0.8465666174888611,0.3325900435447693,0.2346346378326416,293.2715759277344,297.1499938964844,293.1499938964844,0.3364297747611999,-6332.4716796875,304.15826416015625,0.918888509273529,0.4237286150455475,0.403673768043518,293.1990966796875,297.1499938964844,293.1499938964844,0.0157331898808479,-3841.813720703125,304.1541442871094,0.4309079051017761,0.0510300807654857,0.2449816614389419,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,282.03515625,293.3009338378906,291.1955871582031,1.0,0.3222467303276062,0.9367420077323914,0.9367420077323914,1.0,1.0,-1.3611544370651243,0.5934979319572449,0.7676565051078796,0.2717558145523071,0.0,0.0,0.406292587518692,85.53480529785156,67.0,7.606678962707519,-9836.2578125,341.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180125564336776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225057721138,0.3225105106830597,-4.756915586767718e-06,0.0,0.0002212550316471,0.0,0.0,15.124518394470217,0.0,0.0,0.0,0.3150199353694916,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878944024443626,-2062.202392578125,304.1669616699219,0.6478051543235779,0.1422338038682937,0.1314118206501007,293.35614013671875,297.1499938964844,293.1499938964844,0.064638927578926,-1726.01611328125,304.1722106933594,0.6004350185394287,0.1117824167013168,0.1099435985088348,293.2265319824219,297.1499938964844,293.1499938964844,0.246203064918518,-3654.77392578125,304.16046142578125,0.8517507910728455,0.330485463142395,0.2330132126808166,293.2720642089844,297.1499938964844,293.1499938964844,0.3330614864826202,-6281.27490234375,304.1610717773437,0.9252925515174866,0.4205463230609894,0.4004475474357605,293.199462890625,297.1499938964844,293.1499938964844,0.0149463461712002,-3735.985107421875,304.1500549316406,0.4305962920188904,0.050000000745058,0.2383718639612198,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,282.0609130859375,293.3014831542969,291.19940185546875,1.0,0.3150672316551208,0.9363900423049928,0.9363900423049928,1.0,1.0,-1.3360041379928589,0.5819414258003235,0.7540626525878906,0.2651588916778564,0.0,0.0,0.3994029462337494,81.45741271972656,55.0,5.194287300109863,-9619.3662109375,320.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6953125,18000.0,0.0,0.0,0.214511901140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144137859344482,0.3144185245037079,-4.729158263216959e-06,0.0,0.0002177022979594,0.0,0.0,14.6070556640625,0.0,0.0,0.0,0.3129077553749084,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878944024443626,-2062.202392578125,304.1669616699219,0.6478051543235779,0.1422338038682937,0.1314118206501007,293.35614013671875,297.1499938964844,293.1499938964844,0.064638927578926,-1726.01611328125,304.1722106933594,0.6004350185394287,0.1117824167013168,0.1099435985088348,293.2265319824219,297.1499938964844,293.1499938964844,0.246203064918518,-3654.77392578125,304.16046142578125,0.8517507910728455,0.330485463142395,0.2330132126808166,293.2720642089844,297.1499938964844,293.1499938964844,0.3330614864826202,-6281.27490234375,304.1610717773437,0.9252925515174866,0.4205463230609894,0.4004475474357605,293.199462890625,297.1499938964844,293.1499938964844,0.0149463461712002,-3735.985107421875,304.1500549316406,0.4305962920188904,0.050000000745058,0.2383718639612198,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,282.0609130859375,293.3014831542969,291.19940185546875,1.0,0.3150672316551208,0.9363900423049928,0.9363900423049928,1.0,1.0,-1.3360041379928589,0.5819414258003235,0.7540626525878906,0.2651588916778564,0.0,0.0,0.3994029462337494,81.45741271972656,55.0,5.194287300109863,-9619.3662109375,320.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6953125,18000.0,0.0,0.0,0.214511901140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144137859344482,0.3144185245037079,-4.729158263216959e-06,0.0,0.0002177022979594,0.0,0.0,14.6070556640625,0.0,0.0,0.0,0.3129077553749084,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847229287028312,-2003.3994140625,304.16656494140625,0.6523393988609314,0.1383697539567947,0.127639889717102,293.3567199707031,297.1499938964844,293.1499938964844,0.0600517019629478,-1642.2061767578125,304.1724548339844,0.6004651188850403,0.1064435169100761,0.1045800074934959,293.2261657714844,297.1499938964844,293.1499938964844,0.2442277371883392,-3631.61328125,304.1602478027344,0.8640100359916687,0.3286166787147522,0.2314887046813964,293.2710266113281,297.1499938964844,293.1499938964844,0.3300357758998871,-6235.79833984375,304.1623840332031,0.940674602985382,0.4176616668701172,0.3974198698997497,293.1991271972656,297.1499938964844,293.1499938964844,0.0146963838487863,-3703.939453125,304.1329650878906,0.4403662979602813,0.050000000745058,0.2366473972797393,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,282.083251953125,293.3005676269531,291.1961364746094,1.0,0.3054356575012207,0.9360381364822388,0.9360381364822388,1.0,1.0,-1.3174980878829956,0.5734562277793884,0.7440418601036072,0.2603109776973724,0.0,0.0,0.3932457864284515,74.58293914794922,43.0,-3.015644073486328,-9440.4296875,296.9593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955810546875,306.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34375,18000.0,0.0,0.0,0.2109649777412414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068479001522064,0.3068526089191437,-4.702121714217356e-06,0.0,0.0002141026343451,0.0,0.0,14.127967834472656,0.0,0.0,0.0,0.3109450936317444,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847229287028312,-2003.3994140625,304.16656494140625,0.6523393988609314,0.1383697539567947,0.127639889717102,293.3567199707031,297.1499938964844,293.1499938964844,0.0600517019629478,-1642.2061767578125,304.1724548339844,0.6004651188850403,0.1064435169100761,0.1045800074934959,293.2261657714844,297.1499938964844,293.1499938964844,0.2442277371883392,-3631.61328125,304.1602478027344,0.8640100359916687,0.3286166787147522,0.2314887046813964,293.2710266113281,297.1499938964844,293.1499938964844,0.3300357758998871,-6235.79833984375,304.1623840332031,0.940674602985382,0.4176616668701172,0.3974198698997497,293.1991271972656,297.1499938964844,293.1499938964844,0.0146963838487863,-3703.939453125,304.1329650878906,0.4403662979602813,0.050000000745058,0.2366473972797393,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,282.083251953125,293.3005676269531,291.1961364746094,1.0,0.3054356575012207,0.9360381364822388,0.9360381364822388,1.0,1.0,-1.3174980878829956,0.5734562277793884,0.7440418601036072,0.2603109776973724,0.0,0.0,0.3932457864284515,74.58293914794922,43.0,-3.015644073486328,-9440.4296875,296.9593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955810546875,306.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34375,18000.0,0.0,0.0,0.2109649777412414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068479001522064,0.3068526089191437,-4.702121714217356e-06,0.0,0.0002141026343451,0.0,0.0,14.127967834472656,0.0,0.0,0.0,0.3109450936317444,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831805691123008,-1974.8900146484373,304.1663818359375,0.6561872363090515,0.1365044265985489,0.1258029490709304,293.3566589355469,297.1499938964844,293.1499938964844,0.0577682442963123,-1601.0928955078125,304.1725158691406,0.6018929481506348,0.1038340404629707,0.1019429713487625,293.22576904296875,297.1499938964844,293.1499938964844,0.2432930618524551,-3620.66455078125,304.1600952148437,0.8723723888397217,0.3277344703674316,0.2307522594928741,293.2702331542969,297.1499938964844,293.1499938964844,0.3285886347293854,-6214.13232421875,304.16278076171875,0.9507061243057252,0.4162861406803131,0.3959566056728363,293.1990966796875,297.1499938964844,293.1499938964844,0.0145940287038683,-3690.785888671875,304.12420654296875,0.4473998546600342,0.050000000745058,0.2359248846769333,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,282.0941467285156,293.29986572265625,291.1939392089844,1.0,0.2999180555343628,0.9358621835708618,0.9358621835708618,1.0,1.0,-1.308619737625122,0.5693886280059814,0.7392310500144958,0.2579970359802246,0.0,0.0,0.3905373811721802,70.58055114746094,43.0,-4.122618675231934,-9360.744140625,284.3135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,306.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0078125,18000.0,0.0,0.0,0.2092042416334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036327660083771,0.3036374449729919,-4.690378318628064e-06,0.0,0.0002123157173627,0.0,0.0,13.925965309143066,0.0,0.0,0.0,0.3101091980934143,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816453397274017,-1946.558837890625,304.16619873046875,0.6611272096633911,0.1346709728240966,0.123987928032875,293.35650634765625,297.1499938964844,293.1499938964844,0.0554718673229217,-1560.120361328125,304.172607421875,0.604208767414093,0.1012500301003456,0.0993239432573318,293.2252502441406,297.1499938964844,293.1499938964844,0.2423510104417801,-3609.595703125,304.15997314453125,0.8822994232177734,0.3268745839595794,0.2300266325473785,293.2693176269531,297.1499938964844,293.1499938964844,0.327129602432251,-6192.2724609375,304.1631164550781,0.9619118571281432,0.4149403274059295,0.3945154845714569,293.1990966796875,297.1499938964844,293.1499938964844,0.0144854988902807,-3676.5751953125,304.11541748046875,0.4558878540992737,0.050000000745058,0.2351534217596054,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,282.1049499511719,293.2991027832031,291.1927795410156,1.0,0.294009804725647,0.9356966018676758,0.9356966018676758,1.0,1.0,-1.2997701168060305,0.5653383731842041,0.7344317436218262,0.2556946873664856,0.0,0.0,0.3878059983253479,66.32269287109375,31.0,-3.6317219734191895,-9282.955078125,271.2704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0723571777344,306.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.685546875,18000.0,0.0,0.0,0.2074622362852096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005306124687195,0.3005352914333343,-4.679588073486229e-06,0.0,0.0002105478051817,0.0,0.0,13.733832359313965,0.0,0.0,0.0,0.309314101934433,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786047652363777,-1890.6658935546875,304.1658630371094,0.674872100353241,0.1310896128416061,0.1204169318079948,293.3558959960937,297.1499938964844,293.1499938964844,0.0508449077606201,-1478.65234375,304.1727905273437,0.6116963624954224,0.0961407199501991,0.0941252186894416,293.2240905761719,297.1499938964844,293.1499938964844,0.2404778450727462,-3587.5361328125,304.1597595214844,0.9075953364372252,0.3252046704292297,0.2285980433225631,293.267333984375,297.1499938964844,293.1499938964844,0.3242245018482208,-6148.7470703125,304.16357421875,0.9865254759788512,0.4123187065124511,0.3916833996772766,293.1990966796875,297.1499938964844,293.1499938964844,0.0142587022855877,-3646.323486328125,304.09796142578125,0.4755930304527282,0.050000000745058,0.2335067987442016,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,282.1263732910156,293.2973937988281,291.1913452148437,1.0,0.2811747193336487,0.9353654980659484,0.9353654980659484,1.0,1.0,-1.2821520566940308,0.5572858452796936,0.7248662114143372,0.2511231303215027,0.0,0.0,0.3823791146278381,57.25797653198242,25.0,-2.3919060230255127,-9129.3837890625,244.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0505676269531,306.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2040351629257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944268584251404,0.2944315075874328,-4.659231308323797e-06,0.0,0.0002070697519229,0.0,0.0,13.36173152923584,0.0,0.0,0.0,0.307780921459198,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786047652363777,-1890.6658935546875,304.1658630371094,0.674872100353241,0.1310896128416061,0.1204169318079948,293.3558959960937,297.1499938964844,293.1499938964844,0.0508449077606201,-1478.65234375,304.1727905273437,0.6116963624954224,0.0961407199501991,0.0941252186894416,293.2240905761719,297.1499938964844,293.1499938964844,0.2404778450727462,-3587.5361328125,304.1597595214844,0.9075953364372252,0.3252046704292297,0.2285980433225631,293.267333984375,297.1499938964844,293.1499938964844,0.3242245018482208,-6148.7470703125,304.16357421875,0.9865254759788512,0.4123187065124511,0.3916833996772766,293.1990966796875,297.1499938964844,293.1499938964844,0.0142587022855877,-3646.323486328125,304.09796142578125,0.4755930304527282,0.050000000745058,0.2335067987442016,291.1914978027344,291.1499938964844,272.1966552734375,270.78729248046875,282.1263732910156,293.2973937988281,291.1913452148437,1.0,0.2811747193336487,0.9353654980659484,0.9353654980659484,1.0,1.0,-1.2821520566940308,0.5572858452796936,0.7248662114143372,0.2511231303215027,0.0,0.0,0.3823791146278381,57.25797653198242,25.0,-2.3919060230255127,-9129.3837890625,244.50624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0505676269531,306.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2040351629257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944268584251404,0.2944315075874328,-4.659231308323797e-06,0.0,0.0002070697519229,0.0,0.0,13.36173152923584,0.0,0.0,0.0,0.307780921459198,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756616815924644,-1836.887451171875,304.1654663085937,0.6877723932266235,0.1276197433471679,0.1170156225562095,293.35498046875,297.1499938964844,293.1499938964844,0.0462512373924255,-1398.9766845703125,304.1728515625,0.6172385215759277,0.0911053568124771,0.0890685766935348,293.2227783203125,297.1499938964844,293.1499938964844,0.2386514097452163,-3565.942138671875,304.1595764160156,0.934447944164276,0.3235930800437927,0.2272651642560959,293.2619934082031,297.1499938964844,293.1499938964844,0.313439279794693,-5980.70703125,304.1784973144531,0.9990000128746032,0.410403698682785,0.3805845081806183,293.19903564453125,297.1499938964844,293.1499938964844,0.0140698822215199,-3620.756103515625,304.080810546875,0.4896720051765442,0.050000000745058,0.2322166562080383,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,282.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691464722156524,0.9350343942642212,0.9350343942642212,1.0,1.0,-1.2555391788482666,0.5451226234436035,0.7104164958000183,0.2443531900644302,0.0,0.0,0.3766678273677826,49.966739654541016,25.0,8.897790908813477,-8953.123046875,219.0397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309753417969,306.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.900390625,18000.0,0.0,0.0,0.2006698101758957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884402573108673,0.2884448766708374,-4.640050519810757e-06,0.0,0.0002036543592112,0.0,0.0,13.003335952758787,0.0,0.0,0.0,0.3063008189201355,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756616815924644,-1836.887451171875,304.1654663085937,0.6877723932266235,0.1276197433471679,0.1170156225562095,293.35498046875,297.1499938964844,293.1499938964844,0.0462512373924255,-1398.9766845703125,304.1728515625,0.6172385215759277,0.0911053568124771,0.0890685766935348,293.2227783203125,297.1499938964844,293.1499938964844,0.2386514097452163,-3565.942138671875,304.1595764160156,0.934447944164276,0.3235930800437927,0.2272651642560959,293.2619934082031,297.1499938964844,293.1499938964844,0.313439279794693,-5980.70703125,304.1784973144531,0.9990000128746032,0.410403698682785,0.3805845081806183,293.19903564453125,297.1499938964844,293.1499938964844,0.0140698822215199,-3620.756103515625,304.080810546875,0.4896720051765442,0.050000000745058,0.2322166562080383,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,282.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691464722156524,0.9350343942642212,0.9350343942642212,1.0,1.0,-1.2555391788482666,0.5451226234436035,0.7104164958000183,0.2443531900644302,0.0,0.0,0.3766678273677826,49.966739654541016,25.0,8.897790908813477,-8953.123046875,219.0397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309753417969,306.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.900390625,18000.0,0.0,0.0,0.2006698101758957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884402573108673,0.2884448766708374,-4.640050519810757e-06,0.0,0.0002036543592112,0.0,0.0,13.003335952758787,0.0,0.0,0.0,0.3063008189201355,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726688802242279,-1782.2779541015625,304.1653137207031,0.6943867802619934,0.1241875141859054,0.1137838885188102,293.3541259765625,297.1499938964844,293.1499938964844,0.0416199304163455,-1319.17919921875,304.1729431152344,0.6168931126594543,0.0860889106988906,0.0841690376400947,293.2217102050781,297.1499938964844,293.1499938964844,0.2364186197519302,-3539.01123046875,304.1600646972656,0.9520561099052428,0.3219663798809051,0.2260278910398483,293.2324523925781,297.1499938964844,293.1499938964844,0.2928629219532013,-5659.53125,304.2027282714844,0.9990000128746032,0.4135105013847351,0.3602629899978637,293.1988525390625,297.1499938964844,293.1499938964844,0.0139069501310586,-3596.571044921875,304.0643310546875,0.4987460076808929,0.050000000745058,0.2314644008874893,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,282.1752319335937,293.2883605957031,291.22235107421875,1.0,0.2592500150203705,0.934756636619568,0.934756636619568,1.0,1.0,-1.2189933061599731,0.5285401940345764,0.6904531121253967,0.234955295920372,0.0,0.0,0.3652722537517547,45.405704498291016,28.0,25.52936363220215,-8689.7509765625,196.9483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036376953125,306.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.46875,18000.0,0.0,0.0,0.1970950961112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780071496963501,0.2780117690563202,-4.614091722032754e-06,0.0,0.0002000264648813,0.0,0.0,12.407899856567385,0.0,0.0,0.0,0.3038804233074188,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726688802242279,-1782.2779541015625,304.1653137207031,0.6943867802619934,0.1241875141859054,0.1137838885188102,293.3541259765625,297.1499938964844,293.1499938964844,0.0416199304163455,-1319.17919921875,304.1729431152344,0.6168931126594543,0.0860889106988906,0.0841690376400947,293.2217102050781,297.1499938964844,293.1499938964844,0.2364186197519302,-3539.01123046875,304.1600646972656,0.9520561099052428,0.3219663798809051,0.2260278910398483,293.2324523925781,297.1499938964844,293.1499938964844,0.2928629219532013,-5659.53125,304.2027282714844,0.9990000128746032,0.4135105013847351,0.3602629899978637,293.1988525390625,297.1499938964844,293.1499938964844,0.0139069501310586,-3596.571044921875,304.0643310546875,0.4987460076808929,0.050000000745058,0.2314644008874893,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,282.1752319335937,293.2883605957031,291.22235107421875,1.0,0.2592500150203705,0.934756636619568,0.934756636619568,1.0,1.0,-1.2189933061599731,0.5285401940345764,0.6904531121253967,0.234955295920372,0.0,0.0,0.3652722537517547,45.405704498291016,28.0,25.52936363220215,-8689.7509765625,196.9483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036376953125,306.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.46875,18000.0,0.0,0.0,0.1970950961112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780071496963501,0.2780117690563202,-4.614091722032754e-06,0.0,0.0002000264648813,0.0,0.0,12.407899856567385,0.0,0.0,0.0,0.3038804233074188,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698719695210456,-1732.02587890625,304.16485595703125,0.6969026327133179,0.1207779049873352,0.110618844628334,293.3533935546875,297.1499938964844,293.1499938964844,0.0371534042060375,-1242.6265869140625,304.1727294921875,0.612544596195221,0.081063874065876,0.079314224421978,293.2209167480469,297.1499938964844,293.1499938964844,0.2346846610307693,-3518.4697265625,304.1596069335937,0.9632212519645692,0.3203088343143463,0.2248044312000274,293.193115234375,297.1499938964844,293.1499938964844,0.2790775895118713,-5446.43701171875,304.2077331542969,0.9990000128746032,0.4193906784057617,0.3466976583003998,293.1986999511719,297.1499938964844,293.1499938964844,0.0138061074540019,-3583.145751953125,304.047607421875,0.5053439736366272,0.050000000745058,0.2309853732585907,291.226318359375,291.1499938964844,272.3066711425781,270.84326171875,282.1990661621094,293.2857360839844,291.2261962890625,1.0,0.2522650957107544,0.9344789385795592,0.9344789385795592,1.0,1.0,-1.1910361051559448,0.5158978700637817,0.6751382350921631,0.2278134524822235,0.0,0.0,0.3545660972595215,42.44301223754883,46.0,9.120150566101074,-8443.4853515625,181.87417602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.082763671875,306.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.1930027902126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665356397628784,0.2665402293205261,-4.57977603218751e-06,0.0,0.0001958733046194,0.0,0.0,11.752522468566896,0.0,0.0,0.0,0.3012101650238037,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698719695210456,-1732.02587890625,304.16485595703125,0.6969026327133179,0.1207779049873352,0.110618844628334,293.3533935546875,297.1499938964844,293.1499938964844,0.0371534042060375,-1242.6265869140625,304.1727294921875,0.612544596195221,0.081063874065876,0.079314224421978,293.2209167480469,297.1499938964844,293.1499938964844,0.2346846610307693,-3518.4697265625,304.1596069335937,0.9632212519645692,0.3203088343143463,0.2248044312000274,293.193115234375,297.1499938964844,293.1499938964844,0.2790775895118713,-5446.43701171875,304.2077331542969,0.9990000128746032,0.4193906784057617,0.3466976583003998,293.1986999511719,297.1499938964844,293.1499938964844,0.0138061074540019,-3583.145751953125,304.047607421875,0.5053439736366272,0.050000000745058,0.2309853732585907,291.226318359375,291.1499938964844,272.3066711425781,270.84326171875,282.1990661621094,293.2857360839844,291.2261962890625,1.0,0.2522650957107544,0.9344789385795592,0.9344789385795592,1.0,1.0,-1.1910361051559448,0.5158978700637817,0.6751382350921631,0.2278134524822235,0.0,0.0,0.3545660972595215,42.44301223754883,46.0,9.120150566101074,-8443.4853515625,181.87417602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.082763671875,306.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.1930027902126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665356397628784,0.2665402293205261,-4.57977603218751e-06,0.0,0.0001958733046194,0.0,0.0,11.752522468566896,0.0,0.0,0.0,0.3012101650238037,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685495361685752,-1708.5150146484375,304.16455078125,0.6933259963989258,0.1190738379955291,0.1090929880738258,293.3531494140625,297.1499938964844,293.1499938964844,0.0350059084594249,-1205.6004638671875,304.1725158691406,0.6058259010314941,0.0785384699702262,0.0769334957003593,293.2206420898437,297.1499938964844,293.1499938964844,0.2339711338281631,-3510.12890625,304.1591491699219,0.9621775150299072,0.3194642663002014,0.224224179983139,293.1762084960937,297.1499938964844,293.1499938964844,0.2788180410861969,-5446.37548828125,304.1975402832031,0.9990000128746032,0.4221710562705993,0.3468973040580749,293.1987609863281,297.1499938964844,293.1499938964844,0.0137880994006991,-3581.6669921875,304.03887939453125,0.5052429437637329,0.050000000745058,0.2309925556182861,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,282.2094116210937,293.2869567871094,291.2221374511719,1.0,0.2520775496959686,0.9343400597572328,0.9343400597572328,1.0,1.0,-1.1858899593353271,0.5135918855667114,0.6722980737686157,0.2264443635940551,0.0,0.0,0.3498561084270477,42.40597152709961,46.0,-4.4869489669799805,-8355.447265625,180.19178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1130065917969,306.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.978515625,18000.0,0.0,0.0,0.1908046454191208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614800035953522,0.2614845633506775,-4.56416046290542e-06,0.0,0.0001936424669111,0.0,0.0,11.46723461151123,0.0,0.0,0.0,0.3000363111495971,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673216357827186,-1686.955078125,304.1641540527344,0.6863758563995361,0.1173665598034858,0.1075960844755172,293.3529663085937,297.1499938964844,293.1499938964844,0.0329521186649799,-1169.95703125,304.1721496582031,0.5956973433494568,0.0760017707943916,0.0745754018425941,293.220458984375,297.1499938964844,293.1499938964844,0.2335168272256851,-3505.100341796875,304.1582946777344,0.9564689993858336,0.3186091780662536,0.223660260438919,293.1672668457031,297.1499938964844,293.1499938964844,0.2834733426570892,-5524.6376953125,304.18035888671875,0.9990000128746032,0.4236051738262176,0.3519497215747833,293.1989440917969,297.1499938964844,293.1499938964844,0.0138024995103478,-3585.944580078125,304.0296630859375,0.5027248859405518,0.050000000745058,0.2311692982912063,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,282.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537239491939544,0.9342918395996094,0.9342918395996094,1.0,1.0,-1.186858296394348,0.5140345096588135,0.6728237867355347,0.22666597366333,0.0,0.0,0.347168892621994,43.3622932434082,64.0,-26.679288864135746,-8301.3681640625,182.4254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1398620605469,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.421875,18000.0,0.0,0.0,0.1885818988084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576508820056915,0.2576554417610168,-4.550523954094388e-06,0.0,0.0001913866435643,0.0,0.0,11.248857498168944,0.0,0.0,0.0,0.2991372942924499,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650150775909423,-1646.9615478515625,304.16326904296875,0.6657654643058777,0.1139453202486038,0.1046808511018753,293.352783203125,297.1499938964844,293.1499938964844,0.0290233772248029,-1101.0909423828125,304.1713256835937,0.5673366189002991,0.0708984211087226,0.0699193924665451,293.2201843261719,297.1499938964844,293.1499938964844,0.2330093085765838,-3500.057861328125,304.1564025878906,0.9339180588722228,0.3168779909610748,0.2225813716650009,293.1792907714844,297.1499938964844,293.1499938964844,0.3042453527450561,-5859.93115234375,304.1353759765625,0.9990000128746032,0.4208187162876129,0.3732867836952209,293.1999816894531,297.1499938964844,293.1499938964844,0.0138914696872234,-3604.9033203125,304.009033203125,0.4928499162197113,0.050000000745058,0.2319433242082595,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,282.2259826660156,293.2835693359375,291.1597595214844,1.0,0.2617919743061065,0.9341954588890076,0.9341954588890076,1.0,1.0,-1.2030085325241089,0.5213372111320496,0.6816712617874146,0.2307239323854446,0.0,0.0,0.3481446504592895,47.72428894042969,67.0,-55.64865112304688,-8320.646484375,196.4725036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15283203125,306.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844424903392791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563113570213318,0.2563159167766571,-4.5376350499282125e-06,0.0,0.0001871856802608,0.0,0.0,11.154019355773926,0.0,0.0,0.0,0.2986851334571838,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650150775909423,-1646.9615478515625,304.16326904296875,0.6657654643058777,0.1139453202486038,0.1046808511018753,293.352783203125,297.1499938964844,293.1499938964844,0.0290233772248029,-1101.0909423828125,304.1713256835937,0.5673366189002991,0.0708984211087226,0.0699193924665451,293.2201843261719,297.1499938964844,293.1499938964844,0.2330093085765838,-3500.057861328125,304.1564025878906,0.9339180588722228,0.3168779909610748,0.2225813716650009,293.1792907714844,297.1499938964844,293.1499938964844,0.3042453527450561,-5859.93115234375,304.1353759765625,0.9990000128746032,0.4208187162876129,0.3732867836952209,293.1999816894531,297.1499938964844,293.1499938964844,0.0138914696872234,-3604.9033203125,304.009033203125,0.4928499162197113,0.050000000745058,0.2319433242082595,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,282.2259826660156,293.2835693359375,291.1597595214844,1.0,0.2617919743061065,0.9341954588890076,0.9341954588890076,1.0,1.0,-1.2030085325241089,0.5213372111320496,0.6816712617874146,0.2307239323854446,0.0,0.0,0.3481446504592895,47.72428894042969,67.0,-55.64865112304688,-8320.646484375,196.4725036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15283203125,306.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844424903392791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563113570213318,0.2563159167766571,-4.5376350499282125e-06,0.0,0.0001871856802608,0.0,0.0,11.154019355773926,0.0,0.0,0.0,0.2986851334571838,4.0,0.0,1.0
