time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626273900270462,-1605.7412109375,304.162841796875,0.6472970843315125,0.110552929341793,0.1017841324210167,293.3526306152344,297.1499938964844,293.1499938964844,0.0252519827336072,-1029.470458984375,304.1704406738281,0.5389204621315002,0.0657923072576522,0.0652533769607544,293.21990966796875,297.1499938964844,293.1499938964844,0.2323192209005355,-3492.482421875,304.15545654296875,0.912558138370514,0.3151580691337585,0.2215054929256439,293.2238464355469,297.1499938964844,293.1499938964844,0.3239147663116455,-6165.669921875,304.1083068847656,0.9987533688545228,0.4110837876796722,0.3923156261444092,293.2020263671875,297.1499938964844,293.1499938964844,0.0139635363593697,-3620.8486328125,303.9854431152344,0.483765184879303,0.050000000745058,0.2327541708946228,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,282.23681640625,293.2818603515625,291.1257629394531,1.0,0.2689805626869201,0.9340990781784058,0.9340990781784058,1.0,1.0,-1.216797113418579,0.5275282859802246,0.6892688274383545,0.2343531101942062,0.0,0.0,0.3539960384368896,52.25642776489258,70.0,-42.714149475097656,-8408.4638671875,210.35240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07476806640625,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813362687826156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611878216266632,0.2611923515796661,-4.54461041954346e-06,0.0,0.0001840332697611,0.0,0.0,11.406686782836914,0.0,0.0,0.0,0.2996542751789093,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626273900270462,-1605.7412109375,304.162841796875,0.6472970843315125,0.110552929341793,0.1017841324210167,293.3526306152344,297.1499938964844,293.1499938964844,0.0252519827336072,-1029.470458984375,304.1704406738281,0.5389204621315002,0.0657923072576522,0.0652533769607544,293.21990966796875,297.1499938964844,293.1499938964844,0.2323192209005355,-3492.482421875,304.15545654296875,0.912558138370514,0.3151580691337585,0.2215054929256439,293.2238464355469,297.1499938964844,293.1499938964844,0.3239147663116455,-6165.669921875,304.1083068847656,0.9987533688545228,0.4110837876796722,0.3923156261444092,293.2020263671875,297.1499938964844,293.1499938964844,0.0139635363593697,-3620.8486328125,303.9854431152344,0.483765184879303,0.050000000745058,0.2327541708946228,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,282.23681640625,293.2818603515625,291.1257629394531,1.0,0.2689805626869201,0.9340990781784058,0.9340990781784058,1.0,1.0,-1.216797113418579,0.5275282859802246,0.6892688274383545,0.2343531101942062,0.0,0.0,0.3539960384368896,52.25642776489258,70.0,-42.714149475097656,-8408.4638671875,210.35240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07476806640625,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.1813362687826156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611878216266632,0.2611923515796661,-4.54461041954346e-06,0.0,0.0001840332697611,0.0,0.0,11.406686782836914,0.0,0.0,0.0,0.2996542751789093,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599821656942367,-1559.71728515625,304.1629943847656,0.6272234916687012,0.107217252254486,0.0990222170948982,293.352294921875,297.1499938964844,293.1499938964844,0.0217472743242979,-956.671875,304.16949462890625,0.5091137886047363,0.0607243739068508,0.0607070550322532,293.21954345703125,297.1499938964844,293.1499938964844,0.2306142747402191,-3471.643798828125,304.1565246582031,0.8885747194290161,0.3134603500366211,0.220514491200447,293.2543029785156,297.1499938964844,293.1499938964844,0.3158177137374878,-6034.65625,304.1352233886719,0.9733616709709167,0.4029689729213714,0.3839324712753296,293.2045288085937,297.1499938964844,293.1499938964844,0.0139948492869734,-3626.548095703125,303.9606018066406,0.470624715089798,0.050000000745058,0.2339513897895813,291.1457214355469,291.1499938964844,272.4533386230469,270.91229248046875,282.2630920410156,293.2878723144531,291.1490478515625,1.0,0.2745910584926605,0.9335172176361084,0.9335172176361084,1.0,1.0,-1.197883367538452,0.5189194679260254,0.6789638996124268,0.2296209335327148,0.0,0.0,0.3540755212306976,58.37565612792969,73.0,17.90334701538086,-8352.2099609375,216.5055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1793566644191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637050151824951,0.2637095749378204,-4.556383828457911e-06,0.0,0.0001820242177927,0.0,0.0,11.557417869567873,0.0,0.0,0.0,0.3002627789974212,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599821656942367,-1559.71728515625,304.1629943847656,0.6272234916687012,0.107217252254486,0.0990222170948982,293.352294921875,297.1499938964844,293.1499938964844,0.0217472743242979,-956.671875,304.16949462890625,0.5091137886047363,0.0607243739068508,0.0607070550322532,293.21954345703125,297.1499938964844,293.1499938964844,0.2306142747402191,-3471.643798828125,304.1565246582031,0.8885747194290161,0.3134603500366211,0.220514491200447,293.2543029785156,297.1499938964844,293.1499938964844,0.3158177137374878,-6034.65625,304.1352233886719,0.9733616709709167,0.4029689729213714,0.3839324712753296,293.2045288085937,297.1499938964844,293.1499938964844,0.0139948492869734,-3626.548095703125,303.9606018066406,0.470624715089798,0.050000000745058,0.2339513897895813,291.1457214355469,291.1499938964844,272.4533386230469,270.91229248046875,282.2630920410156,293.2878723144531,291.1490478515625,1.0,0.2745910584926605,0.9335172176361084,0.9335172176361084,1.0,1.0,-1.197883367538452,0.5189194679260254,0.6789638996124268,0.2296209335327148,0.0,0.0,0.3540755212306976,58.37565612792969,73.0,17.90334701538086,-8352.2099609375,216.5055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1793566644191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637050151824951,0.2637095749378204,-4.556383828457911e-06,0.0,0.0001820242177927,0.0,0.0,11.557417869567873,0.0,0.0,0.0,0.3002627789974212,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.05731101334095,-1513.8424072265625,304.1631164550781,0.6109561920166016,0.1038848161697387,0.0962177515029907,293.3521728515625,297.1499938964844,293.1499938964844,0.0185364428907632,-882.8720703125,304.1683349609375,0.485629677772522,0.0556285604834556,0.0560923554003238,293.219482421875,297.1499938964844,293.1499938964844,0.2289309501647949,-3451.22705078125,304.1571350097656,0.8716040849685669,0.3117132484912872,0.2194560915231704,293.2635192871094,297.1499938964844,293.1499938964844,0.3112120330333709,-5960.16455078125,304.14752197265625,0.9522794485092164,0.3984312713146209,0.3792693316936493,293.2074584960937,297.1499938964844,293.1499938964844,0.0140055734664201,-3629.908447265625,303.933837890625,0.4585520029067993,0.050000000745058,0.2349341809749603,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,282.28594970703125,293.2905578613281,291.1623229980469,1.0,0.2792333364486694,0.9329354166984558,0.9329354166984558,1.0,1.0,-1.1832886934280396,0.512290358543396,0.6709983348846436,0.2259591966867447,0.0,0.0,0.3511289060115814,63.41417694091797,76.0,15.4337158203125,-8223.2958984375,221.67819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944641113281,306.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1778795421123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607256472110748,0.2607302069664001,-4.552053269435419e-06,0.0,0.0001805251231417,0.0,0.0,11.401808738708496,0.0,0.0,0.0,0.2996860444545746,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.05731101334095,-1513.8424072265625,304.1631164550781,0.6109561920166016,0.1038848161697387,0.0962177515029907,293.3521728515625,297.1499938964844,293.1499938964844,0.0185364428907632,-882.8720703125,304.1683349609375,0.485629677772522,0.0556285604834556,0.0560923554003238,293.219482421875,297.1499938964844,293.1499938964844,0.2289309501647949,-3451.22705078125,304.1571350097656,0.8716040849685669,0.3117132484912872,0.2194560915231704,293.2635192871094,297.1499938964844,293.1499938964844,0.3112120330333709,-5960.16455078125,304.14752197265625,0.9522794485092164,0.3984312713146209,0.3792693316936493,293.2074584960937,297.1499938964844,293.1499938964844,0.0140055734664201,-3629.908447265625,303.933837890625,0.4585520029067993,0.050000000745058,0.2349341809749603,291.16168212890625,291.1499938964844,272.489990234375,270.9289245605469,282.28594970703125,293.2905578613281,291.1623229980469,1.0,0.2792333364486694,0.9329354166984558,0.9329354166984558,1.0,1.0,-1.1832886934280396,0.512290358543396,0.6709983348846436,0.2259591966867447,0.0,0.0,0.3511289060115814,63.41417694091797,76.0,15.4337158203125,-8223.2958984375,221.67819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944641113281,306.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1778795421123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607256472110748,0.2607302069664001,-4.552053269435419e-06,0.0,0.0001805251231417,0.0,0.0,11.401808738708496,0.0,0.0,0.0,0.2996860444545746,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559957474470138,-1491.4879150390625,304.1631164550781,0.6030398607254028,0.1022432371973991,0.0948231741786003,293.35205078125,297.1499938964844,293.1499938964844,0.0170793086290359,-846.1813354492188,304.16766357421875,0.4734533727169037,0.0530908033251762,0.0537790991365909,293.21942138671875,297.1499938964844,293.1499938964844,0.2281524986028671,-3441.84521484375,304.1572570800781,0.8645941615104675,0.3108427822589874,0.2189182937145233,293.2651062011719,297.1499938964844,293.1499938964844,0.3095530569553375,-5933.70654296875,304.1509704589844,0.9430702924728394,0.3966824412345886,0.3775917589664459,293.2088928222656,297.1499938964844,293.1499938964844,0.0140098966658115,-3631.76220703125,303.9200439453125,0.4533764719963074,0.050000000745058,0.2353759258985519,291.1652526855469,291.1499938964844,272.5083312988281,270.9371643066406,282.2966613769531,293.291015625,291.1659851074219,1.0,0.2812868058681488,0.9326444864273072,0.9326444864273072,1.0,1.0,-1.1767088174819946,0.5093005895614624,0.667408287525177,0.2243219166994094,0.0,0.0,0.3497547209262848,65.67979431152344,76.0,13.51091480255127,-8167.38623046875,223.9445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7356872558594,306.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.1772394925355911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594671845436096,0.2594717442989349,-4.548651759250788e-06,0.0,0.0001798755547497,0.0,0.0,11.33260440826416,0.0,0.0,0.0,0.2994021475315094,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.054686889052391,-1469.363525390625,304.1631164550781,0.5953686833381653,0.1006220206618309,0.0934410542249679,293.35186767578125,297.1499938964844,293.1499938964844,0.015719149261713,-809.60595703125,304.1669006347656,0.4577917754650116,0.0505659468472003,0.0514710284769535,293.2193603515625,297.1499938964844,293.1499938964844,0.2273769378662109,-3432.500244140625,304.1573486328125,0.8582854866981506,0.3099766075611114,0.2183794528245926,293.2657775878906,297.1499938964844,293.1499938964844,0.3080569803714752,-5910.05126953125,304.15350341796875,0.9345631003379822,0.395093560218811,0.3761124312877655,293.2103271484375,297.1499938964844,293.1499938964844,0.0140115348622202,-3633.254150390625,303.90606689453125,0.4488113820552826,0.050000000745058,0.2357942909002304,291.1687316894531,291.1499938964844,272.52667236328125,270.9454040527344,282.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2831993699073791,0.9325303435325624,0.9325303435325624,1.0,1.0,-1.1703590154647827,0.5064208507537842,0.6639382243156433,0.2227555811405182,0.0,0.0,0.3481540977954864,67.8244400024414,79.0,11.322681427001951,-8110.822265625,226.0167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,306.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.275390625,18000.0,0.0,0.0,0.176652193069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580108046531677,0.258015364408493,-4.544940566120204e-06,0.0,0.0001792795228539,0.0,0.0,11.253252029418944,0.0,0.0,0.0,0.2990783154964447,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521133318543434,-1426.255859375,304.1630249023437,0.5811418294906616,0.0974408537149429,0.0907103642821312,293.3530578613281,297.1499938964844,293.1499938964844,0.0145983090624213,-779.4476318359375,304.0977783203125,0.4416024386882782,0.050000000745058,0.0498727187514305,293.2191772460937,297.1499938964844,293.1499938964844,0.2259198725223541,-3415.03076171875,304.1573181152344,0.847864031791687,0.3082540333271026,0.2172925919294357,293.2657470703125,297.1499938964844,293.1499938964844,0.3054184317588806,-5868.85986328125,304.1566772460937,0.9202120900154114,0.3921650350093841,0.3734424114227295,293.2131042480469,297.1499938964844,293.1499938964844,0.0140094393864274,-3635.92578125,303.8775939941406,0.4415525794029236,0.050000000745058,0.2365254312753677,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,282.32666015625,293.29168701171875,291.170166015625,1.0,0.2867760956287384,0.9323021173477172,0.9323021173477172,1.0,1.0,-1.1615288257598877,0.5024134516716003,0.6591153740882874,0.2205915004014969,0.0,0.0,0.3451553881168365,71.60511016845703,67.0,1.7939079999923706,-8010.779296875,230.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951843261719,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1755804121494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549375891685486,0.2549421191215515,-4.536511823971523e-06,0.0,0.0001781917962944,0.0,0.0,11.085135459899902,0.0,0.0,0.0,0.2983952760696411,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521133318543434,-1426.255859375,304.1630249023437,0.5811418294906616,0.0974408537149429,0.0907103642821312,293.3530578613281,297.1499938964844,293.1499938964844,0.0145983090624213,-779.4476318359375,304.0977783203125,0.4416024386882782,0.050000000745058,0.0498727187514305,293.2191772460937,297.1499938964844,293.1499938964844,0.2259198725223541,-3415.03076171875,304.1573181152344,0.847864031791687,0.3082540333271026,0.2172925919294357,293.2657470703125,297.1499938964844,293.1499938964844,0.3054184317588806,-5868.85986328125,304.1566772460937,0.9202120900154114,0.3921650350093841,0.3734424114227295,293.2131042480469,297.1499938964844,293.1499938964844,0.0140094393864274,-3635.92578125,303.8775939941406,0.4415525794029236,0.050000000745058,0.2365254312753677,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,282.32666015625,293.29168701171875,291.170166015625,1.0,0.2867760956287384,0.9323021173477172,0.9323021173477172,1.0,1.0,-1.1615288257598877,0.5024134516716003,0.6591153740882874,0.2205915004014969,0.0,0.0,0.3451553881168365,71.60511016845703,67.0,1.7939079999923706,-8010.779296875,230.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951843261719,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1755804121494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549375891685486,0.2549421191215515,-4.536511823971523e-06,0.0,0.0001781917962944,0.0,0.0,11.085135459899902,0.0,0.0,0.0,0.2983952760696411,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494795888662338,-1382.5836181640625,304.1630859375,0.5749552845954895,0.0943920761346817,0.0879133492708206,293.360107421875,297.1499938964844,293.1499938964844,0.0143152894452214,-773.2832641601562,304.00421142578125,0.4425466954708099,0.050000000745058,0.0498401448130607,293.2187805175781,297.1499938964844,293.1499938964844,0.2244218736886978,-3397.06982421875,304.1573791503906,0.8476163744926453,0.3065847158432007,0.2161017805337906,293.2647399902344,297.1499938964844,293.1499938964844,0.3028807938098907,-5829.638671875,304.1586608886719,0.9193268418312072,0.3894357979297638,0.3708100020885467,293.21563720703125,297.1499938964844,293.1499938964844,0.0139261120930314,-3626.879638671875,303.8487854003906,0.4425467550754547,0.050000000745058,0.2364202141761779,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,282.347412109375,293.2943725585937,291.167724609375,1.0,0.2846786379814148,0.9320738315582277,0.9320738315582277,1.0,1.0,-1.1534178256988523,0.4987193644046783,0.6546984910964966,0.218651682138443,0.0,0.0,0.3430660665035248,70.93346405029297,55.0,-0.5005589127540588,-7932.322265625,226.2694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.546875,18000.0,0.0,0.0,0.1746331453323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528067827224731,0.2528113126754761,-4.529657871898962e-06,0.0,0.0001772304385667,0.0,0.0,10.966843605041504,0.0,0.0,0.0,0.2979007959365845,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494795888662338,-1382.5836181640625,304.1630859375,0.5749552845954895,0.0943920761346817,0.0879133492708206,293.360107421875,297.1499938964844,293.1499938964844,0.0143152894452214,-773.2832641601562,304.00421142578125,0.4425466954708099,0.050000000745058,0.0498401448130607,293.2187805175781,297.1499938964844,293.1499938964844,0.2244218736886978,-3397.06982421875,304.1573791503906,0.8476163744926453,0.3065847158432007,0.2161017805337906,293.2647399902344,297.1499938964844,293.1499938964844,0.3028807938098907,-5829.638671875,304.1586608886719,0.9193268418312072,0.3894357979297638,0.3708100020885467,293.21563720703125,297.1499938964844,293.1499938964844,0.0139261120930314,-3626.879638671875,303.8487854003906,0.4425467550754547,0.050000000745058,0.2364202141761779,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,282.347412109375,293.2943725585937,291.167724609375,1.0,0.2846786379814148,0.9320738315582277,0.9320738315582277,1.0,1.0,-1.1534178256988523,0.4987193644046783,0.6546984910964966,0.218651682138443,0.0,0.0,0.3430660665035248,70.93346405029297,55.0,-0.5005589127540588,-7932.322265625,226.2694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.546875,18000.0,0.0,0.0,0.1746331453323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528067827224731,0.2528113126754761,-4.529657871898962e-06,0.0,0.0001772304385667,0.0,0.0,10.966843605041504,0.0,0.0,0.0,0.2979007959365845,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468247309327125,-1338.8695068359375,304.16314697265625,0.5751550197601318,0.091520257294178,0.0851473957300186,293.3706970214844,297.1499938964844,293.1499938964844,0.0139493960887193,-764.4132080078125,303.8998413085937,0.4498983323574066,0.050000000745058,0.0496868230402469,293.2179870605469,297.1499938964844,293.1499938964844,0.2227791994810104,-3377.23828125,304.1576538085937,0.8550758361816406,0.3049990832805633,0.2148710787296295,293.2631225585937,297.1499938964844,293.1499938964844,0.3002027869224548,-5788.3154296875,304.16021728515625,0.9285783767700196,0.3868563175201416,0.3681983947753906,293.2177734375,297.1499938964844,293.1499938964844,0.0137742049992084,-3607.00634765625,303.8203430175781,0.4498983323574066,0.050000000745058,0.2356928884983062,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,282.3694763183594,293.2987365722656,291.16998291015625,1.0,0.2787562608718872,0.9318034052848816,0.9318034052848816,1.0,1.0,-1.144429326057434,0.4946284890174866,0.6498008370399475,0.2165070474147796,0.0,0.0,0.3403108716011047,66.93010711669922,43.0,2.212165594100952,-7850.68017578125,215.369369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1737725138664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503452897071838,0.2503497898578644,-4.5233605305838864e-06,0.0,0.0001763570035109,0.0,0.0,10.834510803222656,0.0,0.0,0.0,0.2973595559597015,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468247309327125,-1338.8695068359375,304.16314697265625,0.5751550197601318,0.091520257294178,0.0851473957300186,293.3706970214844,297.1499938964844,293.1499938964844,0.0139493960887193,-764.4132080078125,303.8998413085937,0.4498983323574066,0.050000000745058,0.0496868230402469,293.2179870605469,297.1499938964844,293.1499938964844,0.2227791994810104,-3377.23828125,304.1576538085937,0.8550758361816406,0.3049990832805633,0.2148710787296295,293.2631225585937,297.1499938964844,293.1499938964844,0.3002027869224548,-5788.3154296875,304.16021728515625,0.9285783767700196,0.3868563175201416,0.3681983947753906,293.2177734375,297.1499938964844,293.1499938964844,0.0137742049992084,-3607.00634765625,303.8203430175781,0.4498983323574066,0.050000000745058,0.2356928884983062,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,282.3694763183594,293.2987365722656,291.16998291015625,1.0,0.2787562608718872,0.9318034052848816,0.9318034052848816,1.0,1.0,-1.144429326057434,0.4946284890174866,0.6498008370399475,0.2165070474147796,0.0,0.0,0.3403108716011047,66.93010711669922,43.0,2.212165594100952,-7850.68017578125,215.369369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.455078125,18000.0,0.0,0.0,0.1737725138664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503452897071838,0.2503497898578644,-4.5233605305838864e-06,0.0,0.0001763570035109,0.0,0.0,10.834510803222656,0.0,0.0,0.0,0.2973595559597015,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442146360874176,-1296.181640625,304.1631164550781,0.5805993676185608,0.0888135209679603,0.0824522301554679,293.3829650878906,297.1499938964844,293.1499938964844,0.013537892140448,-753.8076782226562,303.7880249023437,0.4632215797901153,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211065888404846,-3357.011962890625,304.15789794921875,0.8693072199821472,0.303486555814743,0.2136306166648864,293.2611083984375,297.1499938964844,293.1499938964844,0.2975106239318847,-5746.87451171875,304.1612854003906,0.9460986256599426,0.3843943476676941,0.3656184673309326,293.2195739746094,297.1499938964844,293.1499938964844,0.0135838594287633,-3580.8818359375,303.792236328125,0.4632215797901153,0.050000000745058,0.2345631122589111,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,282.3924560546875,293.3043212890625,291.1731262207031,1.0,0.2700237035751343,0.9315330386161804,0.9315330386161804,1.0,1.0,-1.1349668502807615,0.4903230965137481,0.6446437239646912,0.2142652124166488,0.0,0.0,0.3370827734470367,60.7734489440918,31.0,4.021571636199951,-7765.564453125,200.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1729020178318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474238872528076,0.2474284023046493,-4.515943601290928e-06,0.0,0.0001754735712893,0.0,0.0,10.678374290466309,0.0,0.0,0.0,0.2967243790626526,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442146360874176,-1296.181640625,304.1631164550781,0.5805993676185608,0.0888135209679603,0.0824522301554679,293.3829650878906,297.1499938964844,293.1499938964844,0.013537892140448,-753.8076782226562,303.7880249023437,0.4632215797901153,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211065888404846,-3357.011962890625,304.15789794921875,0.8693072199821472,0.303486555814743,0.2136306166648864,293.2611083984375,297.1499938964844,293.1499938964844,0.2975106239318847,-5746.87451171875,304.1612854003906,0.9460986256599426,0.3843943476676941,0.3656184673309326,293.2195739746094,297.1499938964844,293.1499938964844,0.0135838594287633,-3580.8818359375,303.792236328125,0.4632215797901153,0.050000000745058,0.2345631122589111,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,282.3924560546875,293.3043212890625,291.1731262207031,1.0,0.2700237035751343,0.9315330386161804,0.9315330386161804,1.0,1.0,-1.1349668502807615,0.4903230965137481,0.6446437239646912,0.2142652124166488,0.0,0.0,0.3370827734470367,60.7734489440918,31.0,4.021571636199951,-7765.564453125,200.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,305.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1729020178318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474238872528076,0.2474284023046493,-4.515943601290928e-06,0.0,0.0001754735712893,0.0,0.0,10.678374290466309,0.0,0.0,0.0,0.2967243790626526,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429337322711944,-1275.306884765625,304.1630554199219,0.5852481126785278,0.0875174924731254,0.0811363905668258,293.3894348144531,297.1499938964844,293.1499938964844,0.0133226970210671,-748.0404052734375,303.7298583984375,0.4713337421417236,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202648371458053,-3346.82080078125,304.1579895019531,0.879163384437561,0.3027539253234863,0.213011160492897,293.260009765625,297.1499938964844,293.1499938964844,0.2961652874946594,-5726.18505859375,304.16168212890625,0.9574926495552064,0.3832016587257385,0.3643436729907989,293.2203063964844,297.1499938964844,293.1499938964844,0.0134792812168598,-3566.172607421875,303.7783203125,0.4713337421417236,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,282.4042358398437,293.3075256347656,291.1750183105469,1.0,0.2648172378540039,0.9313977956771852,0.9313977956771852,1.0,1.0,-1.130138278007507,0.4881261885166168,0.6420121788978577,0.2131284028291702,0.0,0.0,0.3352534174919128,57.12689971923828,31.0,4.658512115478516,-7721.85009765625,191.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281616210937,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.172437772154808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457859218120575,0.2457904368638992,-4.511821316555142e-06,0.0,0.0001750024239299,0.0,0.0,10.591285705566406,0.0,0.0,0.0,0.2963701784610748,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416697673499584,-1254.7376708984375,304.1629638671875,0.5912157297134399,0.0862478837370872,0.0798398107290268,293.39605712890625,297.1499938964844,293.1499938964844,0.0131040541455149,-742.04248046875,303.6702880859375,0.4793187081813812,0.050000000745058,0.0491548553109169,293.2157592773437,297.1499938964844,293.1499938964844,0.2194251120090484,-3336.649658203125,304.1580505371094,0.8910612463951111,0.3020339906215668,0.2123934477567672,293.2588806152344,297.1499938964844,293.1499938964844,0.2948280274868011,-5705.6298828125,304.1619873046875,0.9701938033103944,0.3820309340953827,0.3630800247192383,293.2209777832031,297.1499938964844,293.1499938964844,0.0133708305656909,-3550.725341796875,303.76446533203125,0.4793187081813812,0.050000000745058,0.2331694662570953,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,282.4161682128906,293.3109436035156,291.1769104003906,1.0,0.2591400742530823,0.9312759637832642,0.9312759637832642,1.0,1.0,-1.1252739429473877,0.4859131872653961,0.639360785484314,0.2119889259338379,0.0,0.0,0.3332934975624084,53.20663833618164,25.0,4.961406707763672,-7677.35302734375,182.7139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,305.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719418615102768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440281957387924,0.2440327107906341,-4.507402536546579e-06,0.0,0.0001744991313898,0.0,0.0,10.49813747406006,0.0,0.0,0.0,0.2959917187690735,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.039187267422676,-1214.35693359375,304.16278076171875,0.6030548810958862,0.0836845710873603,0.0772903934121131,293.4101257324219,297.1499938964844,293.1499938964844,0.0126843871548771,-730.3131713867188,303.5456848144531,0.4935760200023651,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.2178075611591339,-3317.068603515625,304.1580810546875,0.9166492223739624,0.3006071746349334,0.2111987322568893,293.2566223144531,297.1499938964844,293.1499938964844,0.2922422885894775,-5665.94091796875,304.16229248046875,0.992651641368866,0.3797313868999481,0.3606345057487488,293.2221984863281,297.1499938964844,293.1499938964844,0.013173141516745,-3522.479736328125,303.7367858886719,0.4935760200023651,0.050000000745058,0.2318845391273498,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,282.44061279296875,293.3188781738281,291.1800537109375,1.0,0.248817577958107,0.9310323596000672,0.9310323596000672,1.0,1.0,-1.1159769296646118,0.4816781878471374,0.6342986822128296,0.2098378241062164,0.0,0.0,0.3290907144546509,46.22706604003906,25.0,4.32688570022583,-7588.36328125,166.6327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708283424377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402429431676864,0.2402474284172058,-4.497816462389892e-06,0.0,0.000173369058757,0.0,0.0,10.298423767089844,0.0,0.0,0.0,0.2951801717281341,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.039187267422676,-1214.35693359375,304.16278076171875,0.6030548810958862,0.0836845710873603,0.0772903934121131,293.4101257324219,297.1499938964844,293.1499938964844,0.0126843871548771,-730.3131713867188,303.5456848144531,0.4935760200023651,0.050000000745058,0.0488839782774448,293.2145690917969,297.1499938964844,293.1499938964844,0.2178075611591339,-3317.068603515625,304.1580810546875,0.9166492223739624,0.3006071746349334,0.2111987322568893,293.2566223144531,297.1499938964844,293.1499938964844,0.2922422885894775,-5665.94091796875,304.16229248046875,0.992651641368866,0.3797313868999481,0.3606345057487488,293.2221984863281,297.1499938964844,293.1499938964844,0.013173141516745,-3522.479736328125,303.7367858886719,0.4935760200023651,0.050000000745058,0.2318845391273498,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,282.44061279296875,293.3188781738281,291.1800537109375,1.0,0.248817577958107,0.9310323596000672,0.9310323596000672,1.0,1.0,-1.1159769296646118,0.4816781878471374,0.6342986822128296,0.2098378241062164,0.0,0.0,0.3290907144546509,46.22706604003906,25.0,4.32688570022583,-7588.36328125,166.6327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.1708283424377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402429431676864,0.2402474284172058,-4.497816462389892e-06,0.0,0.000173369058757,0.0,0.0,10.298423767089844,0.0,0.0,0.0,0.2951801717281341,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367663875222206,-1174.7972412109375,304.1625671386719,0.6091530919075012,0.0811119973659515,0.0748159289360046,293.4250793457031,297.1499938964844,293.1499938964844,0.0123084178194403,-719.5914916992188,303.4141845703125,0.5037577152252197,0.050000000745058,0.0487182401120662,293.2135009765625,297.1499938964844,293.1499938964844,0.2162191569805145,-3297.7587890625,304.1580505371094,0.9364655613899232,0.2991875410079956,0.2100877612829208,293.24957275390625,297.1499938964844,293.1499938964844,0.2818110287189483,-5500.03271484375,304.1764831542969,0.9990000128746032,0.3784260153770447,0.3498617112636566,293.2232971191406,297.1499938964844,293.1499938964844,0.013021265156567,-3500.7138671875,303.708984375,0.5037577152252197,0.050000000745058,0.2310983538627624,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,282.4695129394531,293.32830810546875,291.1885070800781,1.0,0.2407533377408981,0.9307886958122252,0.9307886958122252,1.0,1.0,-1.0976507663726809,0.4733495712280273,0.6243011951446533,0.2056250870227813,0.0,0.0,0.3239910006523132,41.79560089111328,25.0,15.78732681274414,-7473.658203125,153.08697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.42578125,18000.0,0.0,0.0,0.1695060580968856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236062616109848,0.2360671162605285,-4.487596015678719e-06,0.0,0.0001720271102385,0.0,0.0,10.080284118652344,0.0,0.0,0.0,0.2942902743816376,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367663875222206,-1174.7972412109375,304.1625671386719,0.6091530919075012,0.0811119973659515,0.0748159289360046,293.4250793457031,297.1499938964844,293.1499938964844,0.0123084178194403,-719.5914916992188,303.4141845703125,0.5037577152252197,0.050000000745058,0.0487182401120662,293.2135009765625,297.1499938964844,293.1499938964844,0.2162191569805145,-3297.7587890625,304.1580505371094,0.9364655613899232,0.2991875410079956,0.2100877612829208,293.24957275390625,297.1499938964844,293.1499938964844,0.2818110287189483,-5500.03271484375,304.1764831542969,0.9990000128746032,0.3784260153770447,0.3498617112636566,293.2232971191406,297.1499938964844,293.1499938964844,0.013021265156567,-3500.7138671875,303.708984375,0.5037577152252197,0.050000000745058,0.2310983538627624,291.1862487792969,291.1499938964844,272.7833251953125,271.06219482421875,282.4695129394531,293.32830810546875,291.1885070800781,1.0,0.2407533377408981,0.9307886958122252,0.9307886958122252,1.0,1.0,-1.0976507663726809,0.4733495712280273,0.6243011951446533,0.2056250870227813,0.0,0.0,0.3239910006523132,41.79560089111328,25.0,15.78732681274414,-7473.658203125,153.08697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.42578125,18000.0,0.0,0.0,0.1695060580968856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236062616109848,0.2360671162605285,-4.487596015678719e-06,0.0,0.0001720271102385,0.0,0.0,10.080284118652344,0.0,0.0,0.0,0.2942902743816376,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343744307756423,-1135.158447265625,304.162353515625,0.611377477645874,0.0785708427429199,0.0724241584539413,293.4404296875,297.1499938964844,293.1499938964844,0.011943956837058,-708.5740356445312,303.27783203125,0.511405885219574,0.050000000745058,0.0486124455928802,293.2127380371094,297.1499938964844,293.1499938964844,0.2143679857254028,-3274.937744140625,304.1584167480469,0.9498926997184752,0.2977348268032074,0.2090069055557251,293.2244567871094,297.1499938964844,293.1499938964844,0.2670705914497375,-5266.0166015625,304.19189453125,0.9990000128746032,0.3809681534767151,0.335205465555191,293.22442626953125,297.1499938964844,293.1499938964844,0.0128783425316214,-3478.80712890625,303.6813049316406,0.511405885219574,0.050000000745058,0.2305964976549148,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,282.5033874511719,293.3418273925781,291.211669921875,1.0,0.2340332269668579,0.9306199550628662,0.9306199550628662,1.0,1.0,-1.0751157999038696,0.4630874395370483,0.6120284199714661,0.2006075382232666,0.0,0.0,0.3143347203731537,38.83538818359375,25.0,24.425825119018555,-7300.79052734375,141.54896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.234375,18000.0,0.0,0.0,0.1677574068307876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285373359918594,0.2285418212413787,-4.472320142667741e-06,0.0,0.0001702524459687,0.0,0.0,9.698275566101074,0.0,0.0,0.0,0.2927678525447845,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343744307756423,-1135.158447265625,304.162353515625,0.611377477645874,0.0785708427429199,0.0724241584539413,293.4404296875,297.1499938964844,293.1499938964844,0.011943956837058,-708.5740356445312,303.27783203125,0.511405885219574,0.050000000745058,0.0486124455928802,293.2127380371094,297.1499938964844,293.1499938964844,0.2143679857254028,-3274.937744140625,304.1584167480469,0.9498926997184752,0.2977348268032074,0.2090069055557251,293.2244567871094,297.1499938964844,293.1499938964844,0.2670705914497375,-5266.0166015625,304.19189453125,0.9990000128746032,0.3809681534767151,0.335205465555191,293.22442626953125,297.1499938964844,293.1499938964844,0.0128783425316214,-3478.80712890625,303.6813049316406,0.511405885219574,0.050000000745058,0.2305964976549148,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,282.5033874511719,293.3418273925781,291.211669921875,1.0,0.2340332269668579,0.9306199550628662,0.9306199550628662,1.0,1.0,-1.0751157999038696,0.4630874395370483,0.6120284199714661,0.2006075382232666,0.0,0.0,0.3143347203731537,38.83538818359375,25.0,24.425825119018555,-7300.79052734375,141.54896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.234375,18000.0,0.0,0.0,0.1677574068307876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285373359918594,0.2285418212413787,-4.472320142667741e-06,0.0,0.0001702524459687,0.0,0.0,9.698275566101074,0.0,0.0,0.0,0.2927678525447845,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321538932621479,-1098.0037841796875,304.16192626953125,0.6122593879699707,0.0761007815599441,0.0701061189174652,293.4557800292969,297.1499938964844,293.1499938964844,0.0116075929254293,-698.4153442382812,303.1357116699219,0.5183097124099731,0.050000000745058,0.0485287383198738,293.212158203125,297.1499938964844,293.1499938964844,0.2127837985754013,-3255.6123046875,304.15826416015625,0.9606739282608032,0.2962670028209686,0.2079250961542129,293.1915283203125,297.1499938964844,293.1499938964844,0.2550176978111267,-5075.0849609375,304.19781494140625,0.9990000128746032,0.385749340057373,0.3231384754180908,293.22540283203125,297.1499938964844,293.1499938964844,0.0127644836902618,-3462.4423828125,303.6532592773437,0.5183097124099731,0.050000000745058,0.2301994413137436,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,282.54461669921875,293.36767578125,291.22052001953125,1.0,0.2284543961286544,0.9304512143135072,0.9304512143135072,1.0,1.0,-1.0559734106063845,0.4543026089668274,0.6016708016395569,0.1966008394956588,0.0,0.0,0.3042764067649841,36.48635482788086,43.0,14.813994407653809,-7123.73388671875,132.36460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.818359375,18000.0,0.0,0.0,0.1653681546449661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219907209277153,0.2199116498231887,-4.4517128117149696e-06,0.0,0.0001678276457823,0.0,0.0,9.260054588317873,0.0,0.0,0.0,0.2910082340240478,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321538932621479,-1098.0037841796875,304.16192626953125,0.6122593879699707,0.0761007815599441,0.0701061189174652,293.4557800292969,297.1499938964844,293.1499938964844,0.0116075929254293,-698.4153442382812,303.1357116699219,0.5183097124099731,0.050000000745058,0.0485287383198738,293.212158203125,297.1499938964844,293.1499938964844,0.2127837985754013,-3255.6123046875,304.15826416015625,0.9606739282608032,0.2962670028209686,0.2079250961542129,293.1915283203125,297.1499938964844,293.1499938964844,0.2550176978111267,-5075.0849609375,304.19781494140625,0.9990000128746032,0.385749340057373,0.3231384754180908,293.22540283203125,297.1499938964844,293.1499938964844,0.0127644836902618,-3462.4423828125,303.6532592773437,0.5183097124099731,0.050000000745058,0.2301994413137436,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,282.54461669921875,293.36767578125,291.22052001953125,1.0,0.2284543961286544,0.9304512143135072,0.9304512143135072,1.0,1.0,-1.0559734106063845,0.4543026089668274,0.6016708016395569,0.1966008394956588,0.0,0.0,0.3042764067649841,36.48635482788086,43.0,14.813994407653809,-7123.73388671875,132.36460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,305.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.818359375,18000.0,0.0,0.0,0.1653681546449661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219907209277153,0.2199116498231887,-4.4517128117149696e-06,0.0,0.0001678276457823,0.0,0.0,9.260054588317873,0.0,0.0,0.0,0.2910082340240478,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311372932046651,-1080.805419921875,304.16162109375,0.6084902286529541,0.0748835355043411,0.0690140724182128,293.4634094238281,297.1499938964844,293.1499938964844,0.0114611890166997,-694.0906982421875,303.06256103515625,0.5179647207260132,0.050000000745058,0.0485327169299125,293.2119445800781,297.1499938964844,293.1499938964844,0.2120991498231887,-3247.33056640625,304.1579895019531,0.959246814250946,0.2955183386802673,0.2074130624532699,293.177001953125,297.1499938964844,293.1499938964844,0.255127340555191,-5080.04296875,304.1887512207031,0.9990000128746032,0.3880842328071594,0.3237178921699524,293.2257995605469,297.1499938964844,293.1499938964844,0.0127325616776943,-3458.5576171875,303.63922119140625,0.5179647207260132,0.050000000745058,0.230218306183815,291.2213439941406,291.1499938964844,272.875,271.10699462890625,282.56378173828125,293.38409423828125,291.2204284667969,1.0,0.2289414852857589,0.9303668141365052,0.9303668141365052,1.0,1.0,-1.054762840270996,0.4537118375301361,0.6010510325431824,0.1964352875947952,0.0,0.0,0.2993336319923401,36.574180603027344,43.0,2.834676742553711,-7058.28564453125,132.21853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63006591796875,305.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.109375,18000.0,0.0,0.0,0.1639428585767746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156855165958404,0.2156899571418762,-4.441446435521357e-06,0.0,0.0001663811563048,0.0,0.0,9.047806739807127,0.0,0.0,0.0,0.2901515066623688,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302175395190715,-1065.2705078125,304.1611633300781,0.6014166474342346,0.073671817779541,0.0679580643773078,293.47100830078125,297.1499938964844,293.1499938964844,0.0113396169617772,-690.8890991210938,302.987060546875,0.5147687196731567,0.050000000745058,0.0485704615712165,293.2118225097656,297.1499938964844,293.1499938964844,0.2116793543100357,-3242.52734375,304.15728759765625,0.9526875019073486,0.2947575151920318,0.206915333867073,293.1701965332031,297.1499938964844,293.1499938964844,0.260137528181076,-5164.5634765625,304.17254638671875,0.9990000128746032,0.3890886902809143,0.329200267791748,293.2261962890625,297.1499938964844,293.1499938964844,0.0127301812171936,-3460.57421875,303.6244812011719,0.5147687196731567,0.050000000745058,0.2303973585367202,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,282.57733154296875,293.3961181640625,291.2060241699219,1.0,0.2312553972005844,0.9303414821624756,0.9303414821624756,1.0,1.0,-1.0597347021102903,0.4559223055839538,0.6038123965263367,0.1976512670516967,0.0,0.0,0.2963349819183349,37.59279251098633,61.0,-22.610727310180664,-7020.85693359375,135.31080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,305.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.1624195426702499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122719138860702,0.212276354432106,-4.431779871083563e-06,0.0,0.0001648351753829,0.0,0.0,8.874746322631836,0.0,0.0,0.0,0.2894524931907654,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284848511219024,-1040.3812255859375,304.1603088378906,0.5797508358955383,0.0712641254067421,0.0659413933753967,293.4860534667969,297.1499938964844,293.1499938964844,0.0111475139856338,-686.8038940429688,302.8293151855469,0.5029934048652649,0.050000000745058,0.0487298034131526,293.21173095703125,297.1499938964844,293.1499938964844,0.2113771140575409,-3239.893310546875,304.1553649902344,0.92768794298172,0.2932085990905761,0.2059613466262817,293.1859741210937,297.1499938964844,293.1499938964844,0.2816585302352905,-5516.1484375,304.1288757324219,0.9990000128746032,0.3854630589485168,0.351407915353775,293.2278137207031,297.1499938964844,293.1499938964844,0.0127857737243175,-3476.7880859375,303.5914001464844,0.5029934048652649,0.050000000745058,0.231153205037117,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,282.5845031738281,293.3974914550781,291.1537170410156,1.0,0.2406805902719497,0.9302908778190612,0.9302908778190612,1.0,1.0,-1.0839158296585083,0.4668313562870025,0.6170844435691833,0.2032213062047958,0.0,0.0,0.298119843006134,41.92988586425781,64.0,-62.447227478027344,-7076.35693359375,149.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,305.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.159428671002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114476263523101,0.2114520370960235,-4.422300662554335e-06,0.0,0.0001617998350411,0.0,0.0,8.819432258605957,0.0,0.0,0.0,0.289164125919342,4.0,0.0,1.0
