time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284848511219024,-1040.3812255859375,304.1603088378906,0.5797508358955383,0.0712641254067421,0.0659413933753967,293.4860534667969,297.1499938964844,293.1499938964844,0.0111475139856338,-686.8038940429688,302.8293151855469,0.5029934048652649,0.050000000745058,0.0487298034131526,293.21173095703125,297.1499938964844,293.1499938964844,0.2113771140575409,-3239.893310546875,304.1553649902344,0.92768794298172,0.2932085990905761,0.2059613466262817,293.1859741210937,297.1499938964844,293.1499938964844,0.2816585302352905,-5516.1484375,304.1288757324219,0.9990000128746032,0.3854630589485168,0.351407915353775,293.2278137207031,297.1499938964844,293.1499938964844,0.0127857737243175,-3476.7880859375,303.5914001464844,0.5029934048652649,0.050000000745058,0.231153205037117,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,282.5845031738281,293.3974914550781,291.1537170410156,1.0,0.2406805902719497,0.9302908778190612,0.9302908778190612,1.0,1.0,-1.0839158296585083,0.4668313562870025,0.6170844435691833,0.2032213062047958,0.0,0.0,0.298119843006134,41.92988586425781,64.0,-62.447227478027344,-7076.35693359375,149.58514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,305.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.159428671002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114476263523101,0.2114520370960235,-4.422300662554335e-06,0.0,0.0001617998350411,0.0,0.0,8.819432258605957,0.0,0.0,0.0,0.289164125919342,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027009205892682,-1010.4122314453124,304.1592712402344,0.5550436973571777,0.0689351931214332,0.0640271231532096,293.5007019042969,297.1499938964844,293.1499938964844,0.0109612103551626,-682.5369873046875,302.6674499511719,0.4901119172573089,0.050000000745058,0.0489469319581985,293.2115783691406,297.1499938964844,293.1499938964844,0.2108933478593826,-3234.65771484375,304.1544494628906,0.8999675512313843,0.2916760444641113,0.2050462514162063,293.22760009765625,297.1499938964844,293.1499938964844,0.289142370223999,-5640.19677734375,304.1263732910156,0.9857255816459656,0.3761001229286194,0.3588638603687286,293.230712890625,297.1499938964844,293.1499938964844,0.0128426728770136,-3492.484130859375,303.5543212890625,0.4901119172573089,0.050000000745058,0.2321831583976745,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,282.59637451171875,293.3923034667969,291.1200561523437,1.0,0.2488530427217483,0.9302402138710022,0.9302402138710022,1.0,1.0,-1.0896252393722534,0.4692413806915283,0.6203837990760803,0.2050000131130218,0.0,0.0,0.305632472038269,47.51153945922852,67.0,-31.84363555908203,-7178.76708984375,161.68650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348327636719,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9296875,18000.0,0.0,0.0,0.1571919620037078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171073406934738,0.2171117663383484,-4.429638465808239e-06,0.0,0.0001595298672327,0.0,0.0,9.089065551757812,0.0,0.0,0.0,0.2901724278926849,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027009205892682,-1010.4122314453124,304.1592712402344,0.5550436973571777,0.0689351931214332,0.0640271231532096,293.5007019042969,297.1499938964844,293.1499938964844,0.0109612103551626,-682.5369873046875,302.6674499511719,0.4901119172573089,0.050000000745058,0.0489469319581985,293.2115783691406,297.1499938964844,293.1499938964844,0.2108933478593826,-3234.65771484375,304.1544494628906,0.8999675512313843,0.2916760444641113,0.2050462514162063,293.22760009765625,297.1499938964844,293.1499938964844,0.289142370223999,-5640.19677734375,304.1263732910156,0.9857255816459656,0.3761001229286194,0.3588638603687286,293.230712890625,297.1499938964844,293.1499938964844,0.0128426728770136,-3492.484130859375,303.5543212890625,0.4901119172573089,0.050000000745058,0.2321831583976745,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,282.59637451171875,293.3923034667969,291.1200561523437,1.0,0.2488530427217483,0.9302402138710022,0.9302402138710022,1.0,1.0,-1.0896252393722534,0.4692413806915283,0.6203837990760803,0.2050000131130218,0.0,0.0,0.305632472038269,47.51153945922852,67.0,-31.84363555908203,-7178.76708984375,161.68650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348327636719,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9296875,18000.0,0.0,0.0,0.1571919620037078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171073406934738,0.2171117663383484,-4.429638465808239e-06,0.0,0.0001595298672327,0.0,0.0,9.089065551757812,0.0,0.0,0.0,0.2901724278926849,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.02533152513206,-978.90966796875,304.1589660644531,0.5329113602638245,0.0666427910327911,0.0621797814965248,293.5153503417969,297.1499938964844,293.1499938964844,0.0107133723795413,-674.3309326171875,302.5086364746094,0.4784421920776367,0.050000000745058,0.0491722077131271,293.2117004394531,297.1499938964844,293.1499938964844,0.2091522216796875,-3212.750732421875,304.1558532714844,0.8775833249092102,0.2900915741920471,0.2041261345148086,293.2459716796875,297.1499938964844,293.1499938964844,0.2839439809322357,-5545.97998046875,304.1428527832031,0.9591420292854308,0.3703681528568268,0.352717250585556,293.2343444824219,297.1499938964844,293.1499938964844,0.0128158954903483,-3489.281982421875,303.5176696777344,0.4784421920776367,0.050000000745058,0.2332517802715301,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,282.6256103515625,293.40545654296875,291.15185546875,1.0,0.2556072175502777,0.929785132408142,0.929785132408142,1.0,1.0,-1.0818346738815308,0.4656318724155426,0.6162027716636658,0.2033822536468505,0.0,0.0,0.3037648200988769,53.120849609375,70.0,18.85403251647949,-7145.18701171875,169.61680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1557604819536209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177271246910095,0.2177315652370453,-4.437315510585904e-06,0.0,0.0001580770767759,0.0,0.0,9.132294654846191,0.0,0.0,0.0,0.2903838455677032,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.02533152513206,-978.90966796875,304.1589660644531,0.5329113602638245,0.0666427910327911,0.0621797814965248,293.5153503417969,297.1499938964844,293.1499938964844,0.0107133723795413,-674.3309326171875,302.5086364746094,0.4784421920776367,0.050000000745058,0.0491722077131271,293.2117004394531,297.1499938964844,293.1499938964844,0.2091522216796875,-3212.750732421875,304.1558532714844,0.8775833249092102,0.2900915741920471,0.2041261345148086,293.2459716796875,297.1499938964844,293.1499938964844,0.2839439809322357,-5545.97998046875,304.1428527832031,0.9591420292854308,0.3703681528568268,0.352717250585556,293.2343444824219,297.1499938964844,293.1499938964844,0.0128158954903483,-3489.281982421875,303.5176696777344,0.4784421920776367,0.050000000745058,0.2332517802715301,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,282.6256103515625,293.40545654296875,291.15185546875,1.0,0.2556072175502777,0.929785132408142,0.929785132408142,1.0,1.0,-1.0818346738815308,0.4656318724155426,0.6162027716636658,0.2033822536468505,0.0,0.0,0.3037648200988769,53.120849609375,70.0,18.85403251647949,-7145.18701171875,169.61680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1557604819536209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177271246910095,0.2177315652370453,-4.437315510585904e-06,0.0,0.0001580770767759,0.0,0.0,9.132294654846191,0.0,0.0,0.0,0.2903838455677032,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237829983234405,-949.3269653320312,304.1585693359375,0.5154996514320374,0.0644180998206138,0.0603488609194755,293.5299987792969,297.1499938964844,293.1499938964844,0.0104725342243909,-666.5231323242188,302.3426818847656,0.4678661227226257,0.050000000745058,0.0493699423968791,293.2119445800781,297.1499938964844,293.1499938964844,0.207729235291481,-3195.171875,304.15625,0.8605731129646301,0.2884799838066101,0.203152447938919,293.251708984375,297.1499938964844,293.1499938964844,0.2804669737815857,-5489.2744140625,304.1508483886719,0.936732292175293,0.3667619824409485,0.3491561114788055,293.238037109375,297.1499938964844,293.1499938964844,0.0127988308668136,-3489.519775390625,303.478759765625,0.4678661227226257,0.050000000745058,0.234189748764038,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,282.6570129394531,293.423583984375,291.1606750488281,1.0,0.2614085674285888,0.9293299913406372,0.9293299913406372,1.0,1.0,-1.0755566358566284,0.4626552164554596,0.6129013895988464,0.2022583186626434,0.0,0.0,0.3016124665737152,58.05573654174805,73.0,14.027050018310549,-7071.16845703125,176.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1546265482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157587707042694,0.2157632112503051,-4.434103175299242e-06,0.0,0.0001569262822158,0.0,0.0,9.036765098571776,0.0,0.0,0.0,0.2900306284427643,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237829983234405,-949.3269653320312,304.1585693359375,0.5154996514320374,0.0644180998206138,0.0603488609194755,293.5299987792969,297.1499938964844,293.1499938964844,0.0104725342243909,-666.5231323242188,302.3426818847656,0.4678661227226257,0.050000000745058,0.0493699423968791,293.2119445800781,297.1499938964844,293.1499938964844,0.207729235291481,-3195.171875,304.15625,0.8605731129646301,0.2884799838066101,0.203152447938919,293.251708984375,297.1499938964844,293.1499938964844,0.2804669737815857,-5489.2744140625,304.1508483886719,0.936732292175293,0.3667619824409485,0.3491561114788055,293.238037109375,297.1499938964844,293.1499938964844,0.0127988308668136,-3489.519775390625,303.478759765625,0.4678661227226257,0.050000000745058,0.234189748764038,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,282.6570129394531,293.423583984375,291.1606750488281,1.0,0.2614085674285888,0.9293299913406372,0.9293299913406372,1.0,1.0,-1.0755566358566284,0.4626552164554596,0.6129013895988464,0.2022583186626434,0.0,0.0,0.3016124665737152,58.05573654174805,73.0,14.027050018310549,-7071.16845703125,176.83612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1546265482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157587707042694,0.2157632112503051,-4.434103175299242e-06,0.0,0.0001569262822158,0.0,0.0,9.036765098571776,0.0,0.0,0.0,0.2900306284427643,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230554472655057,-935.0234985351562,304.1583251953125,0.5081994533538818,0.0633434429764747,0.0594572499394416,293.5372619628906,297.1499938964844,293.1499938964844,0.0103497225791215,-662.4293212890625,302.25787353515625,0.462516576051712,0.050000000745058,0.0494605898857116,293.2120361328125,297.1499938964844,293.1499938964844,0.2070303559303283,-3186.554443359375,304.1564025878906,0.8534961938858032,0.2876756191253662,0.2026590555906295,293.2525939941406,297.1499938964844,293.1499938964844,0.2790926098823547,-5467.1318359375,304.1531677246094,0.9270551204681396,0.3652947247028351,0.347783476114273,293.23980712890625,297.1499938964844,293.1499938964844,0.0127872731536626,-3489.256103515625,303.4589538574219,0.462516576051712,0.050000000745058,0.2346197366714477,291.1635437011719,291.1499938964844,273.0583190917969,271.20733642578125,282.673095703125,293.4336853027344,291.164306640625,1.0,0.2640351355075836,0.9291024208068848,0.9291024208068848,1.0,1.0,-1.0728715658187866,0.4613733887672424,0.6114981770515442,0.2017990797758102,0.0,0.0,0.3003389835357666,60.32088088989258,73.0,12.374907493591309,-7036.8740234375,180.17800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.1541327685117721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148214876651764,0.2148259282112121,-4.432100013218587e-06,0.0,0.0001564251579111,0.0,0.0,8.990459442138672,0.0,0.0,0.0,0.2898440659046173,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223600380122661,-921.0858154296876,304.1580810546875,0.5016078352928162,0.0622948408126831,0.0585847906768322,293.54443359375,297.1499938964844,293.1499938964844,0.010226646438241,-658.2564086914062,302.1720275878906,0.457429826259613,0.050000000745058,0.0495471954345703,293.2121276855469,297.1499938964844,293.1499938964844,0.2063437104225158,-3178.099853515625,304.156494140625,0.84711092710495,0.2868728339672088,0.2021638005971908,293.2528991699219,297.1499938964844,293.1499938964844,0.2778412401676178,-5447.11474609375,304.1548767089844,0.918306291103363,0.3639369904994964,0.3465407192707062,293.24151611328125,297.1499938964844,293.1499938964844,0.0127745550125837,-3488.87353515625,303.43896484375,0.457429826259613,0.050000000745058,0.2350305765867233,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,282.6893005371094,293.4442749023437,291.1669921875,1.0,0.2665156722068786,0.9290081858634948,0.9290081858634948,1.0,1.0,-1.0703352689743042,0.4601643681526184,0.6101709604263306,0.2013755738735199,0.0,0.0,0.2989362776279449,62.48558044433594,61.0,9.765318870544434,-7000.892578125,183.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,305.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.1536760777235031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213724285364151,0.2137287110090255,-4.429791715665488e-06,0.0,0.000155961693963,0.0,0.0,8.936417579650879,0.0,0.0,0.0,0.2896289229393005,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209696479141712,-892.3317260742188,304.15771484375,0.4956669211387634,0.0603148899972438,0.0567735955119133,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355699494481,-647.65869140625,301.9977111816406,0.4569720327854156,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048705369234085,-3159.94287109375,304.1567687988281,0.845119297504425,0.285290390253067,0.2010611742734909,293.2523803710937,297.1499938964844,293.1499938964844,0.2754207551479339,-5408.681640625,304.1572570800781,0.9151880145072936,0.3614355027675628,0.3441307842731476,293.2445983886719,297.1499938964844,293.1499938964844,0.0126814609393477,-3477.058837890625,303.3990478515625,0.4569720327854156,0.050000000745058,0.2350690960884094,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,282.722900390625,293.4664306640625,291.1707458496094,1.0,0.2655390501022339,0.9288197159767152,0.9288197159767152,1.0,1.0,-1.0640021562576294,0.4571696519851684,0.6068325042724609,0.2002655267715454,0.0,0.0,0.2959880530834198,62.619873046875,49.0,6.88563346862793,-6926.1396484375,181.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.1528290212154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113967835903167,0.2114012092351913,-4.424592134455452e-06,0.0,0.000155102025019,0.0,0.0,8.821537971496582,0.0,0.0,0.0,0.2891682982444763,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209696479141712,-892.3317260742188,304.15771484375,0.4956669211387634,0.0603148899972438,0.0567735955119133,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355699494481,-647.65869140625,301.9977111816406,0.4569720327854156,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048705369234085,-3159.94287109375,304.1567687988281,0.845119297504425,0.285290390253067,0.2010611742734909,293.2523803710937,297.1499938964844,293.1499938964844,0.2754207551479339,-5408.681640625,304.1572570800781,0.9151880145072936,0.3614355027675628,0.3441307842731476,293.2445983886719,297.1499938964844,293.1499938964844,0.0126814609393477,-3477.058837890625,303.3990478515625,0.4569720327854156,0.050000000745058,0.2350690960884094,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,282.722900390625,293.4664306640625,291.1707458496094,1.0,0.2655390501022339,0.9288197159767152,0.9288197159767152,1.0,1.0,-1.0640021562576294,0.4571696519851684,0.6068325042724609,0.2002655267715454,0.0,0.0,0.2959880530834198,62.619873046875,49.0,6.88563346862793,-6926.1396484375,181.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,305.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.1528290212154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113967835903167,0.2114012092351913,-4.424592134455452e-06,0.0,0.000155102025019,0.0,0.0,8.821537971496582,0.0,0.0,0.0,0.2891682982444763,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196695793420076,-864.1734619140625,304.15728759765625,0.4954641163349151,0.0585256442427635,0.0550024509429931,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147106960415,-635.1807250976562,301.82135009765625,0.4644190073013305,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033131718635559,-3140.707275390625,304.1571044921875,0.851859450340271,0.283773273229599,0.1998999267816543,293.2509765625,297.1499938964844,293.1499938964844,0.2730168402194977,-5370.712890625,304.1588134765625,0.923596203327179,0.3591233491897583,0.3417899310588836,293.2470703125,297.1499938964844,293.1499938964844,0.0125341303646564,-3455.88818359375,303.3598937988281,0.4644190073013305,0.050000000745058,0.2344710677862167,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,282.7577209472656,293.489990234375,291.1752014160156,1.0,0.2603885531425476,0.9286311864852904,0.9286311864852904,1.0,1.0,-1.0568042993545532,0.4537861049175262,0.6030181646347046,0.1989607661962509,0.0,0.0,0.2923875749111175,59.34602355957031,37.0,6.273847579956055,-6845.8984375,173.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43115234375,305.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1519963890314102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086415737867355,0.2086459845304489,-4.418667685968103e-06,0.0,0.0001542570098536,0.0,0.0,8.686589241027832,0.0,0.0,0.0,0.2886288166046142,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196695793420076,-864.1734619140625,304.15728759765625,0.4954641163349151,0.0585256442427635,0.0550024509429931,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147106960415,-635.1807250976562,301.82135009765625,0.4644190073013305,0.050000000745058,0.0494292452931404,293.2118835449219,297.1499938964844,293.1499938964844,0.2033131718635559,-3140.707275390625,304.1571044921875,0.851859450340271,0.283773273229599,0.1998999267816543,293.2509765625,297.1499938964844,293.1499938964844,0.2730168402194977,-5370.712890625,304.1588134765625,0.923596203327179,0.3591233491897583,0.3417899310588836,293.2470703125,297.1499938964844,293.1499938964844,0.0125341303646564,-3455.88818359375,303.3598937988281,0.4644190073013305,0.050000000745058,0.2344710677862167,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,282.7577209472656,293.489990234375,291.1752014160156,1.0,0.2603885531425476,0.9286311864852904,0.9286311864852904,1.0,1.0,-1.0568042993545532,0.4537861049175262,0.6030181646347046,0.1989607661962509,0.0,0.0,0.2923875749111175,59.34602355957031,37.0,6.273847579956055,-6845.8984375,173.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43115234375,305.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1519963890314102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086415737867355,0.2086459845304489,-4.418667685968103e-06,0.0,0.0001542570098536,0.0,0.0,8.686589241027832,0.0,0.0,0.0,0.2886288166046142,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184813346713781,-837.197021484375,304.1568603515625,0.4999963045120239,0.056902565062046,0.0533032231032848,293.5830078125,297.1499938964844,293.1499938964844,0.0092829344794154,-621.599365234375,301.64385986328125,0.4762998223304748,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017429769039154,-3121.305908203125,304.1573486328125,0.8662548065185547,0.2823242843151092,0.1987205147743225,293.2491455078125,297.1499938964844,293.1499938964844,0.2706460058689117,-5333.3974609375,304.1598205566406,0.9417077898979188,0.3569372296333313,0.3394903540611267,293.2488708496094,297.1499938964844,293.1499938964844,0.012355325743556,-3428.990966796875,303.3216857910156,0.4762998223304748,0.050000000745058,0.2334495931863784,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,282.7930603027344,293.51416015625,291.1791381835937,1.0,0.2521228492259979,0.9284527897834778,0.9284527897834778,1.0,1.0,-1.0491048097610474,0.4501837193965912,0.5989211201667786,0.1975320130586624,0.0,0.0,0.2882891297340393,53.806034088134766,25.0,5.581475734710693,-6761.94873046875,161.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510915160179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054907381534576,0.205495148897171,-4.4118178266217e-06,0.0,0.0001533386821392,0.0,0.0,8.532909393310547,0.0,0.0,0.0,0.2880147695541382,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184813346713781,-837.197021484375,304.1568603515625,0.4999963045120239,0.056902565062046,0.0533032231032848,293.5830078125,297.1499938964844,293.1499938964844,0.0092829344794154,-621.599365234375,301.64385986328125,0.4762998223304748,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017429769039154,-3121.305908203125,304.1573486328125,0.8662548065185547,0.2823242843151092,0.1987205147743225,293.2491455078125,297.1499938964844,293.1499938964844,0.2706460058689117,-5333.3974609375,304.1598205566406,0.9417077898979188,0.3569372296333313,0.3394903540611267,293.2488708496094,297.1499938964844,293.1499938964844,0.012355325743556,-3428.990966796875,303.3216857910156,0.4762998223304748,0.050000000745058,0.2334495931863784,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,282.7930603027344,293.51416015625,291.1791381835937,1.0,0.2521228492259979,0.9284527897834778,0.9284527897834778,1.0,1.0,-1.0491048097610474,0.4501837193965912,0.5989211201667786,0.1975320130586624,0.0,0.0,0.2882891297340393,53.806034088134766,25.0,5.581475734710693,-6761.94873046875,161.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,305.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1510915160179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054907381534576,0.205495148897171,-4.4118178266217e-06,0.0,0.0001533386821392,0.0,0.0,8.532909393310547,0.0,0.0,0.0,0.2880147695541382,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.017398003488779,-811.4091186523438,304.1563720703125,0.5096873641014099,0.0554160214960575,0.0516767911612987,293.5937805175781,297.1499938964844,293.1499938964844,0.0089493272826075,-607.3076782226562,301.4650573730469,0.4905294179916382,0.050000000745058,0.0489394851028919,293.2104797363281,297.1499938964844,293.1499938964844,0.200181633234024,-3102.0048828125,304.1575012207031,0.8892924785614014,0.2809361219406128,0.1975413411855697,293.2470703125,297.1499938964844,293.1499938964844,0.2683097720146179,-5296.6943359375,304.1604309082031,0.9679179787635804,0.354845643043518,0.3372268676757812,293.25006103515625,297.1499938964844,293.1499938964844,0.0121588632464408,-3398.5146484375,303.2845764160156,0.4905294179916382,0.050000000745058,0.2321478426456451,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,282.82843017578125,293.5384826660156,291.1825866699219,1.0,0.2414547353982925,0.9282743334770204,0.9282743334770204,1.0,1.0,-1.0411288738250732,0.4464685618877411,0.5946603417396545,0.1960188150405883,0.0,0.0,0.2837490439414978,46.76661682128906,25.0,4.882950305938721,-6676.005859375,146.87403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500485986471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020306587219238,0.202035054564476,-4.404277660796652e-06,0.0,0.0001522802485851,0.0,0.0,8.365077018737793,0.0,0.0,0.0,0.2873439490795135,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.017398003488779,-811.4091186523438,304.1563720703125,0.5096873641014099,0.0554160214960575,0.0516767911612987,293.5937805175781,297.1499938964844,293.1499938964844,0.0089493272826075,-607.3076782226562,301.4650573730469,0.4905294179916382,0.050000000745058,0.0489394851028919,293.2104797363281,297.1499938964844,293.1499938964844,0.200181633234024,-3102.0048828125,304.1575012207031,0.8892924785614014,0.2809361219406128,0.1975413411855697,293.2470703125,297.1499938964844,293.1499938964844,0.2683097720146179,-5296.6943359375,304.1604309082031,0.9679179787635804,0.354845643043518,0.3372268676757812,293.25006103515625,297.1499938964844,293.1499938964844,0.0121588632464408,-3398.5146484375,303.2845764160156,0.4905294179916382,0.050000000745058,0.2321478426456451,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,282.82843017578125,293.5384826660156,291.1825866699219,1.0,0.2414547353982925,0.9282743334770204,0.9282743334770204,1.0,1.0,-1.0411288738250732,0.4464685618877411,0.5946603417396545,0.1960188150405883,0.0,0.0,0.2837490439414978,46.76661682128906,25.0,4.882950305938721,-6676.005859375,146.87403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,305.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500485986471176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020306587219238,0.202035054564476,-4.404277660796652e-06,0.0,0.0001522802485851,0.0,0.0,8.365077018737793,0.0,0.0,0.0,0.2873439490795135,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169166661798954,-799.5474853515625,304.1560974121094,0.5142708420753479,0.054711140692234,0.0509278587996959,293.5989990234375,297.1499938964844,293.1499938964844,0.0087934294715523,-600.4810180664062,301.3746337890625,0.496833860874176,0.050000000745058,0.0488281771540641,293.21002197265625,297.1499938964844,293.1499938964844,0.1994462311267852,-3092.92578125,304.157470703125,0.9001722931861877,0.2802572846412658,0.196984201669693,293.2460021972656,297.1499938964844,293.1499938964844,0.2671975195407867,-5279.25927734375,304.1605529785156,0.9786948561668396,0.3538252115249634,0.3361487984657287,293.25048828125,297.1499938964844,293.1499938964844,0.0120733994990587,-3385.28076171875,303.26629638671875,0.496833860874176,0.050000000745058,0.2316198498010635,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,282.8458557128906,293.5506896972656,291.1839294433594,1.0,0.2372100353240966,0.9281851053237916,0.9281851053237916,1.0,1.0,-1.0374995470046997,0.4447835981845855,0.5927159190177917,0.1953180283308029,0.0,0.0,0.2813566625118255,43.90673828125,25.0,4.010818958282471,-6633.587890625,140.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41845703125,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.14946149289608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002108842134475,0.2002152800559997,-4.400305897434009e-06,0.0,0.0001516844204161,0.0,0.0,8.277198791503906,0.0,0.0,0.0,0.2869929075241089,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164683889597654,-788.2658081054688,304.1557922363281,0.5181982517242432,0.0540182255208492,0.0502125732600688,293.60418701171875,297.1499938964844,293.1499938964844,0.008645043708384,-593.9091796875,301.2832336425781,0.5025654435157776,0.050000000745058,0.0487365052103996,293.2096252441406,297.1499938964844,293.1499938964844,0.1987460106611251,-3084.2939453125,304.1573791503906,0.91013765335083,0.2795792818069458,0.1964443176984787,293.2449645996094,297.1499938964844,293.1499938964844,0.2661313414573669,-5262.576171875,304.1605834960937,0.9873974919319152,0.352812796831131,0.3351006507873535,293.2508239746094,297.1499938964844,293.1499938964844,0.0119974613189697,-3373.652587890625,303.2480163574219,0.5025654435157776,0.050000000745058,0.2311849892139434,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,282.8627014160156,293.5623474121094,291.1844177246094,1.0,0.2334699630737304,0.9281153678894044,0.9281153678894044,1.0,1.0,-1.0341029167175293,0.4432104229927063,0.5908924341201782,0.1946558654308319,0.0,0.0,0.2789905071258545,41.54673767089844,25.0,2.4387400150299072,-6592.3583984375,135.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488272249698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198385015130043,0.1983894109725952,-4.396261374495225e-06,0.0,0.000151040701894,0.0,0.0,8.18919563293457,0.0,0.0,0.0,0.2866412401199341,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156439077109098,-766.8826904296875,304.1552429199219,0.5243653655052185,0.0526624023914337,0.0488491207361221,293.6146240234375,297.1499938964844,293.1499938964844,0.0083640338853001,-581.2319946289062,301.0971069335937,0.5128580331802368,0.050000000745058,0.0485942102968692,293.2088623046875,297.1499938964844,293.1499938964844,0.1974194198846817,-3067.963134765625,304.1571350097656,0.9285525679588318,0.2782215476036072,0.1953942775726318,293.2427978515625,297.1499938964844,293.1499938964844,0.2633268237113952,-5217.93359375,304.16192626953125,0.9990000128746032,0.350841611623764,0.3321791291236877,293.2515563964844,297.1499938964844,293.1499938964844,0.0118649555370211,-3353.723388671875,303.2110900878906,0.5128580331802368,0.050000000745058,0.2305100113153457,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,282.89263916015625,293.5791015625,291.1835021972656,1.0,0.2272591292858123,0.9279759526252748,0.9279759526252748,1.0,1.0,-1.0267516374588013,0.4398131966590881,0.5869385004043579,0.1932114213705063,0.0,0.0,0.2745333611965179,37.85980987548828,25.0,-0.240475907921791,-6514.21923828125,127.55150604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.1474256962537765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949378252029419,0.1949422061443328,-4.388410616229521e-06,0.0,0.000149618339492,0.0,0.0,8.02342700958252,0.0,0.0,0.0,0.2859760224819183,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156439077109098,-766.8826904296875,304.1552429199219,0.5243653655052185,0.0526624023914337,0.0488491207361221,293.6146240234375,297.1499938964844,293.1499938964844,0.0083640338853001,-581.2319946289062,301.0971069335937,0.5128580331802368,0.050000000745058,0.0485942102968692,293.2088623046875,297.1499938964844,293.1499938964844,0.1974194198846817,-3067.963134765625,304.1571350097656,0.9285525679588318,0.2782215476036072,0.1953942775726318,293.2427978515625,297.1499938964844,293.1499938964844,0.2633268237113952,-5217.93359375,304.16192626953125,0.9990000128746032,0.350841611623764,0.3321791291236877,293.2515563964844,297.1499938964844,293.1499938964844,0.0118649555370211,-3353.723388671875,303.2110900878906,0.5128580331802368,0.050000000745058,0.2305100113153457,291.18365478515625,291.1499938964844,273.2966613769531,271.3640441894531,282.89263916015625,293.5791015625,291.1835021972656,1.0,0.2272591292858123,0.9279759526252748,0.9279759526252748,1.0,1.0,-1.0267516374588013,0.4398131966590881,0.5869385004043579,0.1932114213705063,0.0,0.0,0.2745333611965179,37.85980987548828,25.0,-0.240475907921791,-6514.21923828125,127.55150604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.1474256962537765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949378252029419,0.1949422061443328,-4.388410616229521e-06,0.0,0.000149618339492,0.0,0.0,8.02342700958252,0.0,0.0,0.0,0.2859760224819183,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148861883208155,-746.22216796875,304.1547546386719,0.5263249278068542,0.0512784607708454,0.0475748367607593,293.625244140625,297.1499938964844,293.1499938964844,0.0080968858674168,-568.5963134765625,300.9095458984375,0.5196568965911865,0.050000000745058,0.0485137440264225,293.20819091796875,297.1499938964844,293.1499938964844,0.1959565281867981,-3049.7001953125,304.1572265625,0.9396272897720336,0.2768684327602386,0.194393128156662,293.231201171875,297.1499938964844,293.1499938964844,0.2527148425579071,-5044.17626953125,304.1754150390625,0.9990000128746032,0.3508123755455017,0.3208997249603271,293.2523193359375,297.1499938964844,293.1499938964844,0.011746184900403,-3334.977783203125,303.1745910644531,0.5196568965911865,0.050000000745058,0.2301283180713653,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,282.9242248535156,293.5892333984375,291.19561767578125,1.0,0.2220936417579651,0.9278364777565002,0.9278364777565002,1.0,1.0,-1.0103089809417725,0.4322617053985595,0.5780473351478577,0.1899115592241287,0.0,0.0,0.2682912647724151,35.63458633422852,25.0,14.528678894042969,-6408.45068359375,119.71920013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,305.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.923828125,18000.0,0.0,0.0,0.1458240449428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909445375204086,0.1909489184617996,-4.38070492236875e-06,0.0,0.000147992876009,0.0,0.0,7.835044384002685,0.0,0.0,0.0,0.2852252721786499,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148861883208155,-746.22216796875,304.1547546386719,0.5263249278068542,0.0512784607708454,0.0475748367607593,293.625244140625,297.1499938964844,293.1499938964844,0.0080968858674168,-568.5963134765625,300.9095458984375,0.5196568965911865,0.050000000745058,0.0485137440264225,293.20819091796875,297.1499938964844,293.1499938964844,0.1959565281867981,-3049.7001953125,304.1572265625,0.9396272897720336,0.2768684327602386,0.194393128156662,293.231201171875,297.1499938964844,293.1499938964844,0.2527148425579071,-5044.17626953125,304.1754150390625,0.9990000128746032,0.3508123755455017,0.3208997249603271,293.2523193359375,297.1499938964844,293.1499938964844,0.011746184900403,-3334.977783203125,303.1745910644531,0.5196568965911865,0.050000000745058,0.2301283180713653,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,282.9242248535156,293.5892333984375,291.19561767578125,1.0,0.2220936417579651,0.9278364777565002,0.9278364777565002,1.0,1.0,-1.0103089809417725,0.4322617053985595,0.5780473351478577,0.1899115592241287,0.0,0.0,0.2682912647724151,35.63458633422852,25.0,14.528678894042969,-6408.45068359375,119.71920013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,305.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.923828125,18000.0,0.0,0.0,0.1458240449428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909445375204086,0.1909489184617996,-4.38070492236875e-06,0.0,0.000147992876009,0.0,0.0,7.835044384002685,0.0,0.0,0.0,0.2852252721786499,4.0,0.0,1.0
814260,293.228515625,297.1499938964844,293.1499938964844,0.0143701080232858,-728.9772338867188,304.1392822265625,0.5256954431533813,0.050000000745058,0.0460609793663024,293.6361694335937,297.1499938964844,293.1499938964844,0.0078404685482382,-556.1981811523438,300.7166748046875,0.5254674553871155,0.050000000745058,0.0484518818557262,293.2075500488281,297.1499938964844,293.1499938964844,0.1946144551038742,-3033.04150390625,304.15704345703125,0.9482791423797609,0.2755250930786133,0.1934089958667755,293.2105407714844,297.1499938964844,293.1499938964844,0.2433984130620956,-4896.3408203125,304.1822509765625,0.9990000128746032,0.3529362678527832,0.3116176724433899,293.25311279296875,297.1499938964844,293.1499938964844,0.0116410516202449,-3318.952880859375,303.137451171875,0.5254674553871155,0.050000000745058,0.2298348695039749,291.19970703125,291.1499938964844,273.3699951171875,271.4151306152344,282.9373474121094,293.5686950683594,291.1995544433594,1.0,0.217763289809227,0.9277638792991638,0.9277638792991638,1.0,1.0,-0.9953314661979676,0.4253921508789062,0.5699393153190613,0.1869307309389114,0.0,0.0,0.2610552310943603,33.89947891235352,25.0,5.243457794189453,-6287.40966796875,113.35820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.009765625,18000.0,0.0,0.0,0.1439034044742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855556517839431,0.1855600178241729,-4.369923317426583e-06,0.0,0.0001460436615161,0.0,0.0,7.5821213722229,0.0,0.0,0.0,0.2842358350753784,4.0,0.0,1.0
814320,293.228515625,297.1499938964844,293.1499938964844,0.0143701080232858,-728.9772338867188,304.1392822265625,0.5256954431533813,0.050000000745058,0.0460609793663024,293.6361694335937,297.1499938964844,293.1499938964844,0.0078404685482382,-556.1981811523438,300.7166748046875,0.5254674553871155,0.050000000745058,0.0484518818557262,293.2075500488281,297.1499938964844,293.1499938964844,0.1946144551038742,-3033.04150390625,304.15704345703125,0.9482791423797609,0.2755250930786133,0.1934089958667755,293.2105407714844,297.1499938964844,293.1499938964844,0.2433984130620956,-4896.3408203125,304.1822509765625,0.9990000128746032,0.3529362678527832,0.3116176724433899,293.25311279296875,297.1499938964844,293.1499938964844,0.0116410516202449,-3318.952880859375,303.137451171875,0.5254674553871155,0.050000000745058,0.2298348695039749,291.19970703125,291.1499938964844,273.3699951171875,271.4151306152344,282.9373474121094,293.5686950683594,291.1995544433594,1.0,0.217763289809227,0.9277638792991638,0.9277638792991638,1.0,1.0,-0.9953314661979676,0.4253921508789062,0.5699393153190613,0.1869307309389114,0.0,0.0,0.2610552310943603,33.89947891235352,25.0,5.243457794189453,-6287.40966796875,113.35820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.009765625,18000.0,0.0,0.0,0.1439034044742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855556517839431,0.1855600178241729,-4.369923317426583e-06,0.0,0.0001460436615161,0.0,0.0,7.5821213722229,0.0,0.0,0.0,0.2842358350753784,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138145936653018,-717.0753173828125,304.0957336425781,0.5309005975723267,0.050000000745058,0.0459606014192104,293.6473388671875,297.1499938964844,293.1499938964844,0.0075931260362267,-543.9902954101562,300.5173034667969,0.5309011936187744,0.050000000745058,0.0483988597989082,293.2089233398437,297.1499938964844,293.1499938964844,0.193254142999649,-3016.188232421875,304.156982421875,0.9555317163467408,0.2738001644611358,0.1923026293516159,293.187255859375,297.1499938964844,293.1499938964844,0.2355008423328399,-4769.3994140625,304.1845397949219,0.9990000128746032,0.3561239242553711,0.3034366369247436,293.2538452148437,297.1499938964844,293.1499938964844,0.0115475254133343,-3305.407958984375,303.0996398925781,0.5309011936187744,0.050000000745058,0.2295833528041839,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,282.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141553461551666,0.9276912212371826,0.9276912212371826,1.0,1.0,-0.9836981892585754,0.4200998842716217,0.5635983347892761,0.1845287233591079,0.0,0.0,0.2548128664493561,32.425315856933594,43.0,-1.1430060863494873,-6189.060546875,108.28150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05078125,18000.0,0.0,0.0,0.1416725516319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810171008110046,0.1810214519500732,-4.359772447060095e-06,0.0,0.0001437796308891,0.0,0.0,7.369093418121338,0.0,0.0,0.0,0.2833821773529053,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138145936653018,-717.0753173828125,304.0957336425781,0.5309005975723267,0.050000000745058,0.0459606014192104,293.6473388671875,297.1499938964844,293.1499938964844,0.0075931260362267,-543.9902954101562,300.5173034667969,0.5309011936187744,0.050000000745058,0.0483988597989082,293.2089233398437,297.1499938964844,293.1499938964844,0.193254142999649,-3016.188232421875,304.156982421875,0.9555317163467408,0.2738001644611358,0.1923026293516159,293.187255859375,297.1499938964844,293.1499938964844,0.2355008423328399,-4769.3994140625,304.1845397949219,0.9990000128746032,0.3561239242553711,0.3034366369247436,293.2538452148437,297.1499938964844,293.1499938964844,0.0115475254133343,-3305.407958984375,303.0996398925781,0.5309011936187744,0.050000000745058,0.2295833528041839,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,282.9537048339844,293.5580444335937,291.19732666015625,1.0,0.2141553461551666,0.9276912212371826,0.9276912212371826,1.0,1.0,-0.9836981892585754,0.4200998842716217,0.5635983347892761,0.1845287233591079,0.0,0.0,0.2548128664493561,32.425315856933594,43.0,-1.1430060863494873,-6189.060546875,108.28150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,305.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05078125,18000.0,0.0,0.0,0.1416725516319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810171008110046,0.1810214519500732,-4.359772447060095e-06,0.0,0.0001437796308891,0.0,0.0,7.369093418121338,0.0,0.0,0.0,0.2833821773529053,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137712648138403,-716.2965698242188,304.0743408203125,0.5293029546737671,0.050000000745058,0.045975137501955,293.6530456542969,297.1499938964844,293.1499938964844,0.0074791507795453,-538.3230590820312,300.4153137207031,0.5293029546737671,0.050000000745058,0.0484140366315841,293.210693359375,297.1499938964844,293.1499938964844,0.1923812329769134,-3005.324951171875,304.15728759765625,0.9515138864517212,0.2727017402648926,0.191557377576828,293.178466796875,297.1499938964844,293.1499938964844,0.2374322563409805,-4803.74951171875,304.1745910644531,0.9990000128746032,0.3573806285858154,0.3057971596717834,293.2542419433594,297.1499938964844,293.1499938964844,0.0115180080756545,-3301.91796875,303.08038330078125,0.5293029546737671,0.050000000745058,0.2296553552150726,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,282.9605712890625,293.5592346191406,291.1932678222656,1.0,0.2155156433582306,0.9276549220085144,0.9276549220085144,1.0,1.0,-0.9857515692710876,0.4211064279079437,0.5646451115608215,0.1847562938928604,0.0,0.0,0.2520529627799988,32.82831954956055,43.0,-10.404422760009766,-6159.8125,109.41033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,305.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6171875,18000.0,0.0,0.0,0.140481024980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789528876543045,0.1789572387933731,-4.355190867499914e-06,0.0,0.0001425703812856,0.0,0.0,7.272814273834228,0.0,0.0,0.0,0.2829978466033935,4.0,0.0,1.0
814560,293.23876953125,297.1499938964844,293.1499938964844,0.0137587767094373,-716.60107421875,304.0530090332031,0.5246277451515198,0.050000000745058,0.0460192859172821,293.6588439941406,297.1499938964844,293.1499938964844,0.0073755094781517,-533.355712890625,300.3089904785156,0.5246277451515198,0.050000000745058,0.0484605245292186,293.2115783691406,297.1499938964844,293.1499938964844,0.1917820274829864,-2998.110107421875,304.15704345703125,0.9421327114105223,0.2717612683773041,0.1908886879682541,293.1777648925781,297.1499938964844,293.1499938964844,0.2440332770347595,-4914.82470703125,304.1580505371094,0.9990000128746032,0.3571661710739136,0.3129231631755829,293.2547607421875,297.1499938964844,293.1499938964844,0.0115095926448702,-3303.2314453125,303.0597839355469,0.5246277451515198,0.050000000745058,0.2298758625984192,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,282.9685363769531,293.5699462890625,291.17724609375,1.0,0.2186508029699325,0.9276330471038818,0.9276330471038818,1.0,1.0,-0.993871569633484,0.4249002337455749,0.5689713358879089,0.1861629635095596,0.0,0.0,0.2511538565158844,34.09128952026367,46.0,-31.11990165710449,-6153.72900390625,113.35382080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424255371094,305.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.1392904669046402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775788813829422,0.1775832325220108,-4.351122697698884e-06,0.0,0.0001413621212122,0.0,0.0,7.207278251647949,0.0,0.0,0.0,0.2827333211898803,4.0,0.0,1.0
