time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137359369546175,-717.368408203125,304.0103454589844,0.5173019766807556,0.050000000745058,0.0460953563451767,293.6705627441406,297.1499938964844,293.1499938964844,0.0071700643748044,-523.3663330078125,300.0892639160156,0.5173019766807556,0.050000000745058,0.0485406294465065,293.2107849121094,297.1499938964844,293.1499938964844,0.1910217404365539,-2989.296875,304.1559753417969,0.9266205430030824,0.270352840423584,0.1898278146982193,293.1944580078125,297.1499938964844,293.1499938964844,0.255694031715393,-5107.47607421875,304.1362609863281,0.9990000128746032,0.3531150221824646,0.3248392343521118,293.2563171386719,297.1499938964844,293.1499938964844,0.0114915650337934,-3306.25,303.0159606933594,0.5173019766807556,0.050000000745058,0.2302558422088623,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,282.9974060058594,293.6119384765625,291.1434631347656,1.0,0.2233898043632507,0.9275891780853271,0.9275891780853271,1.0,1.0,-1.0075461864471436,0.4312867820262909,0.5762593746185303,0.1885614097118377,0.0,0.0,0.2543612718582153,36.266597747802734,49.0,-36.12555313110352,-6200.50830078125,120.20633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543273925781,305.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1371598541736602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550317287445,0.1788593828678131,-4.349418759375112e-06,0.0,0.0001391998230246,0.0,0.0,7.259253025054932,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137359369546175,-717.368408203125,304.0103454589844,0.5173019766807556,0.050000000745058,0.0460953563451767,293.6705627441406,297.1499938964844,293.1499938964844,0.0071700643748044,-523.3663330078125,300.0892639160156,0.5173019766807556,0.050000000745058,0.0485406294465065,293.2107849121094,297.1499938964844,293.1499938964844,0.1910217404365539,-2989.296875,304.1559753417969,0.9266205430030824,0.270352840423584,0.1898278146982193,293.1944580078125,297.1499938964844,293.1499938964844,0.255694031715393,-5107.47607421875,304.1362609863281,0.9990000128746032,0.3531150221824646,0.3248392343521118,293.2563171386719,297.1499938964844,293.1499938964844,0.0114915650337934,-3306.25,303.0159606933594,0.5173019766807556,0.050000000745058,0.2302558422088623,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,282.9974060058594,293.6119384765625,291.1434631347656,1.0,0.2233898043632507,0.9275891780853271,0.9275891780853271,1.0,1.0,-1.0075461864471436,0.4312867820262909,0.5762593746185303,0.1885614097118377,0.0,0.0,0.2543612718582153,36.266597747802734,49.0,-36.12555313110352,-6200.50830078125,120.20633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543273925781,305.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1371598541736602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550317287445,0.1788593828678131,-4.349418759375112e-06,0.0,0.0001391998230246,0.0,0.0,7.259253025054932,0.0,0.0,0.0,0.2828842103481293,4.0,0.0,1.0
814740,293.2442626953125,297.1499938964844,293.1499938964844,0.0137133356183767,-717.6136474609375,303.9730224609375,0.5087864398956299,0.050000000745058,0.0461967438459396,293.6825256347656,297.1499938964844,293.1499938964844,0.0069613964296877,-512.4279174804688,299.8713684082031,0.5087864398956299,0.050000000745058,0.0486473962664604,293.2075500488281,297.1499938964844,293.1499938964844,0.1904971003532409,-2983.106689453125,304.1548767089844,0.9095185995101928,0.2694697082042694,0.1892832964658737,293.2221374511719,297.1499938964844,293.1499938964844,0.2611101865768432,-5193.7021484375,304.1330871582031,0.9927217960357666,0.3463771343231201,0.3300799131393432,293.2585144042969,297.1499938964844,293.1499938964844,0.0114570558071136,-3304.4169921875,302.9718322753906,0.5087864398956299,0.050000000745058,0.2307622879743576,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,283.035888671875,293.6632995605469,291.13336181640625,1.0,0.2283270359039306,0.9275453686714172,0.9275453686714172,1.0,1.0,-1.0140780210494995,0.4343833327293396,0.5796946287155151,0.1895936578512191,0.0,0.0,0.2575722634792328,39.03859329223633,52.0,-14.34642505645752,-6237.6982421875,126.52298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097717285156,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.135661318898201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538636684417,0.1811582148075103,-4.3533545976970345e-06,0.0,0.0001376789878122,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.2442626953125,297.1499938964844,293.1499938964844,0.0137133356183767,-717.6136474609375,303.9730224609375,0.5087864398956299,0.050000000745058,0.0461967438459396,293.6825256347656,297.1499938964844,293.1499938964844,0.0069613964296877,-512.4279174804688,299.8713684082031,0.5087864398956299,0.050000000745058,0.0486473962664604,293.2075500488281,297.1499938964844,293.1499938964844,0.1904971003532409,-2983.106689453125,304.1548767089844,0.9095185995101928,0.2694697082042694,0.1892832964658737,293.2221374511719,297.1499938964844,293.1499938964844,0.2611101865768432,-5193.7021484375,304.1330871582031,0.9927217960357666,0.3463771343231201,0.3300799131393432,293.2585144042969,297.1499938964844,293.1499938964844,0.0114570558071136,-3304.4169921875,302.9718322753906,0.5087864398956299,0.050000000745058,0.2307622879743576,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,283.035888671875,293.6632995605469,291.13336181640625,1.0,0.2283270359039306,0.9275453686714172,0.9275453686714172,1.0,1.0,-1.0140780210494995,0.4343833327293396,0.5796946287155151,0.1895936578512191,0.0,0.0,0.2575722634792328,39.03859329223633,52.0,-14.34642505645752,-6237.6982421875,126.52298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097717285156,305.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.135661318898201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538636684417,0.1811582148075103,-4.3533545976970345e-06,0.0,0.0001376789878122,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.243896484375,297.1499938964844,293.1499938964844,0.0136754689738154,-716.8749389648438,303.9413146972656,0.4992623925209045,0.050000000745058,0.0463306047022342,293.6948547363281,297.1499938964844,293.1499938964844,0.0067465272732079,-500.2742614746094,299.6581726074219,0.4992623925209045,0.050000000745058,0.0487883575260639,293.2069396972656,297.1499938964844,293.1499938964844,0.1892505437135696,-2967.234375,304.15533447265625,0.8911291360855103,0.2681413292884826,0.188529297709465,293.2355041503906,297.1499938964844,293.1499938964844,0.2564305067062378,-5115.4384765625,304.1462707519531,0.9731106162071228,0.3418114483356476,0.3252422213554382,293.26104736328125,297.1499938964844,293.1499938964844,0.0114047434180974,-3296.9130859375,302.92877197265625,0.4992623925209045,0.050000000745058,0.2314309626817703,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,283.06842041015625,293.6908569335937,291.1523742675781,1.0,0.2329315841197967,0.9272140264511108,0.9272140264511108,1.0,1.0,-1.008467674255371,0.4319133460521698,0.5765542387962341,0.1881642192602157,0.0,0.0,0.2565981745719909,42.53782272338867,55.0,15.1973237991333,-6208.84033203125,131.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,305.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1347187012434005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181479200720787,0.1814835518598556,-4.35636366091785e-06,0.0,0.000136722359457,0.0,0.0,7.38339900970459,0.0,0.0,0.0,0.2833762168884277,4.0,0.0,1.0
814920,293.243896484375,297.1499938964844,293.1499938964844,0.0136754689738154,-716.8749389648438,303.9413146972656,0.4992623925209045,0.050000000745058,0.0463306047022342,293.6948547363281,297.1499938964844,293.1499938964844,0.0067465272732079,-500.2742614746094,299.6581726074219,0.4992623925209045,0.050000000745058,0.0487883575260639,293.2069396972656,297.1499938964844,293.1499938964844,0.1892505437135696,-2967.234375,304.15533447265625,0.8911291360855103,0.2681413292884826,0.188529297709465,293.2355041503906,297.1499938964844,293.1499938964844,0.2564305067062378,-5115.4384765625,304.1462707519531,0.9731106162071228,0.3418114483356476,0.3252422213554382,293.26104736328125,297.1499938964844,293.1499938964844,0.0114047434180974,-3296.9130859375,302.92877197265625,0.4992623925209045,0.050000000745058,0.2314309626817703,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,283.06842041015625,293.6908569335937,291.1523742675781,1.0,0.2329315841197967,0.9272140264511108,0.9272140264511108,1.0,1.0,-1.008467674255371,0.4319133460521698,0.5765542387962341,0.1881642192602157,0.0,0.0,0.2565981745719909,42.53782272338867,55.0,15.1973237991333,-6208.84033203125,131.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,305.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1347187012434005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181479200720787,0.1814835518598556,-4.35636366091785e-06,0.0,0.000136722359457,0.0,0.0,7.38339900970459,0.0,0.0,0.0,0.2833762168884277,4.0,0.0,1.0
814980,293.2460327148437,297.1499938964844,293.1499938964844,0.0136294076219201,-716.2092895507812,303.90283203125,0.491523414850235,0.050000000745058,0.0464570224285125,293.7074890136719,297.1499938964844,293.1499938964844,0.0065333782695233,-488.0582580566406,299.4371032714844,0.491523414850235,0.050000000745058,0.0489214807748794,293.2071228027344,297.1499938964844,293.1499938964844,0.1879882216453552,-2951.32373046875,304.1556701660156,0.875602126121521,0.2666634023189544,0.187613770365715,293.23956298828125,297.1499938964844,293.1499938964844,0.2535843849182129,-5068.44189453125,304.1521301269531,0.9548726677894592,0.3388115763664245,0.3222830295562744,293.263671875,297.1499938964844,293.1499938964844,0.0113570699468255,-3291.228271484375,302.8837585449219,0.491523414850235,0.050000000745058,0.2320624440908432,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,283.09246826171875,293.7058410644531,291.1584167480469,1.0,0.237385407090187,0.9268826842308044,0.9268826842308044,1.0,1.0,-1.004886031150818,0.4303907454013824,0.574495255947113,0.1870979517698288,0.0,0.0,0.2548288106918335,45.86081314086914,58.0,8.84279727935791,-6155.654296875,135.98507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340599209070205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801268309354782,0.1801311820745468,-4.354511020210339e-06,0.0,0.0001360537717118,0.0,0.0,7.322162628173828,0.0,0.0,0.0,0.28315469622612,4.0,0.0,1.0
815040,293.2460327148437,297.1499938964844,293.1499938964844,0.0136294076219201,-716.2092895507812,303.90283203125,0.491523414850235,0.050000000745058,0.0464570224285125,293.7074890136719,297.1499938964844,293.1499938964844,0.0065333782695233,-488.0582580566406,299.4371032714844,0.491523414850235,0.050000000745058,0.0489214807748794,293.2071228027344,297.1499938964844,293.1499938964844,0.1879882216453552,-2951.32373046875,304.1556701660156,0.875602126121521,0.2666634023189544,0.187613770365715,293.23956298828125,297.1499938964844,293.1499938964844,0.2535843849182129,-5068.44189453125,304.1521301269531,0.9548726677894592,0.3388115763664245,0.3222830295562744,293.263671875,297.1499938964844,293.1499938964844,0.0113570699468255,-3291.228271484375,302.8837585449219,0.491523414850235,0.050000000745058,0.2320624440908432,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,283.09246826171875,293.7058410644531,291.1584167480469,1.0,0.237385407090187,0.9268826842308044,0.9268826842308044,1.0,1.0,-1.004886031150818,0.4303907454013824,0.574495255947113,0.1870979517698288,0.0,0.0,0.2548288106918335,45.86081314086914,58.0,8.84279727935791,-6155.654296875,135.98507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,305.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340599209070205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801268309354782,0.1801311820745468,-4.354511020210339e-06,0.0,0.0001360537717118,0.0,0.0,7.322162628173828,0.0,0.0,0.0,0.28315469622612,4.0,0.0,1.0
815100,293.2480163574219,297.1499938964844,293.1499938964844,0.0136022856459021,-715.8403930664062,303.880859375,0.4880156219005584,0.050000000745058,0.0465189963579177,293.7138366699219,297.1499938964844,293.1499938964844,0.0064273891039192,-481.8913879394531,299.3238525390625,0.4880156219005584,0.050000000745058,0.0489867441356182,293.2072448730469,297.1499938964844,293.1499938964844,0.1873780637979507,-2943.666015625,304.1557312011719,0.8685837984085083,0.2659127116203308,0.1871408522129058,293.2401733398437,297.1499938964844,293.1499938964844,0.2524622082710266,-5050.1298828125,304.1537780761719,0.9461265802383424,0.3375541567802429,0.3211044669151306,293.2649841308594,297.1499938964844,293.1499938964844,0.0113343819975852,-3288.79833984375,302.86065673828125,0.4880156219005584,0.050000000745058,0.2323720157146453,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,283.1037902832031,293.7125549316406,291.1594543457031,1.0,0.2395654767751693,0.9267169833183287,0.9267169833183287,1.0,1.0,-1.0034279823303225,0.4297859072685241,0.5736420750617981,0.1866217851638794,0.0,0.0,0.2541046142578125,47.49298477172852,58.0,6.291440010070801,-6133.83740234375,138.40733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338007003068924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796208918094635,0.1796252429485321,-4.353396889200667e-06,0.0,0.0001357907021883,0.0,0.0,7.298598766326904,0.0,0.0,0.0,0.2830602526664734,4.0,0.0,1.0
815160,293.2503967285156,297.1499938964844,293.1499938964844,0.013571847230196,-715.3971557617188,303.85748291015625,0.484641432762146,0.050000000745058,0.0465805456042289,293.7201843261719,297.1499938964844,293.1499938964844,0.0063218544237315,-475.6640319824219,299.2094421386719,0.484641432762146,0.050000000745058,0.0490515567362308,293.2073974609375,297.1499938964844,293.1499938964844,0.186767891049385,-2936.007568359375,304.1557922363281,0.8619862794876099,0.2651605904102325,0.1866654604673385,293.2403564453125,297.1499938964844,293.1499938964844,0.2514222860336303,-5033.2548828125,304.15496826171875,0.9376283288002014,0.3363763391971588,0.3200236856937408,293.2662658691406,297.1499938964844,293.1499938964844,0.0113113615661859,-3286.317626953125,302.8373107910156,0.484641432762146,0.050000000745058,0.232679471373558,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,283.11492919921875,293.71923828125,291.1603088378906,1.0,0.2417171746492386,0.9266476631164552,0.9266476631164552,1.0,1.0,-1.0020807981491089,0.42923703789711,0.5728437304496765,0.1861652433872223,0.0,0.0,0.2533349692821502,49.11503601074219,61.0,4.3513360023498535,-6112.57666015625,140.83316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,305.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1335833817720413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791028976440429,0.1791072487831115,-4.352330051915487e-06,0.0,0.0001355701533611,0.0,0.0,7.274613857269287,0.0,0.0,0.0,0.2829647064208984,4.0,0.0,1.0
815220,293.25592041015625,297.1499938964844,293.1499938964844,0.0135045973584055,-714.3873291015625,303.8073425292969,0.4780453443527221,0.050000000745058,0.0467029064893722,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118626035749,-463.0284729003906,298.9769592285156,0.4780453443527221,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.1855678111314773,-2920.9580078125,304.1558532714844,0.8498916029930115,0.2636565566062927,0.1857132166624069,293.2400207519531,297.1499938964844,293.1499938964844,0.2494949251413345,-5002.18408203125,304.156494140625,0.9215775728225708,0.3341522216796875,0.3180205225944519,293.26885986328125,297.1499938964844,293.1499938964844,0.0112650413066148,-3281.412841796875,302.7898864746094,0.4780453443527221,0.050000000745058,0.2332907021045684,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,283.13653564453125,293.73193359375,291.1606140136719,1.0,0.2459399849176406,0.9265089631080629,0.9265089631080629,1.0,1.0,-0.9995686411857604,0.4282290041446686,0.5713396668434143,0.1852751970291137,0.0,0.0,0.2518628239631653,52.341251373291016,49.0,1.2384796142578125,-6072.26123046875,145.68116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1332467943429947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780676841735839,0.1780720353126526,-4.350181370682549e-06,0.0,0.0001352285471512,0.0,0.0,7.226716995239258,0.0,0.0,0.0,0.282774955034256,4.0,0.0,1.0
815280,293.25592041015625,297.1499938964844,293.1499938964844,0.0135045973584055,-714.3873291015625,303.8073425292969,0.4780453443527221,0.050000000745058,0.0467029064893722,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118626035749,-463.0284729003906,298.9769592285156,0.4780453443527221,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.1855678111314773,-2920.9580078125,304.1558532714844,0.8498916029930115,0.2636565566062927,0.1857132166624069,293.2400207519531,297.1499938964844,293.1499938964844,0.2494949251413345,-5002.18408203125,304.156494140625,0.9215775728225708,0.3341522216796875,0.3180205225944519,293.26885986328125,297.1499938964844,293.1499938964844,0.0112650413066148,-3281.412841796875,302.7898864746094,0.4780453443527221,0.050000000745058,0.2332907021045684,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,283.13653564453125,293.73193359375,291.1606140136719,1.0,0.2459399849176406,0.9265089631080629,0.9265089631080629,1.0,1.0,-0.9995686411857604,0.4282290041446686,0.5713396668434143,0.1852751970291137,0.0,0.0,0.2518628239631653,52.341251373291016,49.0,1.2384796142578125,-6072.26123046875,145.68116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1332467943429947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780676841735839,0.1780720353126526,-4.350181370682549e-06,0.0,0.0001352285471512,0.0,0.0,7.226716995239258,0.0,0.0,0.0,0.282774955034256,4.0,0.0,1.0
815340,293.2618103027344,297.1499938964844,293.1499938964844,0.013362381607294,-711.077392578125,303.75445556640625,0.478929191827774,0.050000000745058,0.046686578541994,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821020647883,-448.69537353515625,298.7406921386719,0.478929191827774,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.1842446625232696,-2904.297607421875,304.1561279296875,0.8496918678283691,0.2621795237064361,0.1846640408039093,293.2391967773437,297.1499938964844,293.1499938964844,0.2475131750106811,-4970.3154296875,304.1576232910156,0.9210532903671264,0.3320421874523163,0.3159906566143036,293.2713623046875,297.1499938964844,293.1499938964844,0.0111661413684487,-3266.46484375,302.7419738769531,0.478929191827774,0.050000000745058,0.2332091182470321,291.1615295410156,291.1499938964844,273.70001220703125,271.65545654296875,283.1586608886719,293.7445068359375,291.1618347167969,1.0,0.2443819791078567,0.9263703227043152,0.9263703227043152,1.0,1.0,-0.9957355856895448,0.4266213774681091,0.5691142082214355,0.1841117292642593,0.0,0.0,0.2503053247928619,51.854679107666016,37.0,2.3352980613708496,-6032.09716796875,143.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1329988241195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770577728748321,0.1770621240139007,-4.348140919319121e-06,0.0,0.0001349769008811,0.0,0.0,7.180159568786621,0.0,0.0,0.0,0.2825897634029388,4.0,0.0,1.0
815400,293.2618103027344,297.1499938964844,293.1499938964844,0.013362381607294,-711.077392578125,303.75445556640625,0.478929191827774,0.050000000745058,0.046686578541994,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821020647883,-448.69537353515625,298.7406921386719,0.478929191827774,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.1842446625232696,-2904.297607421875,304.1561279296875,0.8496918678283691,0.2621795237064361,0.1846640408039093,293.2391967773437,297.1499938964844,293.1499938964844,0.2475131750106811,-4970.3154296875,304.1576232910156,0.9210532903671264,0.3320421874523163,0.3159906566143036,293.2713623046875,297.1499938964844,293.1499938964844,0.0111661413684487,-3266.46484375,302.7419738769531,0.478929191827774,0.050000000745058,0.2332091182470321,291.1615295410156,291.1499938964844,273.70001220703125,271.65545654296875,283.1586608886719,293.7445068359375,291.1618347167969,1.0,0.2443819791078567,0.9263703227043152,0.9263703227043152,1.0,1.0,-0.9957355856895448,0.4266213774681091,0.5691142082214355,0.1841117292642593,0.0,0.0,0.2503053247928619,51.854679107666016,37.0,2.3352980613708496,-6032.09716796875,143.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1329988241195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770577728748321,0.1770621240139007,-4.348140919319121e-06,0.0,0.0001349769008811,0.0,0.0,7.180159568786621,0.0,0.0,0.0,0.2825897634029388,4.0,0.0,1.0
815460,293.2664489746094,297.1499938964844,293.1499938964844,0.0131710022687911,-706.0645141601562,303.7030639648437,0.4858878254890442,0.050000000745058,0.0465577095746994,293.7576599121094,297.1499938964844,293.1499938964844,0.0056400736793875,-433.0711364746094,298.5020751953125,0.4858878254890442,0.050000000745058,0.0490275099873542,293.2083435058594,297.1499938964844,293.1499938964844,0.1827448606491089,-2885.3193359375,304.1565856933594,0.8592531681060791,0.260596215724945,0.1834995001554489,293.2379455566406,297.1499938964844,293.1499938964844,0.2454469799995422,-4937.08642578125,304.15850830078125,0.9333924055099488,0.3300328552722931,0.3139404058456421,293.2735290527344,297.1499938964844,293.1499938964844,0.0110256280750036,-3243.09619140625,302.6944274902344,0.4858878254890442,0.050000000745058,0.2325654029846191,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,283.18115234375,293.7567443847656,291.1654052734375,1.0,0.2387454807758331,0.9262251257896424,0.9262251257896424,1.0,1.0,-0.9907872676849364,0.4245117008686065,0.5662755966186523,0.1827094703912735,0.0,0.0,0.2480919063091278,48.3549690246582,25.0,4.443966388702393,-5985.69384765625,136.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327711790800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756739169359207,0.1756782680749893,-4.345691195339896e-06,0.0,0.000134745860123,0.0,0.0,7.117040634155273,0.0,0.0,0.0,0.2823437750339508,4.0,0.0,1.0
815520,293.2664489746094,297.1499938964844,293.1499938964844,0.0131710022687911,-706.0645141601562,303.7030639648437,0.4858878254890442,0.050000000745058,0.0465577095746994,293.7576599121094,297.1499938964844,293.1499938964844,0.0056400736793875,-433.0711364746094,298.5020751953125,0.4858878254890442,0.050000000745058,0.0490275099873542,293.2083435058594,297.1499938964844,293.1499938964844,0.1827448606491089,-2885.3193359375,304.1565856933594,0.8592531681060791,0.260596215724945,0.1834995001554489,293.2379455566406,297.1499938964844,293.1499938964844,0.2454469799995422,-4937.08642578125,304.15850830078125,0.9333924055099488,0.3300328552722931,0.3139404058456421,293.2735290527344,297.1499938964844,293.1499938964844,0.0110256280750036,-3243.09619140625,302.6944274902344,0.4858878254890442,0.050000000745058,0.2325654029846191,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,283.18115234375,293.7567443847656,291.1654052734375,1.0,0.2387454807758331,0.9262251257896424,0.9262251257896424,1.0,1.0,-0.9907872676849364,0.4245117008686065,0.5662755966186523,0.1827094703912735,0.0,0.0,0.2480919063091278,48.3549690246582,25.0,4.443966388702393,-5985.69384765625,136.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1327711790800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756739169359207,0.1756782680749893,-4.345691195339896e-06,0.0,0.000134745860123,0.0,0.0,7.117040634155273,0.0,0.0,0.0,0.2823437750339508,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130005488172173,-701.3595581054688,303.6649475097656,0.49494668841362,0.050000000745058,0.0463993139564991,293.7671813964844,297.1499938964844,293.1499938964844,0.0054423362016677,-419.9674072265625,298.3091735839844,0.49494668841362,0.050000000745058,0.0488607138395309,293.2093811035156,297.1499938964844,293.1499938964844,0.1813620924949646,-2867.76953125,304.1571655273437,0.8734542727470398,0.2592052817344665,0.1824213564395904,293.2367553710937,297.1499938964844,293.1499938964844,0.2437794357538223,-4910.28125,304.1590576171875,0.9511833190917968,0.3284864425659179,0.3123021721839905,293.2750244140625,297.1499938964844,293.1499938964844,0.0108950864523649,-3220.545166015625,302.6566162109375,0.49494668841362,0.050000000745058,0.2317741811275482,291.1682434082031,291.1499938964844,273.7659912109375,271.70513916015625,283.1992492675781,293.76629638671875,291.16876220703125,1.0,0.2319442331790924,0.92610901594162,0.92610901594162,1.0,1.0,-0.9861871600151062,0.4225362539291382,0.563650906085968,0.1814507395029068,0.0,0.0,0.2458859384059906,44.07356262207031,25.0,5.452669620513916,-5944.35498046875,128.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.1325487941503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742754578590393,0.1742798089981079,-4.3431687117845286e-06,0.0,0.0001345201744697,0.0,0.0,7.053319454193115,0.0,0.0,0.0,0.2820955514907837,4.0,0.0,1.0
815640,293.2690734863281,297.1499938964844,293.1499938964844,0.0129561889916658,-700.109130859375,303.6557006835937,0.497770756483078,0.050000000745058,0.046353880316019,293.76953125,297.1499938964844,293.1499938964844,0.0053926100954413,-416.6271057128906,298.2606811523437,0.497770756483078,0.050000000745058,0.0488128699362278,293.2096252441406,297.1499938964844,293.1499938964844,0.1810046136379242,-2863.229736328125,304.15728759765625,0.8780345916748047,0.2588551640510559,0.1821426451206207,293.2364501953125,297.1499938964844,293.1499938964844,0.2433623820543289,-4903.578125,304.1591491699219,0.956587255001068,0.3281073570251465,0.3118938207626343,293.2753601074219,297.1499938964844,293.1499938964844,0.010860719718039,-3214.51416015625,302.6471862792969,0.497770756483078,0.050000000745058,0.2315472364425659,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,283.2037658691406,293.7686462402344,291.16961669921875,1.0,0.2299758493900299,0.9260799884796144,0.9260799884796144,1.0,1.0,-0.9849783182144164,0.4220162630081177,0.562961995601654,0.1811232715845108,0.0,0.0,0.2452731877565384,42.84701156616211,25.0,5.604057312011719,-5933.52978515625,126.02721405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540588378906,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1324826180934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738865822553634,0.1738909184932708,-4.342460670159198e-06,0.0,0.000134453017381,0.0,0.0,7.035614967346191,0.0,0.0,0.0,0.2820264995098114,4.0,0.0,1.0
815700,293.2699584960937,297.1499938964844,293.1499938964844,0.0128603568300604,-697.4428100585938,303.6328430175781,0.5034304261207581,0.050000000745058,0.0462692901492118,293.7752990722656,297.1499938964844,293.1499938964844,0.0052731256000697,-408.5435180664063,298.1388854980469,0.5034304261207581,0.050000000745058,0.0487237907946109,293.21026611328125,297.1499938964844,293.1499938964844,0.1801363080739975,-2852.21142578125,304.15753173828125,0.886917769908905,0.2579770684242248,0.1814664453268051,293.23565673828125,297.1499938964844,293.1499938964844,0.2423592805862426,-4887.478515625,304.1593017578125,0.9665791392326356,0.3271680772304535,0.3109143376350403,293.2761535644531,297.1499938964844,293.1499938964844,0.0107857296243309,-3201.49072265625,302.6236572265625,0.5034304261207581,0.050000000745058,0.2311246842145919,291.1711730957031,291.1499938964844,273.7916564941406,271.7245788574219,283.2148742675781,293.7744445800781,291.1716003417969,1.0,0.2264761924743652,0.9260073900222778,0.9260073900222778,1.0,1.0,-0.9822750687599182,0.4208637177944183,0.5614113211631775,0.1803646236658096,0.0,0.0,0.2436536252498626,40.55717849731445,25.0,5.343985557556152,-5906.55078125,121.55857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,305.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1322938203811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728499233722686,0.1728542596101761,-4.340557097748388e-06,0.0,0.0001342614123132,0.0,0.0,6.9884467124938965,0.0,0.0,0.0,0.2818425595760345,4.0,0.0,1.0
815760,293.27069091796875,297.1499938964844,293.1499938964844,0.0127737177535891,-695.054443359375,303.6101989746094,0.5085790753364563,0.050000000745058,0.0461996123194694,293.7810363769531,297.1499938964844,293.1499938964844,0.0051568606868386,-400.5987548828125,298.0160217285156,0.5085790753364563,0.050000000745058,0.0486504174768924,293.2108764648437,297.1499938964844,293.1499938964844,0.1792887598276138,-2841.46630859375,304.15771484375,0.8946959972381592,0.2570942938327789,0.1807990819215774,293.2348937988281,297.1499938964844,293.1499938964844,0.241393357515335,-4871.99853515625,304.15936279296875,0.9747583270072936,0.3262360095977783,0.3099600076675415,293.2768859863281,297.1499938964844,293.1499938964844,0.0107171675190329,-3189.680908203125,302.6000366210937,0.5085790753364563,0.050000000745058,0.2307766377925872,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,283.22576904296875,293.7801513671875,291.1728515625,1.0,0.2233788520097732,0.9259547591209412,0.9259547591209412,1.0,1.0,-0.9797390699386596,0.4197884798049927,0.559950590133667,0.1796405911445617,0.0,0.0,0.241998553276062,38.66689682006836,25.0,4.202785968780518,-5879.73193359375,117.81758880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,305.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19140625,18000.0,0.0,0.0,0.1320669502019882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717600673437118,0.1717644035816192,-4.338489361543907e-06,0.0,0.0001340311573585,0.0,0.0,6.938838481903076,0.0,0.0,0.0,0.2816487848758697,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.012617964297533,-690.8019409179688,303.5652160644531,0.5179731845855713,0.050000000745058,0.0460881702601909,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306065775454,-384.9035949707031,297.76727294921875,0.5179731845855713,0.050000000745058,0.0485330633819103,293.2120361328125,297.1499938964844,293.1499938964844,0.1776312291622162,-2820.462890625,304.15789794921875,0.9082208275794984,0.2553156614303589,0.1794768571853637,293.2333984375,297.1499938964844,293.1499938964844,0.2395356893539428,-4842.2568359375,304.1593322753906,0.987554371356964,0.3243873119354248,0.3080973625183105,293.2783203125,297.1499938964844,293.1499938964844,0.0105922436341643,-3168.335693359375,302.5523376464844,0.5179731845855713,0.050000000745058,0.2302199602127075,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,283.2472229003906,293.7913818359375,291.1740417480469,1.0,0.2182295024394989,0.9258495569229126,0.9258495569229126,1.0,1.0,-0.9749735593795776,0.4177799522876739,0.5571936368942261,0.1782528758049011,0.0,0.0,0.2387061864137649,35.634124755859375,25.0,2.126295566558838,-5828.81884765625,111.69906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1314893066883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695885807275772,0.1695929169654846,-4.334195637056837e-06,0.0,0.0001334449334535,0.0,0.0,6.839987277984619,0.0,0.0,0.0,0.2812600135803222,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.012617964297533,-690.8019409179688,303.5652160644531,0.5179731845855713,0.050000000745058,0.0460881702601909,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306065775454,-384.9035949707031,297.76727294921875,0.5179731845855713,0.050000000745058,0.0485330633819103,293.2120361328125,297.1499938964844,293.1499938964844,0.1776312291622162,-2820.462890625,304.15789794921875,0.9082208275794984,0.2553156614303589,0.1794768571853637,293.2333984375,297.1499938964844,293.1499938964844,0.2395356893539428,-4842.2568359375,304.1593322753906,0.987554371356964,0.3243873119354248,0.3080973625183105,293.2783203125,297.1499938964844,293.1499938964844,0.0105922436341643,-3168.335693359375,302.5523376464844,0.5179731845855713,0.050000000745058,0.2302199602127075,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,283.2472229003906,293.7913818359375,291.1740417480469,1.0,0.2182295024394989,0.9258495569229126,0.9258495569229126,1.0,1.0,-0.9749735593795776,0.4177799522876739,0.5571936368942261,0.1782528758049011,0.0,0.0,0.2387061864137649,35.634124755859375,25.0,2.126295566558838,-5828.81884765625,111.69906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1314893066883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695885807275772,0.1695929169654846,-4.334195637056837e-06,0.0,0.0001334449334535,0.0,0.0,6.839987277984619,0.0,0.0,0.0,0.2812600135803222,4.0,0.0,1.0
815940,293.2728271484375,297.1499938964844,293.1499938964844,0.0124787390232086,-687.0285034179688,303.5203552246094,0.5261145234107971,0.050000000745058,0.0460050366818904,293.8033142089844,297.1499938964844,293.1499938964844,0.0047103720717132,-369.3149108886719,297.5145568847656,0.5261145234107971,0.050000000745058,0.0484455153346061,293.2131652832031,297.1499938964844,293.1499938964844,0.1759960651397705,-2799.72509765625,304.1579895019531,0.919926106929779,0.2535170018672943,0.1781632900238037,293.2320251464844,297.1499938964844,293.1499938964844,0.237735167145729,-4813.439453125,304.15924072265625,0.9966500997543336,0.3225550055503845,0.3062807619571686,293.2796936035156,297.1499938964844,293.1499938964844,0.0104788113385438,-3149.04736328125,302.5041809082031,0.5261145234107971,0.050000000745058,0.2298046797513961,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,283.2684020996094,293.802490234375,291.174560546875,1.0,0.2141802757978439,0.925744354724884,0.925744354724884,1.0,1.0,-0.9705092906951904,0.4159100353717804,0.5545992851257324,0.1769271492958068,0.0,0.0,0.235388845205307,33.359703063964844,25.0,0.9507416486740112,-5780.56640625,106.95476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307475119829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674329042434692,0.1674372404813766,-4.329925559432013e-06,0.0,0.0001326920901192,0.0,0.0,6.742188453674316,0.0,0.0,0.0,0.2808748781681061,4.0,0.0,1.0
816000,293.2728271484375,297.1499938964844,293.1499938964844,0.0124787390232086,-687.0285034179688,303.5203552246094,0.5261145234107971,0.050000000745058,0.0460050366818904,293.8033142089844,297.1499938964844,293.1499938964844,0.0047103720717132,-369.3149108886719,297.5145568847656,0.5261145234107971,0.050000000745058,0.0484455153346061,293.2131652832031,297.1499938964844,293.1499938964844,0.1759960651397705,-2799.72509765625,304.1579895019531,0.919926106929779,0.2535170018672943,0.1781632900238037,293.2320251464844,297.1499938964844,293.1499938964844,0.237735167145729,-4813.439453125,304.15924072265625,0.9966500997543336,0.3225550055503845,0.3062807619571686,293.2796936035156,297.1499938964844,293.1499938964844,0.0104788113385438,-3149.04736328125,302.5041809082031,0.5261145234107971,0.050000000745058,0.2298046797513961,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,283.2684020996094,293.802490234375,291.174560546875,1.0,0.2141802757978439,0.925744354724884,0.925744354724884,1.0,1.0,-0.9705092906951904,0.4159100353717804,0.5545992851257324,0.1769271492958068,0.0,0.0,0.235388845205307,33.359703063964844,25.0,0.9507416486740112,-5780.56640625,106.95476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307475119829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674329042434692,0.1674372404813766,-4.329925559432013e-06,0.0,0.0001326920901192,0.0,0.0,6.742188453674316,0.0,0.0,0.0,0.2808748781681061,4.0,0.0,1.0
816060,293.2736511230469,297.1499938964844,293.1499938964844,0.012353372760117,-683.632568359375,303.4756164550781,0.532081663608551,0.050000000745058,0.0459504500031471,293.814453125,297.1499938964844,293.1499938964844,0.0044953627511858,-353.7860717773437,297.2584533691406,0.532081663608551,0.050000000745058,0.0483880341053009,293.2144775390625,297.1499938964844,293.1499938964844,0.1743374466896057,-2778.627685546875,304.1581115722656,0.9276986122131348,0.2516487538814544,0.176842600107193,293.22906494140625,297.1499938964844,293.1499938964844,0.2335110008716583,-4743.4853515625,304.1634521484375,0.9990000128746032,0.3210618495941162,0.301717072725296,293.2810363769531,297.1499938964844,293.1499938964844,0.0103753581643104,-3131.404541015625,302.45574951171875,0.532081663608551,0.050000000745058,0.2295320034027099,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,283.291015625,293.8135986328125,291.1766967773437,1.0,0.2108912318944931,0.9256471395492554,0.9256471395492554,1.0,1.0,-0.9630988836288452,0.4127006232738495,0.5503982305526733,0.175020158290863,0.0,0.0,0.2318668663501739,31.81490707397461,25.0,4.275439739227295,-5726.89306640625,102.8120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1298476457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652494370937347,0.1652537584304809,-4.3257055040157866e-06,0.0,0.0001317788555752,0.0,0.0,6.643635749816895,0.0,0.0,0.0,0.2804871201515198,4.0,0.0,1.0
816120,293.2736511230469,297.1499938964844,293.1499938964844,0.012353372760117,-683.632568359375,303.4756164550781,0.532081663608551,0.050000000745058,0.0459504500031471,293.814453125,297.1499938964844,293.1499938964844,0.0044953627511858,-353.7860717773437,297.2584533691406,0.532081663608551,0.050000000745058,0.0483880341053009,293.2144775390625,297.1499938964844,293.1499938964844,0.1743374466896057,-2778.627685546875,304.1581115722656,0.9276986122131348,0.2516487538814544,0.176842600107193,293.22906494140625,297.1499938964844,293.1499938964844,0.2335110008716583,-4743.4853515625,304.1634521484375,0.9990000128746032,0.3210618495941162,0.301717072725296,293.2810363769531,297.1499938964844,293.1499938964844,0.0103753581643104,-3131.404541015625,302.45574951171875,0.532081663608551,0.050000000745058,0.2295320034027099,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,283.291015625,293.8135986328125,291.1766967773437,1.0,0.2108912318944931,0.9256471395492554,0.9256471395492554,1.0,1.0,-0.9630988836288452,0.4127006232738495,0.5503982305526733,0.175020158290863,0.0,0.0,0.2318668663501739,31.81490707397461,25.0,4.275439739227295,-5726.89306640625,102.8120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1298476457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652494370937347,0.1652537584304809,-4.3257055040157866e-06,0.0,0.0001317788555752,0.0,0.0,6.643635749816895,0.0,0.0,0.0,0.2804871201515198,4.0,0.0,1.0
816180,293.2743530273437,297.1499938964844,293.1499938964844,0.0122311599552631,-680.1798706054688,303.4313049316406,0.5363343358039856,0.050000000745058,0.0459143184125423,293.8256225585937,297.1499938964844,293.1499938964844,0.0042814081534743,-337.9779968261719,297.0020751953125,0.5363343358039856,0.050000000745058,0.0483499877154827,293.2173156738281,297.1499938964844,293.1499938964844,0.1723802536725998,-2753.51953125,304.1586608886719,0.9319521188735962,0.2494427412748336,0.1753471791744232,293.22003173828125,297.1499938964844,293.1499938964844,0.2275789678096771,-4646.6240234375,304.1687316894531,0.9990000128746032,0.3208854794502258,0.2956717312335968,293.2821655273437,297.1499938964844,293.1499938964844,0.0102746812626719,-3113.519775390625,302.4083251953125,0.5363343358039856,0.050000000745058,0.22935152053833,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,283.314697265625,293.82476806640625,291.1849975585937,1.0,0.2080998569726944,0.9255499243736268,0.9255499243736268,1.0,1.0,-0.9536341428756714,0.4085700511932373,0.5450640916824341,0.1726874411106109,0.0,0.0,0.2267962098121643,30.740062713623047,25.0,9.03579807281494,-5656.60009765625,99.08804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.796875,18000.0,0.0,0.0,0.1287561506032943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623206287622451,0.1623249500989914,-4.320786501921248e-06,0.0,0.0001306711346842,0.0,0.0,6.513073444366455,0.0,0.0,0.0,0.279982715845108,4.0,0.0,1.0
816240,293.2743530273437,297.1499938964844,293.1499938964844,0.0122311599552631,-680.1798706054688,303.4313049316406,0.5363343358039856,0.050000000745058,0.0459143184125423,293.8256225585937,297.1499938964844,293.1499938964844,0.0042814081534743,-337.9779968261719,297.0020751953125,0.5363343358039856,0.050000000745058,0.0483499877154827,293.2173156738281,297.1499938964844,293.1499938964844,0.1723802536725998,-2753.51953125,304.1586608886719,0.9319521188735962,0.2494427412748336,0.1753471791744232,293.22003173828125,297.1499938964844,293.1499938964844,0.2275789678096771,-4646.6240234375,304.1687316894531,0.9990000128746032,0.3208854794502258,0.2956717312335968,293.2821655273437,297.1499938964844,293.1499938964844,0.0102746812626719,-3113.519775390625,302.4083251953125,0.5363343358039856,0.050000000745058,0.22935152053833,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,283.314697265625,293.82476806640625,291.1849975585937,1.0,0.2080998569726944,0.9255499243736268,0.9255499243736268,1.0,1.0,-0.9536341428756714,0.4085700511932373,0.5450640916824341,0.1726874411106109,0.0,0.0,0.2267962098121643,30.740062713623047,25.0,9.03579807281494,-5656.60009765625,99.08804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.796875,18000.0,0.0,0.0,0.1287561506032943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623206287622451,0.1623249500989914,-4.320786501921248e-06,0.0,0.0001306711346842,0.0,0.0,6.513073444366455,0.0,0.0,0.0,0.279982715845108,4.0,0.0,1.0
816300,293.2746276855469,297.1499938964844,293.1499938964844,0.0121738016605377,-678.5860595703125,303.4091796875,0.5382241606712341,0.050000000745058,0.0458989143371582,293.83123779296875,297.1499938964844,293.1499938964844,0.0041751349344849,-330.052001953125,296.87176513671875,0.5382241606712341,0.050000000745058,0.0483337678015232,293.2189025878906,297.1499938964844,293.1499938964844,0.1713322699069976,-2740.074462890625,304.15899658203125,0.933456301689148,0.2482811361551284,0.1745196282863617,293.21453857421875,297.1499938964844,293.1499938964844,0.2250399887561798,-4605.0732421875,304.169921875,0.9990000128746032,0.3210781812667846,0.2930568754673004,293.2826538085937,297.1499938964844,293.1499938964844,0.0102269696071743,-3105.1640625,302.384521484375,0.5382241606712341,0.050000000745058,0.2292745858430862,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,283.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068714350461959,0.9255013465881348,0.9255013465881348,1.0,1.0,-0.9493719935417176,0.4067196547985077,0.5426523685455322,0.171618178486824,0.0,0.0,0.2240628004074096,30.279146194458008,25.0,6.996683120727539,-5619.0693359375,97.46399688720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744812011719,305.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1281197518110275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606198102235794,0.1606241315603256,-4.317741513659712e-06,0.0,0.0001300252624787,0.0,0.0,6.4372429847717285,0.0,0.0,0.0,0.2796902358531952,4.0,0.0,1.0
