time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121195577085018,-677.1156616210938,303.38702392578125,0.5399932861328125,0.050000000745058,0.0458848401904106,293.8368225097656,297.1499938964844,293.1499938964844,0.0040697059594094,-322.1522521972656,296.739501953125,0.5399932861328125,0.050000000745058,0.0483189448714256,293.21954345703125,297.1499938964844,293.1499938964844,0.1703857332468032,-2727.975341796875,304.1590881347656,0.9348587989807128,0.2472788393497467,0.1737559139728546,293.2095642089844,297.1499938964844,293.1499938964844,0.222719669342041,-4567.189453125,304.1705017089844,0.9990000128746032,0.3212339878082275,0.2906463146209717,293.2831420898437,297.1499938964844,293.1499938964844,0.0101812705397605,-3097.33056640625,302.3603820800781,0.5399932861328125,0.050000000745058,0.2292042821645736,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,283.3319091796875,293.8261413574219,291.1875305175781,1.0,0.2057395279407501,0.9254850149154664,0.9254850149154664,1.0,1.0,-0.9454428553581238,0.4050215482711792,0.5404213070869446,0.1706191748380661,0.0,0.0,0.2214648425579071,29.85734939575196,25.0,3.4837186336517334,-5583.72998046875,95.98297119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39697265625,305.0086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.1274231225252151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589666903018951,0.1589709967374801,-4.314579655328998e-06,0.0,0.0001293182576773,0.0,0.0,6.363438606262207,0.0,0.0,0.0,0.2794028222560882,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120173851028084,-674.4085083007812,303.3427429199219,0.54319167137146,0.050000000745058,0.0458601787686347,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598191458731,-306.2962951660156,296.4700927734375,0.54319167137146,0.050000000745058,0.0482929795980453,293.2196960449219,297.1499938964844,293.1499938964844,0.1687981784343719,-2707.77197265625,304.15869140625,0.9374772906303406,0.245483249425888,0.172446608543396,293.2012634277344,297.1499938964844,293.1499938964844,0.2186400741338729,-4500.7421875,304.1704406738281,0.9990000128746032,0.3214192688465118,0.2863741219043731,293.2841186523437,297.1499938964844,293.1499938964844,0.010093874298036,-3082.62353515625,302.3114013671875,0.54319167137146,0.050000000745058,0.2290810942649841,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,283.34649658203125,293.8238525390625,291.1853332519531,1.0,0.2037413269281387,0.9254523515701294,0.9254523515701294,1.0,1.0,-0.9385349154472352,0.4020551145076751,0.5364797711372375,0.168822631239891,0.0,0.0,0.2168074548244476,29.117652893066406,25.0,-1.6993355751037598,-5521.5556640625,93.40782928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.1258764564990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560180932283401,0.1560223996639251,-4.3086388359370176e-06,0.0,0.0001277486007893,0.0,0.0,6.231848239898682,0.0,0.0,0.0,0.2788848578929901,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120173851028084,-674.4085083007812,303.3427429199219,0.54319167137146,0.050000000745058,0.0458601787686347,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598191458731,-306.2962951660156,296.4700927734375,0.54319167137146,0.050000000745058,0.0482929795980453,293.2196960449219,297.1499938964844,293.1499938964844,0.1687981784343719,-2707.77197265625,304.15869140625,0.9374772906303406,0.245483249425888,0.172446608543396,293.2012634277344,297.1499938964844,293.1499938964844,0.2186400741338729,-4500.7421875,304.1704406738281,0.9990000128746032,0.3214192688465118,0.2863741219043731,293.2841186523437,297.1499938964844,293.1499938964844,0.010093874298036,-3082.62353515625,302.3114013671875,0.54319167137146,0.050000000745058,0.2290810942649841,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,283.34649658203125,293.8238525390625,291.1853332519531,1.0,0.2037413269281387,0.9254523515701294,0.9254523515701294,1.0,1.0,-0.9385349154472352,0.4020551145076751,0.5364797711372375,0.168822631239891,0.0,0.0,0.2168074548244476,29.117652893066406,25.0,-1.6993355751037598,-5521.5556640625,93.40782928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.1258764564990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560180932283401,0.1560223996639251,-4.3086388359370176e-06,0.0,0.0001277486007893,0.0,0.0,6.231848239898682,0.0,0.0,0.0,0.2788848578929901,4.0,0.0,1.0
816540,293.27545166015625,297.1499938964844,293.1499938964844,0.011919729411602,-671.828369140625,303.298583984375,0.545946478843689,0.050000000745058,0.0458397008478641,293.85906982421875,297.1499938964844,293.1499938964844,0.003650547703728,-290.2944641113281,296.1962280273437,0.545946478843689,0.050000000745058,0.0482714138925075,293.21954345703125,297.1499938964844,293.1499938964844,0.1673260778188705,-2689.0244140625,304.15826416015625,0.9394562244415284,0.2437509149312973,0.1712181121110916,293.1946716308594,297.1499938964844,293.1499938964844,0.2152037471532821,-4444.869140625,304.1693420410156,0.9990000128746032,0.321459949016571,0.2827769517898559,293.2850952148437,297.1499938964844,293.1499938964844,0.0100089814513921,-3068.34228515625,302.2618713378906,0.545946478843689,0.050000000745058,0.2289788126945495,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,283.36212158203125,293.8240966796875,291.1822814941406,1.0,0.2020399868488311,0.9254197478294371,0.9254197478294371,1.0,1.0,-0.9325695037841796,0.3995125591754913,0.533056914806366,0.1672308892011642,0.0,0.0,0.2126404941082,28.500288009643555,25.0,-3.8240907192230233,-5466.87060546875,91.2442855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58984375,18000.0,0.0,0.0,0.1241963654756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534442752599716,0.1534485816955566,-4.303470177546842e-06,0.0,0.0001260435237782,0.0,0.0,6.117517471313477,0.0,0.0,0.0,0.2784343063831329,4.0,0.0,1.0
816600,293.27545166015625,297.1499938964844,293.1499938964844,0.011919729411602,-671.828369140625,303.298583984375,0.545946478843689,0.050000000745058,0.0458397008478641,293.85906982421875,297.1499938964844,293.1499938964844,0.003650547703728,-290.2944641113281,296.1962280273437,0.545946478843689,0.050000000745058,0.0482714138925075,293.21954345703125,297.1499938964844,293.1499938964844,0.1673260778188705,-2689.0244140625,304.15826416015625,0.9394562244415284,0.2437509149312973,0.1712181121110916,293.1946716308594,297.1499938964844,293.1499938964844,0.2152037471532821,-4444.869140625,304.1693420410156,0.9990000128746032,0.321459949016571,0.2827769517898559,293.2850952148437,297.1499938964844,293.1499938964844,0.0100089814513921,-3068.34228515625,302.2618713378906,0.545946478843689,0.050000000745058,0.2289788126945495,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,283.36212158203125,293.8240966796875,291.1822814941406,1.0,0.2020399868488311,0.9254197478294371,0.9254197478294371,1.0,1.0,-0.9325695037841796,0.3995125591754913,0.533056914806366,0.1672308892011642,0.0,0.0,0.2126404941082,28.500288009643555,25.0,-3.8240907192230233,-5466.87060546875,91.2442855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58984375,18000.0,0.0,0.0,0.1241963654756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534442752599716,0.1534485816955566,-4.303470177546842e-06,0.0,0.0001260435237782,0.0,0.0,6.117517471313477,0.0,0.0,0.0,0.2784343063831329,4.0,0.0,1.0
816660,293.27557373046875,297.1499938964844,293.1499938964844,0.0118253119289875,-669.322509765625,303.2546081542969,0.5482907891273499,0.050000000745058,0.0458227954804897,293.8701477050781,297.1499938964844,293.1499938964844,0.0034411007072776,-274.1038513183594,295.9183349609375,0.5482907891273499,0.050000000745058,0.0482536107301712,293.2193603515625,297.1499938964844,293.1499938964844,0.1658783555030822,-2670.53662109375,304.1579284667969,0.940735638141632,0.2420254051685333,0.1700026839971542,293.1896057128906,297.1499938964844,293.1499938964844,0.2123213410377502,-4398.05126953125,304.1676940917969,0.9990000128746032,0.3213572204113006,0.2797640860080719,293.2861022949219,297.1499938964844,293.1499938964844,0.0099255796521902,-3054.225341796875,302.2118530273437,0.5482907891273499,0.050000000745058,0.2288943529129028,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,283.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005880624055862,0.925389289855957,0.925389289855957,1.0,1.0,-0.9273513555526732,0.397303432226181,0.5300479531288147,0.1658072471618652,0.0,0.0,0.2089204639196396,27.986751556396484,25.0,-4.431726932525635,-5417.24755859375,89.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,304.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1224566176533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511781811714172,0.1511824876070022,-4.298964540794259e-06,0.0,0.0001242778962478,0.0,0.0,6.017307281494141,0.0,0.0,0.0,0.2780400812625885,4.0,0.0,1.0
816720,293.27557373046875,297.1499938964844,293.1499938964844,0.0118253119289875,-669.322509765625,303.2546081542969,0.5482907891273499,0.050000000745058,0.0458227954804897,293.8701477050781,297.1499938964844,293.1499938964844,0.0034411007072776,-274.1038513183594,295.9183349609375,0.5482907891273499,0.050000000745058,0.0482536107301712,293.2193603515625,297.1499938964844,293.1499938964844,0.1658783555030822,-2670.53662109375,304.1579284667969,0.940735638141632,0.2420254051685333,0.1700026839971542,293.1896057128906,297.1499938964844,293.1499938964844,0.2123213410377502,-4398.05126953125,304.1676940917969,0.9990000128746032,0.3213572204113006,0.2797640860080719,293.2861022949219,297.1499938964844,293.1499938964844,0.0099255796521902,-3054.225341796875,302.2118530273437,0.5482907891273499,0.050000000745058,0.2288943529129028,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,283.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005880624055862,0.925389289855957,0.925389289855957,1.0,1.0,-0.9273513555526732,0.397303432226181,0.5300479531288147,0.1658072471618652,0.0,0.0,0.2089204639196396,27.986751556396484,25.0,-4.431726932525635,-5417.24755859375,89.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,304.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.1224566176533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511781811714172,0.1511824876070022,-4.298964540794259e-06,0.0,0.0001242778962478,0.0,0.0,6.017307281494141,0.0,0.0,0.0,0.2780400812625885,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117333708330988,-666.8612670898438,303.2107849121094,0.5502756237983704,0.050000000745058,0.0458088368177413,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310315873473,-257.713134765625,295.6366271972656,0.5502756237983704,0.050000000745058,0.0482389107346534,293.21923828125,297.1499938964844,293.1499938964844,0.1644344329833984,-2652.042236328125,304.1576843261719,0.9413914680480956,0.2402963042259216,0.1687880456447601,293.1858825683594,297.1499938964844,293.1499938964844,0.2098989933729171,-4358.72119140625,304.16583251953125,0.9990000128746032,0.3211131393909454,0.2772359549999237,293.28717041015625,297.1499938964844,293.1499938964844,0.0098430942744016,-3040.129150390625,302.16131591796875,0.5502756237983704,0.050000000745058,0.2288246154785156,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,283.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993430405855178,0.925358772277832,0.925358772277832,1.0,1.0,-0.9227409958839417,0.3953628540039062,0.5273781418800354,0.1645260006189346,0.0,0.0,0.2055997550487518,27.558835983276367,25.0,-4.315498352050781,-5371.421875,87.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1207251846790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149183914065361,0.1491882055997848,-4.2950332499458455e-06,0.0,0.0001225207088282,0.0,0.0,5.929460048675537,0.0,0.0,0.0,0.2776949107646942,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117333708330988,-666.8612670898438,303.2107849121094,0.5502756237983704,0.050000000745058,0.0458088368177413,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310315873473,-257.713134765625,295.6366271972656,0.5502756237983704,0.050000000745058,0.0482389107346534,293.21923828125,297.1499938964844,293.1499938964844,0.1644344329833984,-2652.042236328125,304.1576843261719,0.9413914680480956,0.2402963042259216,0.1687880456447601,293.1858825683594,297.1499938964844,293.1499938964844,0.2098989933729171,-4358.72119140625,304.16583251953125,0.9990000128746032,0.3211131393909454,0.2772359549999237,293.28717041015625,297.1499938964844,293.1499938964844,0.0098430942744016,-3040.129150390625,302.16131591796875,0.5502756237983704,0.050000000745058,0.2288246154785156,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,283.3965148925781,293.8314819335937,291.1760559082031,1.0,0.1993430405855178,0.925358772277832,0.925358772277832,1.0,1.0,-0.9227409958839417,0.3953628540039062,0.5273781418800354,0.1645260006189346,0.0,0.0,0.2055997550487518,27.558835983276367,25.0,-4.315498352050781,-5371.421875,87.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1207251846790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149183914065361,0.1491882055997848,-4.2950332499458455e-06,0.0,0.0001225207088282,0.0,0.0,5.929460048675537,0.0,0.0,0.0,0.2776949107646942,4.0,0.0,1.0
816900,293.275634765625,297.1499938964844,293.1499938964844,0.0116881988942623,-665.6429443359375,303.1889038085937,0.5511452555656433,0.050000000745058,0.045802816748619,293.88671875,297.1499938964844,293.1499938964844,0.0031256082002073,-249.438705444336,295.49432373046875,0.5511452555656433,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637118905782699,-2642.767333984375,304.1575927734375,0.941506564617157,0.2394294291734695,0.1681800037622451,293.1844482421875,297.1499938964844,293.1499938964844,0.2088409066200256,-4341.54443359375,304.1648864746094,0.9990000128746032,0.3209375143051147,0.276132732629776,293.2877502441406,297.1499938964844,293.1499938964844,0.0098020881414413,-3033.064453125,302.1358337402344,0.5511452555656433,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,283.4056091308594,293.8343505859375,291.17462158203125,1.0,0.1987889260053634,0.9253435730934144,0.9253435730934144,1.0,1.0,-0.9206361174583436,0.394480288028717,0.5261558294296265,0.1639339327812194,0.0,0.0,0.2040787935256958,27.37287712097168,25.0,-4.156275749206543,-5349.6494140625,87.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,304.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.119881696999073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482789814472198,0.1482832729816436,-4.293261099519441e-06,0.0,0.0001216646851389,0.0,0.0,5.88970422744751,0.0,0.0,0.0,0.2775388956069946,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.011643499135971,-664.4310913085938,303.1670837402344,0.55194491147995,0.050000000745058,0.0457973331212997,293.8922424316406,297.1499938964844,293.1499938964844,0.0030198949389159,-241.11366271972656,295.35113525390625,0.55194491147995,0.050000000745058,0.0482267998158931,293.2191467285156,297.1499938964844,293.1499938964844,0.1629886031150818,-2633.469970703125,304.15753173828125,0.9414998292922974,0.2385609298944473,0.1675712168216705,293.18328857421875,297.1499938964844,293.1499938964844,0.2078693956136703,-4325.77294921875,304.1639404296875,0.9990000128746032,0.3207282721996307,0.2751199305057525,293.288330078125,297.1499938964844,293.1499938964844,0.0097612077370285,-3025.982666015625,302.1102294921875,0.55194491147995,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,283.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982731819152832,0.9253246784210204,0.9253246784210204,1.0,1.0,-0.9186434149742126,0.3936462700366974,0.5249971151351929,0.1633701771497726,0.0,0.0,0.2026412039995193,27.202539443969727,25.0,-3.978594064712525,-5328.505859375,86.51040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,304.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1190610453486442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474282294511795,0.1474325209856033,-4.291599452699302e-06,0.0,0.0001208318208227,0.0,0.0,5.852386474609375,0.0,0.0,0.0,0.2773925065994262,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115554137155413,-662.02392578125,303.12353515625,0.5533497333526611,0.050000000745058,0.0457878187298774,293.9032592773437,297.1499938964844,293.1499938964844,0.0028073054272681,-224.3013916015625,295.0619812011719,0.5533497333526611,0.050000000745058,0.0482167787849903,293.2190856933594,297.1499938964844,293.1499938964844,0.161539226770401,-2614.80322265625,304.1574401855469,0.9411473274230956,0.2368189245462417,0.166351243853569,293.18170166015625,297.1499938964844,293.1499938964844,0.20616514980793,-4298.1044921875,304.1621398925781,0.9990000128746032,0.3202075660228729,0.2733432948589325,293.28955078125,297.1499938964844,293.1499938964844,0.0096797281876206,-3011.7470703125,302.0585632324219,0.5533497333526611,0.050000000745058,0.2287196367979049,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,283.4337158203125,293.8445129394531,291.1707458496094,1.0,0.1973467767238617,0.9252869486808776,0.9252869486808776,1.0,1.0,-0.9149662256240844,0.3921108245849609,0.5228554010391235,0.1623230725526809,0.0,0.0,0.2000063508749008,26.90424346923828,25.0,-3.604824066162109,-5287.966796875,85.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,304.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175110638141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458808332681656,0.1458851248025894,-4.288589934731135e-06,0.0,0.0001192587951663,0.0,0.0,5.78465461730957,0.0,0.0,0.0,0.2771269977092743,4.0,0.0,1.0
817080,293.27557373046875,297.1499938964844,293.1499938964844,0.0115554137155413,-662.02392578125,303.12353515625,0.5533497333526611,0.050000000745058,0.0457878187298774,293.9032592773437,297.1499938964844,293.1499938964844,0.0028073054272681,-224.3013916015625,295.0619812011719,0.5533497333526611,0.050000000745058,0.0482167787849903,293.2190856933594,297.1499938964844,293.1499938964844,0.161539226770401,-2614.80322265625,304.1574401855469,0.9411473274230956,0.2368189245462417,0.166351243853569,293.18170166015625,297.1499938964844,293.1499938964844,0.20616514980793,-4298.1044921875,304.1621398925781,0.9990000128746032,0.3202075660228729,0.2733432948589325,293.28955078125,297.1499938964844,293.1499938964844,0.0096797281876206,-3011.7470703125,302.0585632324219,0.5533497333526611,0.050000000745058,0.2287196367979049,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,283.4337158203125,293.8445129394531,291.1707458496094,1.0,0.1973467767238617,0.9252869486808776,0.9252869486808776,1.0,1.0,-0.9149662256240844,0.3921108245849609,0.5228554010391235,0.1623230725526809,0.0,0.0,0.2000063508749008,26.90424346923828,25.0,-3.604824066162109,-5287.966796875,85.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,304.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175110638141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458808332681656,0.1458851248025894,-4.288589934731135e-06,0.0,0.0001192587951663,0.0,0.0,5.78465461730957,0.0,0.0,0.0,0.2771269977092743,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114689292386174,-659.634033203125,303.080078125,0.5545242428779602,0.050000000745058,0.0457799732685089,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929505936801,-207.27590942382807,294.7691345214844,0.5545242428779602,0.050000000745058,0.0482085160911083,293.2190856933594,297.1499938964844,293.1499938964844,0.1600844115018844,-2596.018798828125,304.1573791503906,0.9403892159461976,0.2350683957338333,0.1651270985603332,293.1809997558594,297.1499938964844,293.1499938964844,0.2047418057918548,-4274.9951171875,304.1604919433594,0.9990000128746032,0.3195513486862182,0.2718593180179596,293.29083251953125,297.1499938964844,293.1499938964844,0.0095985159277915,-2997.39111328125,302.00634765625,0.5545242428779602,0.050000000745058,0.2286804467439651,291.16876220703125,291.1499938964844,274.25,272.0779113769531,283.4530029296875,293.85223388671875,291.16845703125,1.0,0.1965429484844207,0.9252492189407348,0.9252492189407348,1.0,1.0,-0.9116494059562684,0.3907285034656524,0.5209209322929382,0.1613744497299194,0.0,0.0,0.1976657807826995,26.654930114746094,28.0,-3.2113680839538574,-5249.55712890625,84.34060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161112040281295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445199251174926,0.1445242166519165,-4.285958311811555e-06,0.0,0.0001178381135105,0.0,0.0,5.725240230560303,0.0,0.0,0.0,0.2768943011760711,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114689292386174,-659.634033203125,303.080078125,0.5545242428779602,0.050000000745058,0.0457799732685089,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929505936801,-207.27590942382807,294.7691345214844,0.5545242428779602,0.050000000745058,0.0482085160911083,293.2190856933594,297.1499938964844,293.1499938964844,0.1600844115018844,-2596.018798828125,304.1573791503906,0.9403892159461976,0.2350683957338333,0.1651270985603332,293.1809997558594,297.1499938964844,293.1499938964844,0.2047418057918548,-4274.9951171875,304.1604919433594,0.9990000128746032,0.3195513486862182,0.2718593180179596,293.29083251953125,297.1499938964844,293.1499938964844,0.0095985159277915,-2997.39111328125,302.00634765625,0.5545242428779602,0.050000000745058,0.2286804467439651,291.16876220703125,291.1499938964844,274.25,272.0779113769531,283.4530029296875,293.85223388671875,291.16845703125,1.0,0.1965429484844207,0.9252492189407348,0.9252492189407348,1.0,1.0,-0.9116494059562684,0.3907285034656524,0.5209209322929382,0.1613744497299194,0.0,0.0,0.1976657807826995,26.654930114746094,28.0,-3.2113680839538574,-5249.55712890625,84.34060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161112040281295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445199251174926,0.1445242166519165,-4.285958311811555e-06,0.0,0.0001178381135105,0.0,0.0,5.725240230560303,0.0,0.0,0.0,0.2768943011760711,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113913072273135,-657.5697631835938,303.0364685058594,0.5532713532447815,0.050000000745058,0.0457883700728416,293.9252014160156,297.1499938964844,293.1499938964844,0.0023772888816893,-190.11111450195312,294.4712829589844,0.5532713532447815,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586611568927765,-2577.637451171875,304.15728759765625,0.9356809258461,0.2332998067140579,0.1639050841331482,293.1828918457031,297.1499938964844,293.1499938964844,0.2061041742563247,-4299.306640625,304.15460205078125,0.9990000128746032,0.3183940351009369,0.2734424769878387,293.2922058105469,297.1499938964844,293.1499938964844,0.0095228673890233,-2984.2880859375,301.9530334472656,0.5532713532447815,0.050000000745058,0.2287223786115646,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,283.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971120089292526,0.925208330154419,0.925208330154419,1.0,1.0,-0.9121520519256592,0.391066163778305,0.5210858583450317,0.1611874252557754,0.0,0.0,0.1958922892808914,26.878313064575195,25.0,-7.16424560546875,-5220.630859375,84.78136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,304.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885076880455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143397107720375,0.1434013843536377,-4.283671387383947e-06,0.0,0.0001165937501355,0.0,0.0,5.676163196563721,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113913072273135,-657.5697631835938,303.0364685058594,0.5532713532447815,0.050000000745058,0.0457883700728416,293.9252014160156,297.1499938964844,293.1499938964844,0.0023772888816893,-190.11111450195312,294.4712829589844,0.5532713532447815,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586611568927765,-2577.637451171875,304.15728759765625,0.9356809258461,0.2332998067140579,0.1639050841331482,293.1828918457031,297.1499938964844,293.1499938964844,0.2061041742563247,-4299.306640625,304.15460205078125,0.9990000128746032,0.3183940351009369,0.2734424769878387,293.2922058105469,297.1499938964844,293.1499938964844,0.0095228673890233,-2984.2880859375,301.9530334472656,0.5532713532447815,0.050000000745058,0.2287223786115646,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,283.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971120089292526,0.925208330154419,0.925208330154419,1.0,1.0,-0.9121520519256592,0.391066163778305,0.5210858583450317,0.1611874252557754,0.0,0.0,0.1958922892808914,26.878313064575195,25.0,-7.16424560546875,-5220.630859375,84.78136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,304.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.114885076880455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143397107720375,0.1434013843536377,-4.283671387383947e-06,0.0,0.0001165937501355,0.0,0.0,5.676163196563721,0.0,0.0,0.0,0.2767016887664795,4.0,0.0,1.0
817380,293.2753295898437,297.1499938964844,293.1499938964844,0.0113099282607436,-655.3433227539062,302.9928283691406,0.5541911125183105,0.050000000745058,0.0457822084426879,293.9360656738281,297.1499938964844,293.1499938964844,0.0021592057310044,-172.7234344482422,294.16864013671875,0.5541911125183105,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572269201278686,-2559.072265625,304.1572570800781,0.9344242215156556,0.2315245270729065,0.1626632511615753,293.1866149902344,297.1499938964844,293.1499938964844,0.205117791891098,-4282.85888671875,304.1549072265625,0.9990000128746032,0.3168013393878937,0.2722803056240082,293.2937316894531,297.1499938964844,293.1499938964844,0.0094433305785059,-2970.22607421875,301.898681640625,0.5541911125183105,0.050000000745058,0.2286916226148605,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,283.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962687671184539,0.925167441368103,0.925167441368103,1.0,1.0,-0.9092170000076294,0.3898705244064331,0.5193464756011963,0.160279631614685,0.0,0.0,0.1950739622116089,26.67746353149414,25.0,-3.4347262382507324,-5195.1875,83.92201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1138775572180748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428842544555664,0.142888531088829,-4.282268946553813e-06,0.0,0.00011557124526,0.0,0.0,5.653312683105469,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817440,293.2753295898437,297.1499938964844,293.1499938964844,0.0113099282607436,-655.3433227539062,302.9928283691406,0.5541911125183105,0.050000000745058,0.0457822084426879,293.9360656738281,297.1499938964844,293.1499938964844,0.0021592057310044,-172.7234344482422,294.16864013671875,0.5541911125183105,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572269201278686,-2559.072265625,304.1572570800781,0.9344242215156556,0.2315245270729065,0.1626632511615753,293.1866149902344,297.1499938964844,293.1499938964844,0.205117791891098,-4282.85888671875,304.1549072265625,0.9990000128746032,0.3168013393878937,0.2722803056240082,293.2937316894531,297.1499938964844,293.1499938964844,0.0094433305785059,-2970.22607421875,301.898681640625,0.5541911125183105,0.050000000745058,0.2286916226148605,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,283.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962687671184539,0.925167441368103,0.925167441368103,1.0,1.0,-0.9092170000076294,0.3898705244064331,0.5193464756011963,0.160279631614685,0.0,0.0,0.1950739622116089,26.67746353149414,25.0,-3.4347262382507324,-5195.1875,83.92201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1138775572180748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428842544555664,0.142888531088829,-4.282268946553813e-06,0.0,0.00011557124526,0.0,0.0,5.653312683105469,0.0,0.0,0.0,0.2766052484512329,4.0,0.0,1.0
817500,293.2752685546875,297.1499938964844,293.1499938964844,0.0112658627331256,-654.029296875,302.97137451171875,0.5547726154327393,0.050000000745058,0.0457783490419387,293.9414978027344,297.1499938964844,293.1499938964844,0.0020488421432673,-163.89227294921875,294.01885986328125,0.5547726154327393,0.050000000745058,0.0482068061828613,293.2193603515625,297.1499938964844,293.1499938964844,0.1564577221870422,-2549.0361328125,304.1573486328125,0.9339808821678162,0.2306340038776397,0.1620407998561859,293.1874389648437,297.1499938964844,293.1499938964844,0.2044078558683395,-4270.9677734375,304.1553039550781,0.9990000128746032,0.3161719739437103,0.2715456783771515,293.29449462890625,297.1499938964844,293.1499938964844,0.0094008306041359,-2962.205810546875,301.8719177246094,0.5547726154327393,0.050000000745058,0.2286723405122757,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,283.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959065943956375,0.9251470565795898,0.9251470565795898,1.0,1.0,-0.9075549244880676,0.3891966640949249,0.5183582901954651,0.1597587615251541,0.0,0.0,0.1942509710788726,26.553611755371094,25.0,0.109274722635746,-5180.158203125,83.42201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502258300781,304.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1134572550654411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425281316041946,0.1425324082374572,-4.281771452951944e-06,0.0,0.0001151446922449,0.0,0.0,5.638073444366455,0.0,0.0,0.0,0.2765465378761291,4.0,0.0,1.0
817560,293.27520751953125,297.1499938964844,293.1499938964844,0.0112228170037269,-652.7535400390625,302.949951171875,0.555237352848053,0.050000000745058,0.0457752831280231,293.9468994140625,297.1499938964844,293.1499938964844,0.0019377251155674,-155.00230407714844,293.8680114746094,0.555237352848053,0.050000000745058,0.0482035763561725,293.21942138671875,297.1499938964844,293.1499938964844,0.1556945592164993,-2539.079345703125,304.1573791503906,0.9333385825157166,0.2297414094209671,0.161417007446289,293.18817138671875,297.1499938964844,293.1499938964844,0.2038395553827285,-4261.49560546875,304.1553649902344,0.9990000128746032,0.3155536949634552,0.2709586024284363,293.2952880859375,297.1499938964844,293.1499938964844,0.009358818642795,-2954.300048828125,301.844970703125,0.555237352848053,0.050000000745058,0.2286570221185684,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,283.5108642578125,293.8874816894531,291.1617126464844,1.0,0.1955652981996536,0.9251182079315186,0.9251182079315186,1.0,1.0,-0.906075656414032,0.3886054158210754,0.5174702405929565,0.1592731773853302,0.0,0.0,0.1933711022138595,26.45282745361328,25.0,0.4155493676662445,-5163.16357421875,82.99282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,304.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1130857542157173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420499086380005,0.1420541852712631,-4.281075234757736e-06,0.0,0.0001147676593973,0.0,0.0,5.617583751678467,0.0,0.0,0.0,0.2764701247215271,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111400773748755,-650.3357543945312,302.9070129394531,0.5560457110404968,0.050000000745058,0.0457699857652187,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142944270744,-137.13510131835938,293.5616760253906,0.5560457110404968,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1541972607374191,-2519.55126953125,304.15740966796875,0.931835114955902,0.2279535830020904,0.1601675301790237,293.18963623046875,297.1499938964844,293.1499938964844,0.2028779536485672,-4245.56982421875,304.1551818847656,0.9990000128746032,0.3142880201339721,0.2699372470378876,293.2968444824219,297.1499938964844,293.1499938964844,0.0092767169699072,-2938.96533203125,301.7902526855469,0.5560457110404968,0.050000000745058,0.2286305576562881,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,283.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949445605278015,0.925060510635376,0.925060510635376,1.0,1.0,-0.9033052325248718,0.3875130712985992,0.5157921314239502,0.158327117562294,0.0,0.0,0.1919022500514984,26.275333404541016,25.0,-0.5429214835166931,-5131.80517578125,82.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388427734375,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124613955616951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411950439214706,0.1411993205547332,-4.279511358618038e-06,0.0,0.0001141340253525,0.0,0.0,5.580581665039063,0.0,0.0,0.0,0.2763275504112243,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111400773748755,-650.3357543945312,302.9070129394531,0.5560457110404968,0.050000000745058,0.0457699857652187,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142944270744,-137.13510131835938,293.5616760253906,0.5560457110404968,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1541972607374191,-2519.55126953125,304.15740966796875,0.931835114955902,0.2279535830020904,0.1601675301790237,293.18963623046875,297.1499938964844,293.1499938964844,0.2028779536485672,-4245.56982421875,304.1551818847656,0.9990000128746032,0.3142880201339721,0.2699372470378876,293.2968444824219,297.1499938964844,293.1499938964844,0.0092767169699072,-2938.96533203125,301.7902526855469,0.5560457110404968,0.050000000745058,0.2286305576562881,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,283.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949445605278015,0.925060510635376,0.925060510635376,1.0,1.0,-0.9033052325248718,0.3875130712985992,0.5157921314239502,0.158327117562294,0.0,0.0,0.1919022500514984,26.275333404541016,25.0,-0.5429214835166931,-5131.80517578125,82.20952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388427734375,304.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124613955616951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411950439214706,0.1411993205547332,-4.279511358618038e-06,0.0,0.0001141340253525,0.0,0.0,5.580581665039063,0.0,0.0,0.0,0.2763275504112243,4.0,0.0,1.0
817740,293.2748107910156,297.1499938964844,293.1499938964844,0.0110589396208524,-647.9451293945312,302.8642883300781,0.556711733341217,0.050000000745058,0.0457656532526016,293.9685974121094,297.1499938964844,293.1499938964844,0.0014870621962472,-118.9611358642578,293.2510986328125,0.556711733341217,0.050000000745058,0.0481934398412704,293.2197265625,297.1499938964844,293.1499938964844,0.1527022570371627,-2500.014404296875,304.1574401855469,0.9300743341445924,0.2261628359556198,0.158916637301445,293.1913757324219,297.1499938964844,293.1499938964844,0.2020814269781112,-4232.43017578125,304.15478515625,0.9990000128746032,0.312936007976532,0.2690953910350799,293.29840087890625,297.1499938964844,293.1499938964844,0.0091949319466948,-2923.538818359375,301.7349548339844,0.556711733341217,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,283.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943968683481216,0.9250028729438782,0.9250028729438782,1.0,1.0,-0.9007567763328552,0.3865240216255188,0.5142327547073364,0.1574185490608215,0.0,0.0,0.1905549317598343,26.12590789794922,25.0,-0.7315252423286438,-5103.49951171875,81.5137710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1119805946946144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404491662979126,0.1404534429311752,-4.278113010514062e-06,0.0,0.0001136460705311,0.0,0.0,5.548293590545654,0.0,0.0,0.0,0.2762014865875244,4.0,0.0,1.0
817800,293.2748107910156,297.1499938964844,293.1499938964844,0.0110589396208524,-647.9451293945312,302.8642883300781,0.556711733341217,0.050000000745058,0.0457656532526016,293.9685974121094,297.1499938964844,293.1499938964844,0.0014870621962472,-118.9611358642578,293.2510986328125,0.556711733341217,0.050000000745058,0.0481934398412704,293.2197265625,297.1499938964844,293.1499938964844,0.1527022570371627,-2500.014404296875,304.1574401855469,0.9300743341445924,0.2261628359556198,0.158916637301445,293.1913757324219,297.1499938964844,293.1499938964844,0.2020814269781112,-4232.43017578125,304.15478515625,0.9990000128746032,0.312936007976532,0.2690953910350799,293.29840087890625,297.1499938964844,293.1499938964844,0.0091949319466948,-2923.538818359375,301.7349548339844,0.556711733341217,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,283.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943968683481216,0.9250028729438782,0.9250028729438782,1.0,1.0,-0.9007567763328552,0.3865240216255188,0.5142327547073364,0.1574185490608215,0.0,0.0,0.1905549317598343,26.12590789794922,25.0,-0.7315252423286438,-5103.49951171875,81.5137710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1119805946946144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404491662979126,0.1404534429311752,-4.278113010514062e-06,0.0,0.0001136460705311,0.0,0.0,5.548293590545654,0.0,0.0,0.0,0.2762014865875244,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109793599694967,-645.5769653320312,302.8217468261719,0.5572587251663208,0.050000000745058,0.0457621216773986,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576231965795,-100.60887908935548,292.93658447265625,0.5572587251663208,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512070894241333,-2480.433349609375,304.1574401855469,0.9280949831008912,0.2243687361478805,0.1576640903949737,293.19342041015625,297.1499938964844,293.1499938964844,0.2014226615428924,-4221.59716796875,304.1542663574219,0.9990000128746032,0.311473548412323,0.2684037387371063,293.2999572753906,297.1499938964844,293.1499938964844,0.0091135380789637,-2908.013916015625,301.6791076660156,0.5572587251663208,0.050000000745058,0.2285912781953811,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,283.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939101964235305,0.9249638319015504,0.9249638319015504,1.0,1.0,-0.8983933925628662,0.3856177926063537,0.5127755999565125,0.1565514355897903,0.0,0.0,0.1892780512571334,25.99983024597168,25.0,-0.7641333937644958,-5077.087890625,80.89056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116177141666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139743760228157,0.1397480368614196,-4.27681925430079e-06,0.0,0.0001132777833845,0.0,0.0,5.517826557159424,0.0,0.0,0.0,0.2760831713676452,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109793599694967,-645.5769653320312,302.8217468261719,0.5572587251663208,0.050000000745058,0.0457621216773986,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576231965795,-100.60887908935548,292.93658447265625,0.5572587251663208,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512070894241333,-2480.433349609375,304.1574401855469,0.9280949831008912,0.2243687361478805,0.1576640903949737,293.19342041015625,297.1499938964844,293.1499938964844,0.2014226615428924,-4221.59716796875,304.1542663574219,0.9990000128746032,0.311473548412323,0.2684037387371063,293.2999572753906,297.1499938964844,293.1499938964844,0.0091135380789637,-2908.013916015625,301.6791076660156,0.5572587251663208,0.050000000745058,0.2285912781953811,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,283.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939101964235305,0.9249638319015504,0.9249638319015504,1.0,1.0,-0.8983933925628662,0.3856177926063537,0.5127755999565125,0.1565514355897903,0.0,0.0,0.1892780512571334,25.99983024597168,25.0,-0.7641333937644958,-5077.087890625,80.89056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116177141666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139743760228157,0.1397480368614196,-4.27681925430079e-06,0.0,0.0001132777833845,0.0,0.0,5.517826557159424,0.0,0.0,0.0,0.2760831713676452,4.0,0.0,1.0
817980,293.2742004394531,297.1499938964844,293.1499938964844,0.010901085101068,-643.2218017578125,302.7794494628906,0.5577040314674377,0.050000000745058,0.0457592643797397,293.9906311035156,297.1499938964844,293.1499938964844,0.0010252991924062,-82.02442169189453,292.61822509765625,0.5577040314674377,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497100740671157,-2460.783447265625,304.157470703125,0.9259270429611206,0.2225707918405532,0.1564093977212906,293.19580078125,297.1499938964844,293.1499938964844,0.2008811831474304,-4212.71533203125,304.1537475585937,0.9990000128746032,0.3098916709423065,0.2678402662277221,293.301513671875,297.1499938964844,293.1499938964844,0.0090323081240057,-2892.33447265625,301.6227111816406,0.5577040314674377,0.050000000745058,0.2285770028829574,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,283.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934755891561508,0.9249248504638672,0.9249248504638672,1.0,1.0,-0.8961869478225708,0.384777307510376,0.5114096403121948,0.1557292938232422,0.0,0.0,0.1880520284175872,25.89362907409668,25.0,-0.525031566619873,-5052.63232421875,80.3287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113465204834938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390755623579025,0.1390798389911651,-4.275605533621274e-06,0.0,0.0001130025630118,0.0,0.0,5.489010810852051,0.0,0.0,0.0,0.2759713232517242,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.010901085101068,-643.2218017578125,302.7794494628906,0.5577040314674377,0.050000000745058,0.0457592643797397,293.9906311035156,297.1499938964844,293.1499938964844,0.0010252991924062,-82.02442169189453,292.61822509765625,0.5577040314674377,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497100740671157,-2460.783447265625,304.157470703125,0.9259270429611206,0.2225707918405532,0.1564093977212906,293.19580078125,297.1499938964844,293.1499938964844,0.2008811831474304,-4212.71533203125,304.1537475585937,0.9990000128746032,0.3098916709423065,0.2678402662277221,293.301513671875,297.1499938964844,293.1499938964844,0.0090323081240057,-2892.33447265625,301.6227111816406,0.5577040314674377,0.050000000745058,0.2285770028829574,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,283.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934755891561508,0.9249248504638672,0.9249248504638672,1.0,1.0,-0.8961869478225708,0.384777307510376,0.5114096403121948,0.1557292938232422,0.0,0.0,0.1880520284175872,25.89362907409668,25.0,-0.525031566619873,-5052.63232421875,80.3287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113465204834938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390755623579025,0.1390798389911651,-4.275605533621274e-06,0.0,0.0001130025630118,0.0,0.0,5.489010810852051,0.0,0.0,0.0,0.2759713232517242,4.0,0.0,1.0
