time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108623644337058,-642.0457763671875,302.7583923339844,0.5578941106796265,0.050000000745058,0.0457580499351024,293.99615478515625,297.1499938964844,293.1499938964844,0.0009080641902983,-72.64581298828125,292.4576721191406,0.5578941106796265,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489601880311966,-2450.92236328125,304.157470703125,0.9247821569442748,0.2216703295707702,0.1557811796665191,293.19708251953125,297.1499938964844,293.1499938964844,0.2006474584341049,-4208.88623046875,304.15350341796875,0.9990000128746032,0.3090555071830749,0.2675997614860534,293.30230712890625,297.1499938964844,293.1499938964844,0.0089917117729783,-2884.421875,301.5943298339844,0.5578941106796265,0.050000000745058,0.2285709232091903,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,283.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932750642299652,0.9249053597450256,0.9249053597450256,1.0,1.0,-0.8951340317726135,0.3843767344951629,0.5107572674751282,0.1553360670804977,0.0,0.0,0.1874401271343231,25.8469295501709,25.0,-0.3416240811347961,-5040.98291015625,80.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.11123638600111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387461572885513,0.1387504339218139,-4.275017090549227e-06,0.0,0.0001128907897509,0.0,0.0,5.474828243255615,0.0,0.0,0.0,0.2759164273738861,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.010823911987245,-640.8707275390625,302.7373962402344,0.5580649375915527,0.050000000745058,0.045756958425045,294.0016784667969,297.1499938964844,293.1499938964844,0.000790148449596,-63.21250915527344,292.2962341308594,0.5580649375915527,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482093632221222,-2441.037353515625,304.157470703125,0.9236015677452089,0.2207688689231872,0.1551523208618164,293.1984558105469,297.1499938964844,293.1499938964844,0.2004355192184448,-4205.41650390625,304.1532592773437,0.9990000128746032,0.3081896007061004,0.2673834860324859,293.3031005859375,297.1499938964844,293.1499938964844,0.0089511321857571,-2876.4619140625,301.5658264160156,0.5580649375915527,0.050000000745058,0.2285654842853546,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,283.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930844038724899,0.9248867034912108,0.9248867034912108,1.0,1.0,-0.894110381603241,0.3839869797229767,0.5101234316825867,0.154955044388771,0.0,0.0,0.1868225932121276,25.804000854492188,25.0,-0.1484937518835067,-5029.64501953125,79.81779479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1111385971307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384157687425613,0.1384200453758239,-4.274433194950689e-06,0.0,0.0001127915456891,0.0,0.0,5.460618495941162,0.0,0.0,0.0,0.2758615016937256,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107478136196732,-638.5243530273438,302.6955871582031,0.5583553314208984,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005546495667658,-44.360836029052734,291.9706726074219,0.5583553314208984,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467054337263107,-2421.20166015625,304.1575012207031,0.9211459755897522,0.2189629226922989,0.1538927555084228,293.2013854980469,297.1499938964844,293.1499938964844,0.2000704109668731,-4199.443359375,304.1527709960937,0.9990000128746032,0.306368738412857,0.2670157849788666,293.3046875,297.1499938964844,293.1499938964844,0.0088700167834758,-2860.39892578125,301.5083923339844,0.5583553314208984,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,283.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927296370267868,0.9248493313789368,0.9248493313789368,1.0,1.0,-0.8921416997909546,0.3832344114780426,0.5089072585105896,0.1542305201292038,0.0,0.0,0.1855547726154327,25.72829246520996,25.0,0.2171232402324676,-5007.73876953125,79.34922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109669804573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377431154251098,0.1377473920583725,-4.273259492038051e-06,0.0,0.0001126173810916,0.0,0.0,5.431727409362793,0.0,0.0,0.0,0.2757501006126404,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107478136196732,-638.5243530273438,302.6955871582031,0.5583553314208984,0.050000000745058,0.0457551106810569,294.0127258300781,297.1499938964844,293.1499938964844,0.0005546495667658,-44.360836029052734,291.9706726074219,0.5583553314208984,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467054337263107,-2421.20166015625,304.1575012207031,0.9211459755897522,0.2189629226922989,0.1538927555084228,293.2013854980469,297.1499938964844,293.1499938964844,0.2000704109668731,-4199.443359375,304.1527709960937,0.9990000128746032,0.306368738412857,0.2670157849788666,293.3046875,297.1499938964844,293.1499938964844,0.0088700167834758,-2860.39892578125,301.5083923339844,0.5583553314208984,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,283.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927296370267868,0.9248493313789368,0.9248493313789368,1.0,1.0,-0.8921416997909546,0.3832344114780426,0.5089072585105896,0.1542305201292038,0.0,0.0,0.1855547726154327,25.72829246520996,25.0,0.2171232402324676,-5007.73876953125,79.34922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109669804573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377431154251098,0.1377473920583725,-4.273259492038051e-06,0.0,0.0001126173810916,0.0,0.0,5.431727409362793,0.0,0.0,0.0,0.2757501006126404,4.0,0.0,1.0
818340,293.2730407714844,297.1499938964844,293.1499938964844,0.0106728710234165,-636.1869506835938,302.6540222167969,0.5585853457450867,0.050000000745058,0.0457536540925502,294.0238037109375,297.1499938964844,293.1499938964844,0.0004363724729046,-24.065603256225582,291.6412658691406,0.5585853457450867,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1451990753412246,-2401.28662109375,304.1575012207031,0.9185830950737,0.2171529680490493,0.1526305973529815,293.2045288085937,297.1499938964844,293.1499938964844,0.1997750997543335,-4194.6181640625,304.15234375,0.9990000128746032,0.3044291734695434,0.2667244672775268,293.3063049316406,297.1499938964844,293.1499938964844,0.0087890038266778,-2844.158203125,301.450439453125,0.5585853457450867,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,283.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924062371253967,0.9248120188713074,0.9248120188713074,1.0,1.0,-0.8902648091316223,0.3825106024742126,0.5077542066574097,0.1535567194223404,0.0,0.0,0.1842245608568191,25.66457939147949,25.0,0.5021833181381226,-4986.634765625,78.91690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110808290541172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370435506105423,0.1370478272438049,-4.272053956810851e-06,0.0,0.0001124563350458,0.0,0.0,5.401729106903076,0.0,0.0,0.0,0.275634616613388,4.0,0.0,1.0
818400,293.2730407714844,297.1499938964844,293.1499938964844,0.0106728710234165,-636.1869506835938,302.6540222167969,0.5585853457450867,0.050000000745058,0.0457536540925502,294.0238037109375,297.1499938964844,293.1499938964844,0.0004363724729046,-24.065603256225582,291.6412658691406,0.5585853457450867,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1451990753412246,-2401.28662109375,304.1575012207031,0.9185830950737,0.2171529680490493,0.1526305973529815,293.2045288085937,297.1499938964844,293.1499938964844,0.1997750997543335,-4194.6181640625,304.15234375,0.9990000128746032,0.3044291734695434,0.2667244672775268,293.3063049316406,297.1499938964844,293.1499938964844,0.0087890038266778,-2844.158203125,301.450439453125,0.5585853457450867,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,283.6065673828125,293.9486999511719,291.15985107421875,1.0,0.1924062371253967,0.9248120188713074,0.9248120188713074,1.0,1.0,-0.8902648091316223,0.3825106024742126,0.5077542066574097,0.1535567194223404,0.0,0.0,0.1842245608568191,25.66457939147949,25.0,0.5021833181381226,-4986.634765625,78.91690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110808290541172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370435506105423,0.1370478272438049,-4.272053956810851e-06,0.0,0.0001124563350458,0.0,0.0,5.401729106903076,0.0,0.0,0.0,0.275634616613388,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105991754680871,-633.8642578125,302.61279296875,0.558764636516571,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003170949639752,-5.351059436798096,291.3082580566406,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436916887760162,-2381.311767578125,304.1575012207031,0.9159368276596068,0.2153393030166626,0.1513660103082656,293.2078552246094,297.1499938964844,293.1499938964844,0.199539840221405,-4190.779296875,304.1519470214844,0.9990000128746032,0.3023723065853119,0.2664973437786102,293.3078918457031,297.1499938964844,293.1499938964844,0.0087081184610724,-2827.751953125,301.3919372558594,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,283.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921093761920929,0.92477548122406,0.92477548122406,1.0,1.0,-0.8884648680686951,0.3818079233169555,0.5066569447517395,0.1529329866170883,0.0,0.0,0.182819664478302,25.611040115356445,25.0,0.666815996170044,-4966.1142578125,78.51510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110640250146389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363089829683303,0.136313259601593,-4.270796125638299e-06,0.0,0.0001122857938753,0.0,0.0,5.370272636413574,0.0,0.0,0.0,0.2755137085914612,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105991754680871,-633.8642578125,302.61279296875,0.558764636516571,0.050000000745058,0.0457525216042995,294.0348205566406,297.1499938964844,293.1499938964844,0.0003170949639752,-5.351059436798096,291.3082580566406,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1436916887760162,-2381.311767578125,304.1575012207031,0.9159368276596068,0.2153393030166626,0.1513660103082656,293.2078552246094,297.1499938964844,293.1499938964844,0.199539840221405,-4190.779296875,304.1519470214844,0.9990000128746032,0.3023723065853119,0.2664973437786102,293.3078918457031,297.1499938964844,293.1499938964844,0.0087081184610724,-2827.751953125,301.3919372558594,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,283.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921093761920929,0.92477548122406,0.92477548122406,1.0,1.0,-0.8884648680686951,0.3818079233169555,0.5066569447517395,0.1529329866170883,0.0,0.0,0.182819664478302,25.611040115356445,25.0,0.666815996170044,-4966.1142578125,78.51510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.110640250146389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363089829683303,0.136313259601593,-4.270796125638299e-06,0.0,0.0001122857938753,0.0,0.0,5.370272636413574,0.0,0.0,0.0,0.2755137085914612,4.0,0.0,1.0
818580,293.2720642089844,297.1499938964844,293.1499938964844,0.0105265462771058,-631.5509033203125,302.57177734375,0.5589028596878052,0.050000000745058,0.04575165361166,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9571533203125,0.5589028596878052,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421821862459182,-2361.26123046875,304.15753173828125,0.9132303595542908,0.2135163247585296,0.1500979512929916,293.2113342285156,297.1499938964844,293.1499938964844,0.1993529051542282,-4187.732421875,304.151611328125,0.9990000128746032,0.3002028465270996,0.2663221955299377,293.3095397949219,297.1499938964844,293.1499938964844,0.0086272694170475,-2811.1591796875,301.33282470703125,0.5589028596878052,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,283.6336669921875,293.9716186523437,291.1610107421875,1.0,0.1918339282274246,0.9247390031814576,0.9247390031814576,1.0,1.0,-0.8867253065109253,0.3811191320419311,0.5056061744689941,0.1523554176092147,0.0,0.0,0.1813348531723022,25.5657958984375,25.0,1.195989966392517,-4945.443359375,78.1378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104464679956436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355395466089248,0.1355438083410263,-4.269482815288939e-06,0.0,0.000112089124741,0.0,0.0,5.337363243103027,0.0,0.0,0.0,0.2753872275352478,4.0,0.0,1.0
818640,293.2720642089844,297.1499938964844,293.1499938964844,0.0105265462771058,-631.5509033203125,302.57177734375,0.5589028596878052,0.050000000745058,0.04575165361166,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9571533203125,0.5589028596878052,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421821862459182,-2361.26123046875,304.15753173828125,0.9132303595542908,0.2135163247585296,0.1500979512929916,293.2113342285156,297.1499938964844,293.1499938964844,0.1993529051542282,-4187.732421875,304.151611328125,0.9990000128746032,0.3002028465270996,0.2663221955299377,293.3095397949219,297.1499938964844,293.1499938964844,0.0086272694170475,-2811.1591796875,301.33282470703125,0.5589028596878052,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,283.6336669921875,293.9716186523437,291.1610107421875,1.0,0.1918339282274246,0.9247390031814576,0.9247390031814576,1.0,1.0,-0.8867253065109253,0.3811191320419311,0.5056061744689941,0.1523554176092147,0.0,0.0,0.1813348531723022,25.5657958984375,25.0,1.195989966392517,-4945.443359375,78.1378402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104464679956436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355395466089248,0.1355438083410263,-4.269482815288939e-06,0.0,0.000112089124741,0.0,0.0,5.337363243103027,0.0,0.0,0.0,0.2753872275352478,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104901501908898,-630.3709716796875,302.5513610839844,0.5589567422866821,0.050000000745058,0.0457513146102428,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.5589567422866821,0.050000000745058,0.0481783375144004,293.22088623046875,297.1499938964844,293.1499938964844,0.1414133310317993,-2351.0205078125,304.1575622558594,0.9118438363075256,0.2125938236713409,0.1494562029838562,293.213134765625,297.1499938964844,293.1499938964844,0.1992686688899994,-4186.345703125,304.1514892578125,0.9990000128746032,0.2990718781948089,0.2662539482116699,293.3103942871094,297.1499938964844,293.1499938964844,0.0085865268483757,-2802.67138671875,301.3030700683594,0.5589567422866821,0.050000000745058,0.2285372912883758,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,283.64044189453125,293.9778747558594,291.1618957519531,1.0,0.1917031556367874,0.9247207045555116,0.9247207045555116,1.0,1.0,-0.8858703374862671,0.3807766139507293,0.5050936937332153,0.1520818322896957,0.0,0.0,0.180478423833847,25.546161651611328,25.0,1.6940929889678955,-4935.06396484375,77.9567642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1103350594639778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351192444562912,0.1351235061883926,-4.268799784767907e-06,0.0,0.0001119760563597,0.0,0.0,5.319443702697754,0.0,0.0,0.0,0.2753185331821441,4.0,0.0,1.0
818760,293.2716064453125,297.1499938964844,293.1499938964844,0.0104542393237352,-629.2083740234375,302.53094482421875,0.5590025186538696,0.050000000745058,0.0457510277628898,294.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.5590025186538696,0.050000000745058,0.0481780357658863,293.22100830078125,297.1499938964844,293.1499938964844,0.1406478434801101,-2340.818359375,304.1575622558594,0.9104502201080322,0.2116721123456955,0.1488134413957595,293.2149658203125,297.1499938964844,293.1499938964844,0.1991995871067047,-4185.21875,304.1513366699219,0.9990000128746032,0.297912448644638,0.2661958932876587,293.3112487792969,297.1499938964844,293.1499938964844,0.0085459351539611,-2794.200439453125,301.27313232421875,0.5590025186538696,0.050000000745058,0.2285358607769012,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,283.6471862792969,293.9838256835937,291.1623840332031,1.0,0.1915765851736068,0.92470520734787,0.92470520734787,1.0,1.0,-0.885026752948761,0.380436360836029,0.5045904517173767,0.1518182456493377,0.0,0.0,0.1795975267887115,25.52816390991211,25.0,1.397694706916809,-4924.08984375,77.78045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1102114170789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346611827611923,0.1346654593944549,-4.2680535443651024e-06,0.0,0.0001118505751946,0.0,0.0,5.299924373626709,0.0,0.0,0.0,0.2752442955970764,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103834280744194,-626.9091186523438,302.4902038574219,0.5590721964836121,0.050000000745058,0.0457505956292152,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5590721964836121,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391191482543945,-2320.414306640625,304.1575927734375,0.9076498746871948,0.2098182439804077,0.1475234925746917,293.2187194824219,297.1499938964844,293.1499938964844,0.1990953087806701,-4183.53173828125,304.15106201171875,0.9990000128746032,0.2955068945884704,0.2661076188087463,293.31298828125,297.1499938964844,293.1499938964844,0.0084650050848722,-2777.2109375,301.2126159667969,0.5590721964836121,0.050000000745058,0.2285337001085281,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,283.6620483398437,293.998291015625,291.1630859375,1.0,0.1913345903158188,0.9246740937232972,0.9246740937232972,1.0,1.0,-0.883368968963623,0.3797608911991119,0.5036080479621887,0.151317685842514,0.0,0.0,0.1778241097927093,25.4965934753418,25.0,1.2392759323120115,-4902.51611328125,77.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099216118454933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337451338768005,0.1337493956089019,-4.2664869397412986e-06,0.0,0.000111556466436,0.0,0.0,5.260835647583008,0.0,0.0,0.0,0.275094211101532,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103834280744194,-626.9091186523438,302.4902038574219,0.5590721964836121,0.050000000745058,0.0457505956292152,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5590721964836121,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391191482543945,-2320.414306640625,304.1575927734375,0.9076498746871948,0.2098182439804077,0.1475234925746917,293.2187194824219,297.1499938964844,293.1499938964844,0.1990953087806701,-4183.53173828125,304.15106201171875,0.9990000128746032,0.2955068945884704,0.2661076188087463,293.31298828125,297.1499938964844,293.1499938964844,0.0084650050848722,-2777.2109375,301.2126159667969,0.5590721964836121,0.050000000745058,0.2285337001085281,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,283.6620483398437,293.998291015625,291.1630859375,1.0,0.1913345903158188,0.9246740937232972,0.9246740937232972,1.0,1.0,-0.883368968963623,0.3797608911991119,0.5036080479621887,0.151317685842514,0.0,0.0,0.1778241097927093,25.4965934753418,25.0,1.2392759323120115,-4902.51611328125,77.44043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099216118454933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337451338768005,0.1337493956089019,-4.2664869397412986e-06,0.0,0.000111556466436,0.0,0.0,5.260835647583008,0.0,0.0,0.0,0.275094211101532,4.0,0.0,1.0
818940,293.2707214355469,297.1499938964844,293.1499938964844,0.0103132482618093,-624.6049194335938,302.44952392578125,0.5591146945953369,0.050000000745058,0.0457503348588943,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5591146945953369,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375781893730163,-2299.793212890625,304.1576232910156,0.9048373103141784,0.2079481929540634,0.1462217569351196,293.2225646972656,297.1499938964844,293.1499938964844,0.199021115899086,-4182.33349609375,304.1508483886719,0.9990000128746032,0.2929849326610565,0.2660537362098694,293.3147888183594,297.1499938964844,293.1499938964844,0.0083839492872357,-2759.98486328125,301.1513671875,0.5591146945953369,0.050000000745058,0.2285324037075042,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,283.6768798828125,294.0129699707031,291.1639709472656,1.0,0.1911053359508514,0.9246429800987244,0.9246429800987244,1.0,1.0,-0.8817397356033325,0.3790893256664276,0.5026503801345825,0.1508459001779556,0.0,0.0,0.1759098172187805,25.470367431640625,25.0,1.11251699924469,-4880.55615234375,77.11444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095717549324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327719837427139,0.1327762603759765,-4.264854396751616e-06,0.0,0.0001112013997044,0.0,0.0,5.219404697418213,0.0,0.0,0.0,0.2749354243278503,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103132482618093,-624.6049194335938,302.44952392578125,0.5591146945953369,0.050000000745058,0.0457503348588943,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5591146945953369,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375781893730163,-2299.793212890625,304.1576232910156,0.9048373103141784,0.2079481929540634,0.1462217569351196,293.2225646972656,297.1499938964844,293.1499938964844,0.199021115899086,-4182.33349609375,304.1508483886719,0.9990000128746032,0.2929849326610565,0.2660537362098694,293.3147888183594,297.1499938964844,293.1499938964844,0.0083839492872357,-2759.98486328125,301.1513671875,0.5591146945953369,0.050000000745058,0.2285324037075042,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,283.6768798828125,294.0129699707031,291.1639709472656,1.0,0.1911053359508514,0.9246429800987244,0.9246429800987244,1.0,1.0,-0.8817397356033325,0.3790893256664276,0.5026503801345825,0.1508459001779556,0.0,0.0,0.1759098172187805,25.470367431640625,25.0,1.11251699924469,-4880.55615234375,77.11444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095717549324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327719837427139,0.1327762603759765,-4.264854396751616e-06,0.0,0.0001112013997044,0.0,0.0,5.219404697418213,0.0,0.0,0.0,0.2749354243278503,4.0,0.0,1.0
819060,293.2703552246094,297.1499938964844,293.1499938964844,0.0102440500631928,-622.3201293945312,302.4088134765625,0.5591349601745605,0.050000000745058,0.0457502156496048,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591349601745605,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360350996255874,-2279.098876953125,304.1576538085937,0.9020442366600036,0.2060660868883133,0.1449114829301834,293.2265014648437,297.1499938964844,293.1499938964844,0.1989804953336715,-4181.6962890625,304.150634765625,0.9990000128746032,0.2903495728969574,0.2660281360149383,293.3166198730469,297.1499938964844,293.1499938964844,0.0083030993118882,-2742.6455078125,301.0893859863281,0.5591349601745605,0.050000000745058,0.2285317927598953,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,283.6918334960937,294.02813720703125,291.1645202636719,1.0,0.1908867210149765,0.9246148467063904,0.9246148467063904,1.0,1.0,-0.8801354169845581,0.3784224092960357,0.5017129778862,0.1503963768482208,0.0,0.0,0.1739431917667389,25.44851303100586,25.0,0.800660252571106,-4858.43896484375,76.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1091597899794578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317684352397918,0.1317727118730545,-4.263144546712283e-06,0.0,0.0001107833159039,0.0,0.0,5.176707267761231,0.0,0.0,0.0,0.2747715413570404,4.0,0.0,1.0
819120,293.2703552246094,297.1499938964844,293.1499938964844,0.0102440500631928,-622.3201293945312,302.4088134765625,0.5591349601745605,0.050000000745058,0.0457502156496048,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591349601745605,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360350996255874,-2279.098876953125,304.1576538085937,0.9020442366600036,0.2060660868883133,0.1449114829301834,293.2265014648437,297.1499938964844,293.1499938964844,0.1989804953336715,-4181.6962890625,304.150634765625,0.9990000128746032,0.2903495728969574,0.2660281360149383,293.3166198730469,297.1499938964844,293.1499938964844,0.0083030993118882,-2742.6455078125,301.0893859863281,0.5591349601745605,0.050000000745058,0.2285317927598953,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,283.6918334960937,294.02813720703125,291.1645202636719,1.0,0.1908867210149765,0.9246148467063904,0.9246148467063904,1.0,1.0,-0.8801354169845581,0.3784224092960357,0.5017129778862,0.1503963768482208,0.0,0.0,0.1739431917667389,25.44851303100586,25.0,0.800660252571106,-4858.43896484375,76.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1091597899794578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317684352397918,0.1317727118730545,-4.263144546712283e-06,0.0,0.0001107833159039,0.0,0.0,5.176707267761231,0.0,0.0,0.0,0.2747715413570404,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.010175590403378,-620.0430908203125,302.3680725097656,0.559136152267456,0.050000000745058,0.0457502156496048,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.559136152267456,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.1344882249832153,-2258.304443359375,304.1576843261719,0.8992169499397278,0.2041722238063812,0.1435929983854293,293.2304992675781,297.1499938964844,293.1499938964844,0.1989664435386657,-4181.4990234375,304.15045166015625,0.9990000128746032,0.2876027226448059,0.2660266757011413,293.3184814453125,297.1499938964844,293.1499938964844,0.0082223825156688,-2725.1572265625,301.0266418457031,0.559136152267456,0.050000000745058,0.2285317927598953,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,283.70703125,294.0438842773437,291.1648864746094,1.0,0.1906769573688507,0.9245867133140564,0.9245867133140564,1.0,1.0,-0.878551185131073,0.3777600824832916,0.500791072845459,0.1499625742435455,0.0,0.0,0.1719350218772888,25.430316925048828,25.0,0.558538556098938,-4836.24365234375,76.49604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1086891740560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307499259710312,0.1307541877031326,-4.261405592842493e-06,0.0,0.0001103056929423,0.0,0.0,5.133429527282715,0.0,0.0,0.0,0.2746053338050842,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.010175590403378,-620.0430908203125,302.3680725097656,0.559136152267456,0.050000000745058,0.0457502156496048,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.559136152267456,0.050000000745058,0.0481771789491176,293.2222900390625,297.1499938964844,293.1499938964844,0.1344882249832153,-2258.304443359375,304.1576843261719,0.8992169499397278,0.2041722238063812,0.1435929983854293,293.2304992675781,297.1499938964844,293.1499938964844,0.1989664435386657,-4181.4990234375,304.15045166015625,0.9990000128746032,0.2876027226448059,0.2660266757011413,293.3184814453125,297.1499938964844,293.1499938964844,0.0082223825156688,-2725.1572265625,301.0266418457031,0.559136152267456,0.050000000745058,0.2285317927598953,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,283.70703125,294.0438842773437,291.1648864746094,1.0,0.1906769573688507,0.9245867133140564,0.9245867133140564,1.0,1.0,-0.878551185131073,0.3777600824832916,0.500791072845459,0.1499625742435455,0.0,0.0,0.1719350218772888,25.430316925048828,25.0,0.558538556098938,-4836.24365234375,76.49604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1086891740560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307499259710312,0.1307541877031326,-4.261405592842493e-06,0.0,0.0001103056929423,0.0,0.0,5.133429527282715,0.0,0.0,0.0,0.2746053338050842,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101415989920496,-618.9060668945312,302.34765625,0.5591304302215576,0.050000000745058,0.045750256627798,294.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591304302215576,0.050000000745058,0.0481772236526012,293.22247314453125,297.1499938964844,293.1499938964844,0.133713349699974,-2247.869140625,304.1576843261719,0.8977816700935364,0.2032210230827331,0.14293073117733,293.2325134277344,297.1499938964844,293.1499938964844,0.1989682167768478,-4181.5458984375,304.1503601074219,0.9990000128746032,0.2861879765987396,0.2660339176654815,293.31939697265625,297.1499938964844,293.1499938964844,0.0081820739433169,-2716.356201171875,300.9949951171875,0.5591304302215576,0.050000000745058,0.228532001376152,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,283.7146911621094,294.05194091796875,291.1650390625,1.0,0.1905749291181564,0.9245726466178894,0.9245726466178894,1.0,1.0,-0.8777653574943542,0.3774307668209076,0.5003345608711243,0.1497495472431183,0.0,0.0,0.1709200590848922,25.422407150268555,25.0,0.4492667913436889,-4825.10498046875,76.34709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1084338873624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302371621131897,0.1302414089441299,-4.260529294697335e-06,0.0,0.0001100466106436,0.0,0.0,5.111664295196533,0.0,0.0,0.0,0.2745217382907867,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101077435538172,-617.7693481445312,302.3272399902344,0.5591209530830383,0.050000000745058,0.0457503199577331,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591209530830383,0.050000000745058,0.0481772907078266,293.22265625,297.1499938964844,293.1499938964844,0.1329376697540283,-2237.410400390625,304.15771484375,0.896332859992981,0.2022672146558761,0.1422665566205978,293.2345275878906,297.1499938964844,293.1499938964844,0.1989753246307373,-4181.681640625,304.1502685546875,0.9990000128746032,0.2847461104393005,0.2660459280014038,293.3203430175781,297.1499938964844,293.1499938964844,0.0081418026238679,-2707.517578125,300.96319580078125,0.5591209530830383,0.050000000745058,0.2285323143005371,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,283.7223815917969,294.06011962890625,291.1651306152344,1.0,0.1904745697975158,0.924560844898224,0.924560844898224,1.0,1.0,-0.8769831657409668,0.3771029114723205,0.4998802542686462,0.1495380997657776,0.0,0.0,0.1699013411998748,25.415189743041992,25.0,0.3439528346061706,-4813.94482421875,76.20003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,304.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.108166754245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297237575054168,0.1297280192375183,-4.259651632310124e-06,0.0,0.0001097755011869,0.0,0.0,5.089887619018555,0.0,0.0,0.0,0.2744380831718445,4.0,0.0,1.0
819420,293.2696228027344,297.1499938964844,293.1499938964844,0.0100404303520917,-615.496337890625,302.2862243652344,0.5590794682502747,0.050000000745058,0.0457505919039249,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590794682502747,0.050000000745058,0.0481775738298893,293.2230224609375,297.1499938964844,293.1499938964844,0.1313843429088592,-2216.427978515625,304.15771484375,0.8933811187744141,0.2003523558378219,0.1409331113100052,293.2385559082031,297.1499938964844,293.1499938964844,0.1989791691303253,-4181.79248046875,304.1501770019531,0.9990000128746032,0.2817840874195099,0.2660588920116424,293.3222351074219,297.1499938964844,293.1499938964844,0.0080614099279046,-2689.73486328125,300.8990478515625,0.5590794682502747,0.050000000745058,0.2285336703062057,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,283.73785400390625,294.0768127441406,291.1652526855469,1.0,0.1902776509523391,0.9245373010635376,0.9245373010635376,1.0,1.0,-0.8753955960273743,0.3764375746250152,0.498958021402359,0.1491091698408126,0.0,0.0,0.1678599119186401,25.404333114624023,25.0,0.1795591413974762,-4791.52490234375,75.9082260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076019778847694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286996454000473,0.1287039071321487,-4.257899490767159e-06,0.0,0.0001092023230739,0.0,0.0,5.046493053436279,0.0,0.0,0.0,0.2742713689804077,4.0,0.0,1.0
819480,293.2696228027344,297.1499938964844,293.1499938964844,0.0100404303520917,-615.496337890625,302.2862243652344,0.5590794682502747,0.050000000745058,0.0457505919039249,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590794682502747,0.050000000745058,0.0481775738298893,293.2230224609375,297.1499938964844,293.1499938964844,0.1313843429088592,-2216.427978515625,304.15771484375,0.8933811187744141,0.2003523558378219,0.1409331113100052,293.2385559082031,297.1499938964844,293.1499938964844,0.1989791691303253,-4181.79248046875,304.1501770019531,0.9990000128746032,0.2817840874195099,0.2660588920116424,293.3222351074219,297.1499938964844,293.1499938964844,0.0080614099279046,-2689.73486328125,300.8990478515625,0.5590794682502747,0.050000000745058,0.2285336703062057,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,283.73785400390625,294.0768127441406,291.1652526855469,1.0,0.1902776509523391,0.9245373010635376,0.9245373010635376,1.0,1.0,-0.8753955960273743,0.3764375746250152,0.498958021402359,0.1491091698408126,0.0,0.0,0.1678599119186401,25.404333114624023,25.0,0.1795591413974762,-4791.52490234375,75.9082260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076019778847694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286996454000473,0.1287039071321487,-4.257899490767159e-06,0.0,0.0001092023230739,0.0,0.0,5.046493053436279,0.0,0.0,0.0,0.2742713689804077,4.0,0.0,1.0
819540,293.26953125,297.1499938964844,293.1499938964844,0.009974081069231,-613.2337646484375,302.2451171875,0.558600127696991,0.050000000745058,0.0457536540925502,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.558600127696991,0.050000000745058,0.0481807999312877,293.2233581542969,297.1499938964844,293.1499938964844,0.1298264116048813,-2195.323974609375,304.1577453613281,0.8898108005523682,0.198430597782135,0.1395962089300155,293.2420654296875,297.1499938964844,293.1499938964844,0.1981073915958404,-4166.68505859375,304.1516418457031,0.9982025027275084,0.2788302898406982,0.2650676071643829,293.3240661621094,297.1499938964844,293.1499938964844,0.0079816486686468,-2671.875732421875,300.8343505859375,0.558600127696991,0.050000000745058,0.2285489737987518,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,283.7525329589844,294.0922546386719,291.1658630371094,1.0,0.1900599598884582,0.9245137572288512,0.9245137572288512,1.0,1.0,-0.8726455569267273,0.3752717673778534,0.4973737895488739,0.1484027057886123,0.0,0.0,0.1657479852437973,25.455394744873047,25.0,1.0989912748336792,-4767.0361328125,75.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1070037335157394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276654601097107,0.1276697218418121,-4.256155079929158e-06,0.0,0.0001085951880668,0.0,0.0,5.002763271331787,0.0,0.0,0.0,0.2741034924983978,4.0,0.0,1.0
819600,293.26953125,297.1499938964844,293.1499938964844,0.009974081069231,-613.2337646484375,302.2451171875,0.558600127696991,0.050000000745058,0.0457536540925502,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.558600127696991,0.050000000745058,0.0481807999312877,293.2233581542969,297.1499938964844,293.1499938964844,0.1298264116048813,-2195.323974609375,304.1577453613281,0.8898108005523682,0.198430597782135,0.1395962089300155,293.2420654296875,297.1499938964844,293.1499938964844,0.1981073915958404,-4166.68505859375,304.1516418457031,0.9982025027275084,0.2788302898406982,0.2650676071643829,293.3240661621094,297.1499938964844,293.1499938964844,0.0079816486686468,-2671.875732421875,300.8343505859375,0.558600127696991,0.050000000745058,0.2285489737987518,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,283.7525329589844,294.0922546386719,291.1658630371094,1.0,0.1900599598884582,0.9245137572288512,0.9245137572288512,1.0,1.0,-0.8726455569267273,0.3752717673778534,0.4973737895488739,0.1484027057886123,0.0,0.0,0.1657479852437973,25.455394744873047,25.0,1.0989912748336792,-4767.0361328125,75.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1070037335157394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276654601097107,0.1276697218418121,-4.256155079929158e-06,0.0,0.0001085951880668,0.0,0.0,5.002763271331787,0.0,0.0,0.0,0.2741034924983978,4.0,0.0,1.0
819660,293.26953125,297.1499938964844,293.1499938964844,0.0099075939506292,-610.9076538085938,302.2041320800781,0.557577908039093,0.050000000745058,0.0457602255046367,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.557577908039093,0.050000000745058,0.0481877215206623,293.22369384765625,297.1499938964844,293.1499938964844,0.1282492876052856,-2173.875244140625,304.1578063964844,0.8854981064796448,0.1965051889419555,0.1382592320442199,293.2432556152344,297.1499938964844,293.1499938964844,0.1958068162202835,-4127.3447265625,304.1548767089844,0.9947677850723268,0.2762503623962402,0.2625579535961151,293.3258972167969,297.1499938964844,293.1499938964844,0.0079019013792276,-2653.641357421875,300.76971435546875,0.557577908039093,0.050000000745058,0.2285818010568618,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,283.7628173828125,294.1004638671875,291.1685791015625,1.0,0.1897744089365005,0.924500286579132,0.924500286579132,1.0,1.0,-0.8680720925331116,0.3733277022838592,0.4947443902492523,0.147247701883316,0.0,0.0,0.1631739884614944,25.58031463623047,25.0,3.2182159423828125,-4737.3466796875,74.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1063689514994621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264692693948745,0.1264735162258148,-4.2542869778117165e-06,0.0,0.0001079509602277,0.0,0.0,4.952432632446289,0.0,0.0,0.0,0.273912101984024,4.0,0.0,1.0
819720,293.26953125,297.1499938964844,293.1499938964844,0.0099075939506292,-610.9076538085938,302.2041320800781,0.557577908039093,0.050000000745058,0.0457602255046367,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.557577908039093,0.050000000745058,0.0481877215206623,293.22369384765625,297.1499938964844,293.1499938964844,0.1282492876052856,-2173.875244140625,304.1578063964844,0.8854981064796448,0.1965051889419555,0.1382592320442199,293.2432556152344,297.1499938964844,293.1499938964844,0.1958068162202835,-4127.3447265625,304.1548767089844,0.9947677850723268,0.2762503623962402,0.2625579535961151,293.3258972167969,297.1499938964844,293.1499938964844,0.0079019013792276,-2653.641357421875,300.76971435546875,0.557577908039093,0.050000000745058,0.2285818010568618,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,283.7628173828125,294.1004638671875,291.1685791015625,1.0,0.1897744089365005,0.924500286579132,0.924500286579132,1.0,1.0,-0.8680720925331116,0.3733277022838592,0.4947443902492523,0.147247701883316,0.0,0.0,0.1631739884614944,25.58031463623047,25.0,3.2182159423828125,-4737.3466796875,74.90386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1063689514994621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264692693948745,0.1264735162258148,-4.2542869778117165e-06,0.0,0.0001079509602277,0.0,0.0,4.952432632446289,0.0,0.0,0.0,0.273912101984024,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098414784297347,-608.5911254882812,302.162841796875,0.5568247437477112,0.050000000745058,0.0457651205360889,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568247437477112,0.050000000745058,0.048192873597145,293.2239990234375,297.1499938964844,293.1499938964844,0.1266824603080749,-2152.526611328125,304.1578063964844,0.8815433382987976,0.1945770829916,0.1369185000658035,293.2432861328125,297.1499938964844,293.1499938964844,0.1937245875597,-4091.899169921875,304.1567077636719,0.9917171597480774,0.273883581161499,0.2603000104427337,293.32763671875,297.1499938964844,293.1499938964844,0.0078225601464509,-2635.38037109375,300.7044372558594,0.5568247437477112,0.050000000745058,0.2286062538623809,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,283.7709655761719,294.1048583984375,291.1700744628906,1.0,0.1894493103027343,0.9244868159294128,0.9244868159294128,1.0,1.0,-0.8637943267822266,0.3715135753154754,0.4922807216644287,0.1461610794067382,0.0,0.0,0.1603641957044601,25.663692474365234,25.0,1.9500401020050049,-4705.4404296875,74.2942886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056863814592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251025199890136,0.1251067817211151,-4.252089638612233e-06,0.0,0.0001072582454071,0.0,0.0,4.894952297210693,0.0,0.0,0.0,0.2736939191818237,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098414784297347,-608.5911254882812,302.162841796875,0.5568247437477112,0.050000000745058,0.0457651205360889,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568247437477112,0.050000000745058,0.048192873597145,293.2239990234375,297.1499938964844,293.1499938964844,0.1266824603080749,-2152.526611328125,304.1578063964844,0.8815433382987976,0.1945770829916,0.1369185000658035,293.2432861328125,297.1499938964844,293.1499938964844,0.1937245875597,-4091.899169921875,304.1567077636719,0.9917171597480774,0.273883581161499,0.2603000104427337,293.32763671875,297.1499938964844,293.1499938964844,0.0078225601464509,-2635.38037109375,300.7044372558594,0.5568247437477112,0.050000000745058,0.2286062538623809,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,283.7709655761719,294.1048583984375,291.1700744628906,1.0,0.1894493103027343,0.9244868159294128,0.9244868159294128,1.0,1.0,-0.8637943267822266,0.3715135753154754,0.4922807216644287,0.1461610794067382,0.0,0.0,0.1603641957044601,25.663692474365234,25.0,1.9500401020050049,-4705.4404296875,74.2942886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056863814592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251025199890136,0.1251067817211151,-4.252089638612233e-06,0.0,0.0001072582454071,0.0,0.0,4.894952297210693,0.0,0.0,0.0,0.2736939191818237,4.0,0.0,1.0
