time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098088309168815,-607.45263671875,302.1419982910156,0.5565046668052673,0.050000000745058,0.0457672104239463,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565046668052673,0.050000000745058,0.0481950789690017,293.22412109375,297.1499938964844,293.1499938964844,0.1259069740772247,-2141.948486328125,304.1578063964844,0.8796417117118835,0.1936131715774536,0.136247768998146,293.2431640625,297.1499938964844,293.1499938964844,0.192717894911766,-4074.812744140625,304.1573181152344,0.9902430176734924,0.2727262079715729,0.2592049539089203,293.3284912109375,297.1499938964844,293.1499938964844,0.0077832168899476,-2626.30810546875,300.6714782714844,0.5565046668052673,0.050000000745058,0.2286166995763778,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,283.77496337890625,294.1068725585937,291.1702575683594,1.0,0.1892753094434738,0.924480140209198,0.924480140209198,1.0,1.0,-0.8616927266120911,0.370623230934143,0.491069495677948,0.1456266343593597,0.0,0.0,0.1589907109737396,25.69639778137207,25.0,1.1885321140289309,-4689.8232421875,73.98423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,304.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1053268536925315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244309768080711,0.1244352310895919,-4.250951860740315e-06,0.0,0.0001068933706847,0.0,0.0,4.866683006286621,0.0,0.0,0.0,0.2735856175422668,4.0,0.0,1.0
819960,293.2697448730469,297.1499938964844,293.1499938964844,0.0097762877121567,-606.3153076171875,302.12109375,0.5562116503715515,0.050000000745058,0.0457691326737403,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562116503715515,0.050000000745058,0.0481971018016338,293.2242736816406,297.1499938964844,293.1499938964844,0.1251340210437774,-2131.392822265625,304.15777587890625,0.8777768015861511,0.1926495134830474,0.1355770230293274,293.24298095703125,297.1499938964844,293.1499938964844,0.1917201727628708,-4057.8935546875,304.1578063964844,0.9887823462486268,0.2715779840946197,0.2581202983856201,293.3293151855469,297.1499938964844,293.1499938964844,0.0077440040186047,-2617.228515625,300.63836669921875,0.5562116503715515,0.050000000745058,0.2286262959241867,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,283.7789611816406,294.10894775390625,291.1702880859375,1.0,0.1890950202941894,0.924491822719574,0.924491822719574,1.0,1.0,-0.859602153301239,0.3697384297847748,0.4898637235164642,0.145095556974411,0.0,0.0,0.1576281040906906,25.724727630615234,25.0,0.6386657357215881,-4674.42529296875,73.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.104957029223442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237709149718284,0.1237751692533493,-4.249828634783626e-06,0.0,0.0001065180404111,0.0,0.0,4.838916301727295,0.0,0.0,0.0,0.273479014635086,4.0,0.0,1.0
820020,293.2699584960937,297.1499938964844,293.1499938964844,0.0097113233059644,-604.0332641601562,302.0790405273437,0.5556915402412415,0.050000000745058,0.0457725636661052,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556915402412415,0.050000000745058,0.048200711607933,293.2244873046875,297.1499938964844,293.1499938964844,0.1235935017466545,-2110.3154296875,304.1577453613281,0.8741365671157837,0.1907228082418441,0.1342356652021408,293.2426147460937,297.1499938964844,293.1499938964844,0.1897417604923248,-4024.359130859375,304.1584777832031,0.9858791828155518,0.2693017125129699,0.2559719383716583,293.3309631347656,297.1499938964844,293.1499938964844,0.0076658385805785,-2598.996337890625,300.57177734375,0.5556915402412415,0.050000000745058,0.2286434322595596,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,283.7872314453125,294.1133728027344,291.17022705078125,1.0,0.1887186020612716,0.9245152473449708,0.9245152473449708,1.0,1.0,-0.8554428815841675,0.3679789304733276,0.4874639213085174,0.1440402418375015,0.0,0.0,0.1549275815486908,25.770692825317383,25.0,-0.0058290315791964,-4643.95068359375,73.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,304.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1041929423809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224738657474517,0.122478112578392,-4.247630840836791e-06,0.0,0.0001057425906765,0.0,0.0,4.78443717956543,0.0,0.0,0.0,0.273269921541214,4.0,0.0,1.0
820080,293.2699584960937,297.1499938964844,293.1499938964844,0.0097113233059644,-604.0332641601562,302.0790405273437,0.5556915402412415,0.050000000745058,0.0457725636661052,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556915402412415,0.050000000745058,0.048200711607933,293.2244873046875,297.1499938964844,293.1499938964844,0.1235935017466545,-2110.3154296875,304.1577453613281,0.8741365671157837,0.1907228082418441,0.1342356652021408,293.2426147460937,297.1499938964844,293.1499938964844,0.1897417604923248,-4024.359130859375,304.1584777832031,0.9858791828155518,0.2693017125129699,0.2559719383716583,293.3309631347656,297.1499938964844,293.1499938964844,0.0076658385805785,-2598.996337890625,300.57177734375,0.5556915402412415,0.050000000745058,0.2286434322595596,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,283.7872314453125,294.1133728027344,291.17022705078125,1.0,0.1887186020612716,0.9245152473449708,0.9245152473449708,1.0,1.0,-0.8554428815841675,0.3679789304733276,0.4874639213085174,0.1440402418375015,0.0,0.0,0.1549275815486908,25.770692825317383,25.0,-0.0058290315791964,-4643.95068359375,73.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,304.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1041929423809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224738657474517,0.122478112578392,-4.247630840836791e-06,0.0,0.0001057425906765,0.0,0.0,4.78443717956543,0.0,0.0,0.0,0.273269921541214,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096463616937398,-601.732177734375,302.03668212890625,0.555241048336029,0.050000000745058,0.0457755513489246,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555241048336029,0.050000000745058,0.0482038594782352,293.22467041015625,297.1499938964844,293.1499938964844,0.1220583319664001,-2089.255859375,304.1577453613281,0.8705912828445435,0.1887965351343155,0.1328942775726318,293.2421569824219,297.1499938964844,293.1499938964844,0.187780812382698,-3991.112060546875,304.158935546875,0.9829798936843872,0.2670473456382751,0.2538448572158813,293.33251953125,297.1499938964844,293.1499938964844,0.0075879320502281,-2580.633056640625,300.5047302246094,0.555241048336029,0.050000000745058,0.2286583483219146,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,283.7958984375,294.1182861328125,291.1700439453125,1.0,0.188325434923172,0.9245386719703674,0.9245386719703674,1.0,1.0,-0.8513053059577942,0.3662288784980774,0.4850764572620392,0.1429938226938247,0.0,0.0,0.1522594541311264,25.80533027648925,25.0,-0.2272474318742752,-4613.7587890625,72.39094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1034065708518028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212058886885643,0.1212101280689239,-4.245492164045572e-06,0.0,0.0001049445272656,0.0,0.0,4.731283664703369,0.0,0.0,0.0,0.2730660438537597,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096463616937398,-601.732177734375,302.03668212890625,0.555241048336029,0.050000000745058,0.0457755513489246,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555241048336029,0.050000000745058,0.0482038594782352,293.22467041015625,297.1499938964844,293.1499938964844,0.1220583319664001,-2089.255859375,304.1577453613281,0.8705912828445435,0.1887965351343155,0.1328942775726318,293.2421569824219,297.1499938964844,293.1499938964844,0.187780812382698,-3991.112060546875,304.158935546875,0.9829798936843872,0.2670473456382751,0.2538448572158813,293.33251953125,297.1499938964844,293.1499938964844,0.0075879320502281,-2580.633056640625,300.5047302246094,0.555241048336029,0.050000000745058,0.2286583483219146,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,283.7958984375,294.1182861328125,291.1700439453125,1.0,0.188325434923172,0.9245386719703674,0.9245386719703674,1.0,1.0,-0.8513053059577942,0.3662288784980774,0.4850764572620392,0.1429938226938247,0.0,0.0,0.1522594541311264,25.80533027648925,25.0,-0.2272474318742752,-4613.7587890625,72.39094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1034065708518028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212058886885643,0.1212101280689239,-4.245492164045572e-06,0.0,0.0001049445272656,0.0,0.0,4.731283664703369,0.0,0.0,0.0,0.2730660438537597,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095812613144516,-599.403564453125,301.9939270019531,0.554844856262207,0.050000000745058,0.0457781925797462,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554844856262207,0.050000000745058,0.0482066385447979,293.224853515625,297.1499938964844,293.1499938964844,0.1205266192555427,-2068.185546875,304.15771484375,0.8671202063560486,0.1868703067302703,0.1315526664257049,293.2416687011719,297.1499938964844,293.1499938964844,0.185834914445877,-3958.08544921875,304.1591796875,0.9800698757171632,0.2648124694824219,0.2517361342906952,293.3340759277344,297.1499938964844,293.1499938964844,0.0075102392584085,-2562.11376953125,300.4372253417969,0.554844856262207,0.050000000745058,0.2286715507507324,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,283.8050231933594,294.1236877441406,291.169921875,1.0,0.1879197210073471,0.9245688319206238,0.9245688319206238,1.0,1.0,-0.8471866250038147,0.364486426115036,0.4827001988887787,0.1419577598571777,0.0,0.0,0.1496073901653289,25.831199645996094,25.0,-0.1901461482048034,-4583.6552734375,71.74183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,304.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026096045970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199608966708183,0.1199651360511779,-4.243407147441758e-06,0.0,0.0001041357027133,0.0,0.0,4.679197788238525,0.0,0.0,0.0,0.272866427898407,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095812613144516,-599.403564453125,301.9939270019531,0.554844856262207,0.050000000745058,0.0457781925797462,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554844856262207,0.050000000745058,0.0482066385447979,293.224853515625,297.1499938964844,293.1499938964844,0.1205266192555427,-2068.185546875,304.15771484375,0.8671202063560486,0.1868703067302703,0.1315526664257049,293.2416687011719,297.1499938964844,293.1499938964844,0.185834914445877,-3958.08544921875,304.1591796875,0.9800698757171632,0.2648124694824219,0.2517361342906952,293.3340759277344,297.1499938964844,293.1499938964844,0.0075102392584085,-2562.11376953125,300.4372253417969,0.554844856262207,0.050000000745058,0.2286715507507324,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,283.8050231933594,294.1236877441406,291.169921875,1.0,0.1879197210073471,0.9245688319206238,0.9245688319206238,1.0,1.0,-0.8471866250038147,0.364486426115036,0.4827001988887787,0.1419577598571777,0.0,0.0,0.1496073901653289,25.831199645996094,25.0,-0.1901461482048034,-4583.6552734375,71.74183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,304.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026096045970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199608966708183,0.1199651360511779,-4.243407147441758e-06,0.0,0.0001041357027133,0.0,0.0,4.679197788238525,0.0,0.0,0.0,0.272866427898407,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095159616321325,-597.0437622070312,301.9508056640625,0.5544912815093994,0.050000000745058,0.0457805581390857,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544912815093994,0.050000000745058,0.0482091344892978,293.2250061035156,297.1499938964844,293.1499938964844,0.1189976409077644,-2047.09326171875,304.1576843261719,0.8637080192565918,0.1849439293146133,0.1302106976509094,293.2411499023437,297.1499938964844,293.1499938964844,0.1839037984609604,-3925.260498046875,304.1593322753906,0.9771392345428468,0.262595921754837,0.2496444880962371,293.3356018066406,297.1499938964844,293.1499938964844,0.0074327518232166,-2543.43115234375,300.3692626953125,0.5544912815093994,0.050000000745058,0.2286833673715591,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,283.814697265625,294.1296081542969,291.169921875,1.0,0.1875047832727432,0.92459899187088,0.92459899187088,1.0,1.0,-0.8430857062339783,0.3627501130104065,0.4803355932235718,0.1409334987401962,0.0,0.0,0.1469523906707763,25.850265502929688,25.0,-0.0495409294962883,-4553.43896484375,71.09042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018121466040611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187294051051139,0.1187336444854736,-4.241360329615418e-06,0.0,0.000103326390672,0.0,0.0,4.627779960632324,0.0,0.0,0.0,0.2726695835590362,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095159616321325,-597.0437622070312,301.9508056640625,0.5544912815093994,0.050000000745058,0.0457805581390857,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544912815093994,0.050000000745058,0.0482091344892978,293.2250061035156,297.1499938964844,293.1499938964844,0.1189976409077644,-2047.09326171875,304.1576843261719,0.8637080192565918,0.1849439293146133,0.1302106976509094,293.2411499023437,297.1499938964844,293.1499938964844,0.1839037984609604,-3925.260498046875,304.1593322753906,0.9771392345428468,0.262595921754837,0.2496444880962371,293.3356018066406,297.1499938964844,293.1499938964844,0.0074327518232166,-2543.43115234375,300.3692626953125,0.5544912815093994,0.050000000745058,0.2286833673715591,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,283.814697265625,294.1296081542969,291.169921875,1.0,0.1875047832727432,0.92459899187088,0.92459899187088,1.0,1.0,-0.8430857062339783,0.3627501130104065,0.4803355932235718,0.1409334987401962,0.0,0.0,0.1469523906707763,25.850265502929688,25.0,-0.0495409294962883,-4553.43896484375,71.09042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018121466040611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187294051051139,0.1187336444854736,-4.241360329615418e-06,0.0,0.000103326390672,0.0,0.0,4.627779960632324,0.0,0.0,0.0,0.2726695835590362,4.0,0.0,1.0
820500,293.2714233398437,297.1499938964844,293.1499938964844,0.0094832368195056,-595.8519897460938,301.9291076660156,0.5543278455734253,0.050000000745058,0.0457816570997238,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543278455734253,0.050000000745058,0.0482102893292903,293.2250671386719,297.1499938964844,293.1499938964844,0.1182341501116752,-2036.538330078125,304.1576843261719,0.8620206117630005,0.1839806139469146,0.1295395642518997,293.2408752441406,297.1499938964844,293.1499938964844,0.182943969964981,-3908.92333984375,304.1593933105469,0.9756640791893004,0.2614942789077759,0.248604878783226,293.3363647460937,297.1499938964844,293.1499938964844,0.0073940954171121,-2534.031005859375,300.33514404296875,0.5543278455734253,0.050000000745058,0.2286888659000396,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,283.8197631835937,294.1327209472656,291.1699523925781,1.0,0.1872946470975875,0.9246140718460084,0.9246140718460084,1.0,1.0,-0.8410418033599854,0.3618839681148529,0.47915780544281,0.1404263079166412,0.0,0.0,0.1456192284822464,25.857702255249023,25.0,0.0311267171055078,-4538.2490234375,70.76451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014156639575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181164309382438,0.1181206703186035,-4.240347607264994e-06,0.0,0.000102924008388,0.0,0.0,4.602224349975586,0.0,0.0,0.0,0.2725718319416046,4.0,0.0,1.0
820560,293.271728515625,297.1499938964844,293.1499938964844,0.0094504505395889,-594.65185546875,301.90728759765625,0.5541719198226929,0.050000000745058,0.0457827076315879,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541719198226929,0.050000000745058,0.048211395740509,293.2251281738281,297.1499938964844,293.1499938964844,0.117471344769001,-2025.977783203125,304.1576538085937,0.860343873500824,0.1830172836780548,0.1288683116436004,293.2406005859375,297.1499938964844,293.1499938964844,0.1819880306720733,-3892.63720703125,304.159423828125,0.974181354045868,0.2603970468044281,0.2475692927837371,293.33709716796875,297.1499938964844,293.1499938964844,0.0073554790578782,-2524.587646484375,300.3009033203125,0.5541719198226929,0.050000000745058,0.2286941111087799,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,283.824951171875,294.1359558105469,291.1700134277344,1.0,0.1870831251144409,0.924637734889984,0.924637734889984,1.0,1.0,-0.8390021920204163,0.3610192835330963,0.4779829084873199,0.1399229764938354,0.0,0.0,0.1442798674106598,25.86397171020508,25.0,0.1096490398049354,-4522.990234375,70.43877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,304.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.101021833717823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175041496753692,0.1175083890557289,-4.239338977640728e-06,0.0,0.0001025243182084,0.0,0.0,4.576721668243408,0.0,0.0,0.0,0.2724743187427521,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093847308307886,-592.2281494140625,301.8633117675781,0.5538800358772278,0.050000000745058,0.0457846783101558,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538800358772278,0.050000000745058,0.0482134707272052,293.2252502441406,297.1499938964844,293.1499938964844,0.1159481480717659,-2004.8448486328125,304.1576538085937,0.8570196628570557,0.1810907125473022,0.1275257170200348,293.2400207519531,297.1499938964844,293.1499938964844,0.180088609457016,-3860.22802734375,304.1594543457031,0.9711918234825134,0.2582157254219055,0.2455104440450668,293.3385925292969,297.1499938964844,293.1499938964844,0.0072784074582159,-2505.582275390625,300.2320861816406,0.5538800358772278,0.050000000745058,0.2287039458751678,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,283.8358154296875,294.1427307128906,291.1701965332031,1.0,0.1866568177938461,0.9246851801872252,0.9246851801872252,1.0,1.0,-0.8349364995956421,0.3592933416366577,0.475643128156662,0.1389281302690506,0.0,0.0,0.1415771692991256,25.873485565185547,25.0,0.2459328472614288,-4492.2431640625,69.78864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431701660156,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002445816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162789985537529,0.1162832304835319,-4.237330813339213e-06,0.0,0.0001017355098156,0.0,0.0,4.525763988494873,0.0,0.0,0.0,0.2722795605659485,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093847308307886,-592.2281494140625,301.8633117675781,0.5538800358772278,0.050000000745058,0.0457846783101558,294.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538800358772278,0.050000000745058,0.0482134707272052,293.2252502441406,297.1499938964844,293.1499938964844,0.1159481480717659,-2004.8448486328125,304.1576538085937,0.8570196628570557,0.1810907125473022,0.1275257170200348,293.2400207519531,297.1499938964844,293.1499938964844,0.180088609457016,-3860.22802734375,304.1594543457031,0.9711918234825134,0.2582157254219055,0.2455104440450668,293.3385925292969,297.1499938964844,293.1499938964844,0.0072784074582159,-2505.582275390625,300.2320861816406,0.5538800358772278,0.050000000745058,0.2287039458751678,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,283.8358154296875,294.1427307128906,291.1701965332031,1.0,0.1866568177938461,0.9246851801872252,0.9246851801872252,1.0,1.0,-0.8349364995956421,0.3592933416366577,0.475643128156662,0.1389281302690506,0.0,0.0,0.1415771692991256,25.873485565185547,25.0,0.2459328472614288,-4492.2431640625,69.78864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431701660156,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002445816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162789985537529,0.1162832304835319,-4.237330813339213e-06,0.0,0.0001017355098156,0.0,0.0,4.525763988494873,0.0,0.0,0.0,0.2722795605659485,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093188611790537,-589.7747192382812,301.81890869140625,0.5536103248596191,0.050000000745058,0.0457865074276924,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536103248596191,0.050000000745058,0.0482153967022895,293.225341796875,297.1499938964844,293.1499938964844,0.1144285947084426,-1983.7017822265625,304.1576232910156,0.853729248046875,0.1791644692420959,0.126183196902275,293.2394714355469,297.1499938964844,293.1499938964844,0.1782058477401733,-3828.034912109375,304.159423828125,0.968167006969452,0.2560514211654663,0.2434674203395843,293.3400573730469,297.1499938964844,293.1499938964844,0.0072015724144876,-2486.42529296875,300.162841796875,0.5536103248596191,0.050000000745058,0.2287130802869796,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,283.8473205566406,294.1498107910156,291.17047119140625,1.0,0.1862275600433349,0.9247325658798218,0.9247325658798218,1.0,1.0,-0.8308886885643005,0.357571393251419,0.4733173251152038,0.1379503458738327,0.0,0.0,0.1388353854417801,25.87974166870117,25.0,0.3648622930049896,-4461.197265625,69.14136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994831398129463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150501295924186,0.1150543615221977,-4.235328106005909e-06,0.0,0.0001009627376333,0.0,0.0,4.474746227264404,0.0,0.0,0.0,0.2720847427845001,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093188611790537,-589.7747192382812,301.81890869140625,0.5536103248596191,0.050000000745058,0.0457865074276924,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536103248596191,0.050000000745058,0.0482153967022895,293.225341796875,297.1499938964844,293.1499938964844,0.1144285947084426,-1983.7017822265625,304.1576232910156,0.853729248046875,0.1791644692420959,0.126183196902275,293.2394714355469,297.1499938964844,293.1499938964844,0.1782058477401733,-3828.034912109375,304.159423828125,0.968167006969452,0.2560514211654663,0.2434674203395843,293.3400573730469,297.1499938964844,293.1499938964844,0.0072015724144876,-2486.42529296875,300.162841796875,0.5536103248596191,0.050000000745058,0.2287130802869796,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,283.8473205566406,294.1498107910156,291.17047119140625,1.0,0.1862275600433349,0.9247325658798218,0.9247325658798218,1.0,1.0,-0.8308886885643005,0.357571393251419,0.4733173251152038,0.1379503458738327,0.0,0.0,0.1388353854417801,25.87974166870117,25.0,0.3648622930049896,-4461.197265625,69.14136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994831398129463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150501295924186,0.1150543615221977,-4.235328106005909e-06,0.0,0.0001009627376333,0.0,0.0,4.474746227264404,0.0,0.0,0.0,0.2720847427845001,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092803966253995,-588.345703125,301.7904968261719,0.55388343334198,0.050000000745058,0.0457846894860267,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.55388343334198,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1135594174265861,-1971.72705078125,304.1565246582031,0.8524006605148315,0.178301453590393,0.1254249364137649,293.2336730957031,297.1499938964844,293.1499938964844,0.177044540643692,-3808.45703125,304.158203125,0.9669275879859924,0.2549681067466736,0.2422308921813964,293.3353881835937,297.1499938964844,293.1499938964844,0.0071458998136222,-2472.48876953125,300.1097412109375,0.55388343334198,0.050000000745058,0.2287039905786514,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,283.8600769042969,294.158447265625,291.16949462890625,1.0,0.1858320534229278,0.9247896075248718,0.9247896075248718,1.0,1.0,-0.8284786939620972,0.3565517961978912,0.4719268977642059,0.1373588889837265,0.0,0.0,0.13620226085186,25.8057918548584,25.0,-1.6036962270736694,-4432.712890625,68.64871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987409949302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113845370709896,0.1138496100902557,-4.233330855640816e-06,0.0,0.0001002095596049,0.0,0.0,4.424773216247559,0.0,0.0,0.0,0.2718937993049621,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092803966253995,-588.345703125,301.7904968261719,0.55388343334198,0.050000000745058,0.0457846894860267,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.55388343334198,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1135594174265861,-1971.72705078125,304.1565246582031,0.8524006605148315,0.178301453590393,0.1254249364137649,293.2336730957031,297.1499938964844,293.1499938964844,0.177044540643692,-3808.45703125,304.158203125,0.9669275879859924,0.2549681067466736,0.2422308921813964,293.3353881835937,297.1499938964844,293.1499938964844,0.0071458998136222,-2472.48876953125,300.1097412109375,0.55388343334198,0.050000000745058,0.2287039905786514,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,283.8600769042969,294.158447265625,291.16949462890625,1.0,0.1858320534229278,0.9247896075248718,0.9247896075248718,1.0,1.0,-0.8284786939620972,0.3565517961978912,0.4719268977642059,0.1373588889837265,0.0,0.0,0.13620226085186,25.8057918548584,25.0,-1.6036962270736694,-4432.712890625,68.64871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987409949302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113845370709896,0.1138496100902557,-4.233330855640816e-06,0.0,0.0001002095596049,0.0,0.0,4.424773216247559,0.0,0.0,0.0,0.2718937993049621,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092332595959305,-586.59375,301.7582092285156,0.5539883971214294,0.050000000745058,0.0457839965820312,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539883971214294,0.050000000745058,0.0482127517461776,293.2177429199219,297.1499938964844,293.1499938964844,0.1126173213124275,-1958.6453857421875,304.15594482421875,0.8506826162338257,0.177029088139534,0.124585822224617,293.2305908203125,297.1499938964844,293.1499938964844,0.1758152544498443,-3787.53759765625,304.15753173828125,0.96528160572052,0.2534727454185486,0.2408884912729263,293.3326416015625,297.1499938964844,293.1499938964844,0.0070840595290064,-2456.925048828125,300.0528259277344,0.5539883971214294,0.050000000745058,0.2287005484104156,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,283.87799072265625,294.17608642578125,291.1684265136719,1.0,0.1854628920555114,0.9248467087745668,0.9248467087745668,1.0,1.0,-0.8258548378944397,0.3554374575614929,0.4704173803329468,0.1367264688014984,0.0,0.0,0.1338583678007125,25.75997543334961,25.0,-0.9245976805686952,-4405.78369140625,68.16358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.098030649125576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127991378307342,0.1128033623099327,-4.231523234921042e-06,0.0,9.948865044862032e-05,0.0,0.0,4.381364822387695,0.0,0.0,0.0,0.271726131439209,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092332595959305,-586.59375,301.7582092285156,0.5539883971214294,0.050000000745058,0.0457839965820312,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539883971214294,0.050000000745058,0.0482127517461776,293.2177429199219,297.1499938964844,293.1499938964844,0.1126173213124275,-1958.6453857421875,304.15594482421875,0.8506826162338257,0.177029088139534,0.124585822224617,293.2305908203125,297.1499938964844,293.1499938964844,0.1758152544498443,-3787.53759765625,304.15753173828125,0.96528160572052,0.2534727454185486,0.2408884912729263,293.3326416015625,297.1499938964844,293.1499938964844,0.0070840595290064,-2456.925048828125,300.0528259277344,0.5539883971214294,0.050000000745058,0.2287005484104156,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,283.87799072265625,294.17608642578125,291.1684265136719,1.0,0.1854628920555114,0.9248467087745668,0.9248467087745668,1.0,1.0,-0.8258548378944397,0.3554374575614929,0.4704173803329468,0.1367264688014984,0.0,0.0,0.1338583678007125,25.75997543334961,25.0,-0.9245976805686952,-4405.78369140625,68.16358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.098030649125576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127991378307342,0.1128033623099327,-4.231523234921042e-06,0.0,9.948865044862032e-05,0.0,0.0,4.381364822387695,0.0,0.0,0.0,0.271726131439209,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092079490423202,-585.6298828125,301.7411804199219,0.5539684295654297,0.050000000745058,0.0457841381430625,294.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539684295654297,0.050000000745058,0.0482129007577896,293.2169494628906,297.1499938964844,293.1499938964844,0.1120774373412132,-1951.0999755859373,304.15582275390625,0.849606990814209,0.1763271242380142,0.1241087466478347,293.22955322265625,297.1499938964844,293.1499938964844,0.1751223504543304,-3775.654541015625,304.1574401855469,0.9642348289489746,0.2526604831218719,0.2401385605335235,293.331787109375,297.1499938964844,293.1499938964844,0.0070519866421818,-2448.72412109375,300.0235595703125,0.5539684295654297,0.050000000745058,0.2287012487649917,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,283.8869934082031,294.1850280761719,291.168701171875,1.0,0.1852819472551345,0.924875259399414,0.924875259399414,1.0,1.0,-0.8243834376335144,0.3548117578029632,0.4695716798305511,0.136374145746231,0.0,0.0,0.1326018571853637,25.748424530029297,25.0,-0.0087080067023634,-4391.79638671875,67.91239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,303.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976897701621055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122648641467094,0.1122690886259079,-4.230673312122235e-06,0.0,9.914269321598113e-05,0.0,0.0,4.359294891357422,0.0,0.0,0.0,0.2716418206691742,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091818831861019,-584.6298828125,301.7236328125,0.553923487663269,0.050000000745058,0.045784443616867,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.553923487663269,0.050000000745058,0.0482132248580455,293.2163391113281,297.1499938964844,293.1499938964844,0.111513040959835,-1943.1939697265625,304.1557922363281,0.8484533429145813,0.1755981296300888,0.1236100867390632,293.2286682128906,297.1499938964844,293.1499938964844,0.1744049787521362,-3763.322021484375,304.1573791503906,0.9631054997444152,0.2518259286880493,0.2393626272678375,293.3312072753906,297.1499938964844,293.1499938964844,0.0070194187574088,-2440.3427734375,299.9938049316406,0.553923487663269,0.050000000745058,0.2287027835845947,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,283.89581298828125,294.193603515625,291.1691589355469,1.0,0.1851022839546203,0.9249001741409302,0.9249001741409302,1.0,1.0,-0.8228563666343689,0.3541619479656219,0.4686944186687469,0.1360096037387848,0.0,0.0,0.1312925368547439,25.740798950195312,25.0,0.6194356083869934,-4377.29638671875,67.65851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,303.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973571389913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111706294119358,0.1117105260491371,-4.229802925692638e-06,0.0,9.880511788651349e-05,0.0,0.0,4.336256980895996,0.0,0.0,0.0,0.2715543210506439,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091281859204173,-582.558837890625,301.6872253417969,0.5537843704223633,0.050000000745058,0.0457853935658931,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537843704223633,0.050000000745058,0.0482142232358455,293.215576171875,297.1499938964844,293.1499938964844,0.1103320196270942,-1926.610595703125,304.1558532714844,0.8459774851799011,0.1740750968456268,0.1225630939006805,293.227294921875,297.1499938964844,293.1499938964844,0.1729287654161453,-3737.886962890625,304.1573791503906,0.9606705904006958,0.2501119971275329,0.2377608567476272,293.3306579589844,297.1499938964844,293.1499938964844,0.0069533130154013,-2423.216064453125,299.93292236328125,0.5537843704223633,0.050000000745058,0.2287075072526931,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,283.9128112792969,294.2096862792969,291.1700439453125,1.0,0.1847448945045471,0.9249500036239624,0.9249500036239624,1.0,1.0,-0.8196854591369629,0.3528118133544922,0.4668736159801483,0.1352560222148895,0.0,0.0,0.1285736411809921,25.73328018188477,25.0,1.1171464920043943,-4347.46630859375,67.14514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.096711553633213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105450689792633,0.1105493009090423,-4.227984391036443e-06,0.0,9.814993245527148e-05,0.0,0.0,4.28840446472168,0.0,0.0,0.0,0.2713725864887237,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091281859204173,-582.558837890625,301.6872253417969,0.5537843704223633,0.050000000745058,0.0457853935658931,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537843704223633,0.050000000745058,0.0482142232358455,293.215576171875,297.1499938964844,293.1499938964844,0.1103320196270942,-1926.610595703125,304.1558532714844,0.8459774851799011,0.1740750968456268,0.1225630939006805,293.227294921875,297.1499938964844,293.1499938964844,0.1729287654161453,-3737.886962890625,304.1573791503906,0.9606705904006958,0.2501119971275329,0.2377608567476272,293.3306579589844,297.1499938964844,293.1499938964844,0.0069533130154013,-2423.216064453125,299.93292236328125,0.5537843704223633,0.050000000745058,0.2287075072526931,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,283.9128112792969,294.2096862792969,291.1700439453125,1.0,0.1847448945045471,0.9249500036239624,0.9249500036239624,1.0,1.0,-0.8196854591369629,0.3528118133544922,0.4668736159801483,0.1352560222148895,0.0,0.0,0.1285736411809921,25.73328018188477,25.0,1.1171464920043943,-4347.46630859375,67.14514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.096711553633213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105450689792633,0.1105493009090423,-4.227984391036443e-06,0.0,9.814993245527148e-05,0.0,0.0,4.28840446472168,0.0,0.0,0.0,0.2713725864887237,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090730087831616,-580.4180908203125,301.6492919921875,0.5536044836044312,0.050000000745058,0.045786615461111,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536044836044312,0.050000000745058,0.0482155084609985,293.2152404785156,297.1499938964844,293.1499938964844,0.1090985834598541,-1909.24462890625,304.15594482421875,0.8433405756950378,0.1724831759929657,0.1214645728468895,293.2262878417969,297.1499938964844,293.1499938964844,0.1714203059673309,-3711.8369140625,304.1574401855469,0.958065927028656,0.2483592629432678,0.2361170202493667,293.3306884765625,297.1499938964844,293.1499938964844,0.006886369548738,-2405.728759765625,299.8705139160156,0.5536044836044312,0.050000000745058,0.2287136167287826,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,283.9291687011719,294.2246398925781,291.1708374023437,1.0,0.1843879073858261,0.92499977350235,0.92499977350235,1.0,1.0,-0.8164045214653015,0.3514140248298645,0.464990496635437,0.1344805061817169,0.0,0.0,0.1257524490356445,25.73214530944824,25.0,1.1122204065322876,-4317.10009765625,66.62623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960843488574028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093484163284301,0.1093526482582092,-4.226097189530265e-06,0.0,9.751339530339465e-05,0.0,0.0,4.239151477813721,0.0,0.0,0.0,0.2711852490901947,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090730087831616,-580.4180908203125,301.6492919921875,0.5536044836044312,0.050000000745058,0.045786615461111,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536044836044312,0.050000000745058,0.0482155084609985,293.2152404785156,297.1499938964844,293.1499938964844,0.1090985834598541,-1909.24462890625,304.15594482421875,0.8433405756950378,0.1724831759929657,0.1214645728468895,293.2262878417969,297.1499938964844,293.1499938964844,0.1714203059673309,-3711.8369140625,304.1574401855469,0.958065927028656,0.2483592629432678,0.2361170202493667,293.3306884765625,297.1499938964844,293.1499938964844,0.006886369548738,-2405.728759765625,299.8705139160156,0.5536044836044312,0.050000000745058,0.2287136167287826,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,283.9291687011719,294.2246398925781,291.1708374023437,1.0,0.1843879073858261,0.92499977350235,0.92499977350235,1.0,1.0,-0.8164045214653015,0.3514140248298645,0.464990496635437,0.1344805061817169,0.0,0.0,0.1257524490356445,25.73214530944824,25.0,1.1122204065322876,-4317.10009765625,66.62623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960843488574028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093484163284301,0.1093526482582092,-4.226097189530265e-06,0.0,9.751339530339465e-05,0.0,0.0,4.239151477813721,0.0,0.0,0.0,0.2711852490901947,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.0090168407186865,-578.2259521484375,301.6102294921875,0.5534021258354187,0.050000000745058,0.0457879900932312,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534021258354187,0.050000000745058,0.0482169575989246,293.2152099609375,297.1499938964844,293.1499938964844,0.1078253835439682,-1891.2742919921875,304.1560974121094,0.8405899405479431,0.1708365827798843,0.1203259155154228,293.2255249023437,297.1499938964844,293.1499938964844,0.1698949187994003,-3685.444091796875,304.1575012207031,0.9553403258323668,0.2465835660696029,0.2344484776258468,293.3311462402344,297.1499938964844,293.1499938964844,0.0068189520388841,-2387.972412109375,299.80694580078125,0.5534021258354187,0.050000000745058,0.2287205010652542,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,283.9451599121094,294.23895263671875,291.1714782714844,1.0,0.184029683470726,0.9250622391700744,0.9250622391700744,1.0,1.0,-0.8130470514297485,0.3499833345413208,0.4630637466907501,0.1336911618709564,0.0,0.0,0.1228522732853889,25.73448371887207,25.0,0.941797375679016,-4286.5146484375,66.10316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.095467172563076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081288829445838,0.1081330999732017,-4.224169970257208e-06,0.0,9.688704449217768e-05,0.0,0.0,4.189028263092041,0.0,0.0,0.0,0.2709944546222687,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.0090168407186865,-578.2259521484375,301.6102294921875,0.5534021258354187,0.050000000745058,0.0457879900932312,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534021258354187,0.050000000745058,0.0482169575989246,293.2152099609375,297.1499938964844,293.1499938964844,0.1078253835439682,-1891.2742919921875,304.1560974121094,0.8405899405479431,0.1708365827798843,0.1203259155154228,293.2255249023437,297.1499938964844,293.1499938964844,0.1698949187994003,-3685.444091796875,304.1575012207031,0.9553403258323668,0.2465835660696029,0.2344484776258468,293.3311462402344,297.1499938964844,293.1499938964844,0.0068189520388841,-2387.972412109375,299.80694580078125,0.5534021258354187,0.050000000745058,0.2287205010652542,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,283.9451599121094,294.23895263671875,291.1714782714844,1.0,0.184029683470726,0.9250622391700744,0.9250622391700744,1.0,1.0,-0.8130470514297485,0.3499833345413208,0.4630637466907501,0.1336911618709564,0.0,0.0,0.1228522732853889,25.73448371887207,25.0,0.941797375679016,-4286.5146484375,66.10316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.095467172563076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081288829445838,0.1081330999732017,-4.224169970257208e-06,0.0,9.688704449217768e-05,0.0,0.0,4.189028263092041,0.0,0.0,0.0,0.2709944546222687,4.0,0.0,1.0
821580,293.26251220703125,297.1499938964844,293.1499938964844,0.0089599611237645,-575.9915161132812,301.5702514648437,0.5531873106956482,0.050000000745058,0.0457894541323185,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531873106956482,0.050000000745058,0.0482184998691082,293.2154235839844,297.1499938964844,293.1499938964844,0.106518879532814,-1872.7880859375,304.15625,0.8377499580383301,0.1691428124904632,0.1191532239317894,293.22491455078125,297.1499938964844,293.1499938964844,0.1683606803417205,-3658.84912109375,304.1575622558594,0.9525219798088074,0.2447941154241562,0.2327650040388107,293.3318786621094,297.1499938964844,293.1499938964844,0.0067512607201933,-2369.9931640625,299.7424011230469,0.5531873106956482,0.050000000745058,0.2287278026342392,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,283.9609069824219,294.2529296875,291.1720275878906,1.0,0.1836693584918975,0.9251247048377992,0.9251247048377992,1.0,1.0,-0.8096315860748291,0.3485273718833923,0.4611042141914367,0.132891908288002,0.0,0.0,0.1198878213763237,25.738710403442383,25.0,0.7825365662574768,-4255.8916015625,65.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948531851172447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068947315216064,0.1068989485502243,-4.222219558869256e-06,0.0,9.626392420614138e-05,0.0,0.0,4.138382434844971,0.0,0.0,0.0,0.2708016037940979,4.0,0.0,1.0
821640,293.26251220703125,297.1499938964844,293.1499938964844,0.0089599611237645,-575.9915161132812,301.5702514648437,0.5531873106956482,0.050000000745058,0.0457894541323185,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531873106956482,0.050000000745058,0.0482184998691082,293.2154235839844,297.1499938964844,293.1499938964844,0.106518879532814,-1872.7880859375,304.15625,0.8377499580383301,0.1691428124904632,0.1191532239317894,293.22491455078125,297.1499938964844,293.1499938964844,0.1683606803417205,-3658.84912109375,304.1575622558594,0.9525219798088074,0.2447941154241562,0.2327650040388107,293.3318786621094,297.1499938964844,293.1499938964844,0.0067512607201933,-2369.9931640625,299.7424011230469,0.5531873106956482,0.050000000745058,0.2287278026342392,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,283.9609069824219,294.2529296875,291.1720275878906,1.0,0.1836693584918975,0.9251247048377992,0.9251247048377992,1.0,1.0,-0.8096315860748291,0.3485273718833923,0.4611042141914367,0.132891908288002,0.0,0.0,0.1198878213763237,25.738710403442383,25.0,0.7825365662574768,-4255.8916015625,65.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948531851172447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068947315216064,0.1068989485502243,-4.222219558869256e-06,0.0,9.626392420614138e-05,0.0,0.0,4.138382434844971,0.0,0.0,0.0,0.2708016037940979,4.0,0.0,1.0
