time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089312894269824,-574.8590698242188,301.5499572753906,0.5530771017074585,0.050000000745058,0.0457902066409587,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530771017074585,0.050000000745058,0.0482192933559417,293.2156066894531,297.1499938964844,293.1499938964844,0.1058536767959594,-1863.35791015625,304.15631103515625,0.8362993597984314,0.1682788580656051,0.1185547336935997,293.2246398925781,297.1499938964844,293.1499938964844,0.167591705918312,-3645.501220703125,304.1575927734375,0.9510839581489564,0.2438961565494537,0.2319196760654449,293.33233642578125,297.1499938964844,293.1499938964844,0.0067173326388001,-2360.922607421875,299.7098083496094,0.5530771017074585,0.050000000745058,0.22873155772686,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,283.96875,294.2598571777344,291.1722717285156,1.0,0.1834882199764251,0.9251558780670166,0.9251558780670166,1.0,1.0,-0.8079051375389099,0.3477912545204162,0.4601138830184936,0.1324892491102218,0.0,0.0,0.1183816194534301,25.74123764038086,25.0,0.7333504557609558,-4240.5830078125,65.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945454984903335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062729358673095,0.1062771528959274,-4.2212391235807445e-06,0.0,9.595166193321349e-05,0.0,0.0,4.112897396087647,0.0,0.0,0.0,0.2707045674324035,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089025096967816,-573.718017578125,301.52947998046875,0.5529657602310181,0.050000000745058,0.0457909666001796,294.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529657602310181,0.050000000745058,0.0482200942933559,293.2158203125,297.1499938964844,293.1499938964844,0.1051812320947647,-1853.8123779296875,304.1563720703125,0.8348304033279419,0.1674045175313949,0.1179488599300384,293.22442626953125,297.1499938964844,293.1499938964844,0.1668222397565841,-3632.131591796875,304.1575927734375,0.9496296644210817,0.2429970353841781,0.2310729324817657,293.33282470703125,297.1499938964844,293.1499938964844,0.0066833910532295,-2351.807861328125,299.6770324707031,0.5529657602310181,0.050000000745058,0.2287353575229644,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,283.9765930175781,294.2667541503906,291.1725158691406,1.0,0.1833063960075378,0.9251951575279236,0.9251951575279236,1.0,1.0,-0.8061681985855103,0.3470507562160492,0.4591174125671386,0.1320852041244506,0.0,0.0,0.1168598160147667,25.74391365051269,25.0,0.7038190364837646,-4225.28076171875,65.04749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942364856600761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056483685970306,0.1056525856256485,-4.220255505060777e-06,0.0,9.563804633216932e-05,0.0,0.0,4.087319374084473,0.0,0.0,0.0,0.2706071734428406,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088446624577045,-571.41064453125,301.48809814453125,0.5527412295341492,0.050000000745058,0.0457925014197826,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527412295341492,0.050000000745058,0.0482217110693454,293.21636962890625,297.1499938964844,293.1499938964844,0.1038152202963829,-1834.3822021484373,304.1565246582031,0.831838071346283,0.1656249314546585,0.116715557873249,293.2239990234375,297.1499938964844,293.1499938964844,0.1652831584215164,-3605.3515625,304.1576232910156,0.9466782212257384,0.2411968410015106,0.2293770462274551,293.3338623046875,297.1499938964844,293.1499938964844,0.006615481339395,-2333.447509765625,299.61102294921875,0.5527412295341492,0.050000000745058,0.2287430316209793,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,283.99224853515625,294.2807006835937,291.1730041503906,1.0,0.1829406917095184,0.9252736568450928,0.9252736568450928,1.0,1.0,-0.8026657104492188,0.3455573916435241,0.4571082890033722,0.1312730312347412,0.0,0.0,0.1137674748897552,25.74951934814453,25.0,0.6947447657585144,-4194.67236328125,64.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936125591397285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043906882405281,0.1043949052691459,-4.218280992063228e-06,0.0,9.50048488448374e-05,0.0,0.0,4.035879135131836,0.0,0.0,0.0,0.2704113125801086,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088446624577045,-571.41064453125,301.48809814453125,0.5527412295341492,0.050000000745058,0.0457925014197826,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527412295341492,0.050000000745058,0.0482217110693454,293.21636962890625,297.1499938964844,293.1499938964844,0.1038152202963829,-1834.3822021484373,304.1565246582031,0.831838071346283,0.1656249314546585,0.116715557873249,293.2239990234375,297.1499938964844,293.1499938964844,0.1652831584215164,-3605.3515625,304.1576232910156,0.9466782212257384,0.2411968410015106,0.2293770462274551,293.3338623046875,297.1499938964844,293.1499938964844,0.006615481339395,-2333.447509765625,299.61102294921875,0.5527412295341492,0.050000000745058,0.2287430316209793,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,283.99224853515625,294.2807006835937,291.1730041503906,1.0,0.1829406917095184,0.9252736568450928,0.9252736568450928,1.0,1.0,-0.8026657104492188,0.3455573916435241,0.4571082890033722,0.1312730312347412,0.0,0.0,0.1137674748897552,25.74951934814453,25.0,0.6947447657585144,-4194.67236328125,64.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936125591397285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043906882405281,0.1043949052691459,-4.218280992063228e-06,0.0,9.50048488448374e-05,0.0,0.0,4.035879135131836,0.0,0.0,0.0,0.2704113125801086,4.0,0.0,1.0
821940,293.2649841308594,297.1499938964844,293.1499938964844,0.0087864873930811,-569.0709228515625,301.4461364746094,0.5525150895118713,0.050000000745058,0.0457940548658371,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525150895118713,0.050000000745058,0.0482233427464962,293.2170715332031,297.1499938964844,293.1499938964844,0.1024206727743148,-1814.4903564453125,304.1566772460937,0.8287685513496399,0.1638034284114837,0.115453116595745,293.2236328125,297.1499938964844,293.1499938964844,0.1637453138828277,-3578.540283203125,304.1576538085937,0.9436763525009156,0.239395871758461,0.2276798486709594,293.3349914550781,297.1499938964844,293.1499938964844,0.0065475679002702,-2314.91796875,299.54443359375,0.5525150895118713,0.050000000745058,0.2287507802248001,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,284.0079650878906,294.2947998046875,291.17352294921875,1.0,0.1825721859931945,0.925352156162262,0.925352156162262,1.0,1.0,-0.7991268038749695,0.3440482020378113,0.4550785720348358,0.1304556727409362,0.0,0.0,0.1106042712926864,25.75531578063965,25.0,0.7332547307014465,-4164.0087890625,63.98246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,303.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929782912135124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031201183795929,0.1031243354082107,-4.216294655634556e-06,0.0,9.43611448747106e-05,0.0,0.0,3.984000205993652,0.0,0.0,0.0,0.2702138721942901,4.0,0.0,1.0
822000,293.2649841308594,297.1499938964844,293.1499938964844,0.0087864873930811,-569.0709228515625,301.4461364746094,0.5525150895118713,0.050000000745058,0.0457940548658371,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525150895118713,0.050000000745058,0.0482233427464962,293.2170715332031,297.1499938964844,293.1499938964844,0.1024206727743148,-1814.4903564453125,304.1566772460937,0.8287685513496399,0.1638034284114837,0.115453116595745,293.2236328125,297.1499938964844,293.1499938964844,0.1637453138828277,-3578.540283203125,304.1576538085937,0.9436763525009156,0.239395871758461,0.2276798486709594,293.3349914550781,297.1499938964844,293.1499938964844,0.0065475679002702,-2314.91796875,299.54443359375,0.5525150895118713,0.050000000745058,0.2287507802248001,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,284.0079650878906,294.2947998046875,291.17352294921875,1.0,0.1825721859931945,0.925352156162262,0.925352156162262,1.0,1.0,-0.7991268038749695,0.3440482020378113,0.4550785720348358,0.1304556727409362,0.0,0.0,0.1106042712926864,25.75531578063965,25.0,0.7332547307014465,-4164.0087890625,63.98246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,303.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929782912135124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031201183795929,0.1031243354082107,-4.216294655634556e-06,0.0,9.43611448747106e-05,0.0,0.0,3.984000205993652,0.0,0.0,0.0,0.2702138721942901,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087280478328466,-566.7007446289062,301.4036560058594,0.5522878170013428,0.050000000745058,0.0457956157624721,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522878170013428,0.050000000745058,0.0482249893248081,293.2178649902344,297.1499938964844,293.1499938964844,0.1009965538978576,-1794.1173095703125,304.1568298339844,0.8256122469902039,0.1619381159543991,0.1141603365540504,293.2232971191406,297.1499938964844,293.1499938964844,0.1622103303670883,-3551.72509765625,304.1576538085937,0.9406313300132751,0.2375959306955337,0.2259831428527832,293.3362121582031,297.1499938964844,293.1499938964844,0.006479691248387,-2296.229736328125,299.477294921875,0.5522878170013428,0.050000000745058,0.2287585884332656,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,284.0237731933594,294.3091735839844,291.1741027832031,1.0,0.1822007894515991,0.9254410862922668,0.9254410862922668,1.0,1.0,-0.795552134513855,0.3425238728523254,0.4530282914638519,0.1296334862709045,0.0,0.0,0.1073633432388305,25.761207580566406,25.0,0.7825043797492981,-4133.22119140625,63.44700241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923311561346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018345654010772,0.1018387824296951,-4.214293312543305e-06,0.0,9.370438783662394e-05,0.0,0.0,3.93159818649292,0.0,0.0,0.0,0.2700147330760956,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087280478328466,-566.7007446289062,301.4036560058594,0.5522878170013428,0.050000000745058,0.0457956157624721,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522878170013428,0.050000000745058,0.0482249893248081,293.2178649902344,297.1499938964844,293.1499938964844,0.1009965538978576,-1794.1173095703125,304.1568298339844,0.8256122469902039,0.1619381159543991,0.1141603365540504,293.2232971191406,297.1499938964844,293.1499938964844,0.1622103303670883,-3551.72509765625,304.1576538085937,0.9406313300132751,0.2375959306955337,0.2259831428527832,293.3362121582031,297.1499938964844,293.1499938964844,0.006479691248387,-2296.229736328125,299.477294921875,0.5522878170013428,0.050000000745058,0.2287585884332656,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,284.0237731933594,294.3091735839844,291.1741027832031,1.0,0.1822007894515991,0.9254410862922668,0.9254410862922668,1.0,1.0,-0.795552134513855,0.3425238728523254,0.4530282914638519,0.1296334862709045,0.0,0.0,0.1073633432388305,25.761207580566406,25.0,0.7825043797492981,-4133.22119140625,63.44700241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923311561346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018345654010772,0.1018387824296951,-4.214293312543305e-06,0.0,9.370438783662394e-05,0.0,0.0,3.93159818649292,0.0,0.0,0.0,0.2700147330760956,4.0,0.0,1.0
822180,293.2670593261719,297.1499938964844,293.1499938964844,0.0086694005876779,-564.3023681640625,301.3606872558594,0.5520596504211426,0.050000000745058,0.0457971915602684,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520596504211426,0.050000000745058,0.0482266470789909,293.21881103515625,297.1499938964844,293.1499938964844,0.0995419770479202,-1773.245849609375,304.156982421875,0.8223556876182556,0.1600271463394165,0.1128359735012054,293.2230224609375,297.1499938964844,293.1499938964844,0.1606796234846115,-3524.930419921875,304.1576538085937,0.9375499486923218,0.2357982248067855,0.2242882549762725,293.3374328613281,297.1499938964844,293.1499938964844,0.0064118821173906,-2277.391845703125,299.4096374511719,0.5520596504211426,0.050000000745058,0.2287664413452148,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,284.0397033691406,294.32391357421875,291.1746826171875,1.0,0.1818264722824096,0.9255300760269164,0.9255300760269164,1.0,1.0,-0.7919418811798096,0.3409841954708099,0.4509576857089996,0.1288061439990997,0.0,0.0,0.1040414124727249,25.767162322998047,25.0,0.8214232921600342,-4102.26416015625,62.90964126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916696041822433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005334258079528,0.1005376353859901,-4.212275598547421e-06,0.0,9.303299884777516e-05,0.0,0.0,3.878651142120361,0.0,0.0,0.0,0.2698138654232025,4.0,0.0,1.0
822240,293.2670593261719,297.1499938964844,293.1499938964844,0.0086694005876779,-564.3023681640625,301.3606872558594,0.5520596504211426,0.050000000745058,0.0457971915602684,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520596504211426,0.050000000745058,0.0482266470789909,293.21881103515625,297.1499938964844,293.1499938964844,0.0995419770479202,-1773.245849609375,304.156982421875,0.8223556876182556,0.1600271463394165,0.1128359735012054,293.2230224609375,297.1499938964844,293.1499938964844,0.1606796234846115,-3524.930419921875,304.1576538085937,0.9375499486923218,0.2357982248067855,0.2242882549762725,293.3374328613281,297.1499938964844,293.1499938964844,0.0064118821173906,-2277.391845703125,299.4096374511719,0.5520596504211426,0.050000000745058,0.2287664413452148,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,284.0397033691406,294.32391357421875,291.1746826171875,1.0,0.1818264722824096,0.9255300760269164,0.9255300760269164,1.0,1.0,-0.7919418811798096,0.3409841954708099,0.4509576857089996,0.1288061439990997,0.0,0.0,0.1040414124727249,25.767162322998047,25.0,0.8214232921600342,-4102.26416015625,62.90964126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916696041822433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005334258079528,0.1005376353859901,-4.212275598547421e-06,0.0,9.303299884777516e-05,0.0,0.0,3.878651142120361,0.0,0.0,0.0,0.2698138654232025,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.0086400127038359,-563.093017578125,301.33905029296875,0.5519452095031738,0.050000000745058,0.0457979813218116,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519452095031738,0.050000000745058,0.0482274778187274,293.2193298339844,297.1499938964844,293.1499938964844,0.0988027527928352,-1762.6151123046875,304.15704345703125,0.8206841349601746,0.1590536683797836,0.1121614053845405,293.2228698730469,297.1499938964844,293.1499938964844,0.1599161922931671,-3511.546142578125,304.1576538085937,0.9359975457191468,0.2349004596471786,0.2234417647123336,293.33807373046875,297.1499938964844,293.1499938964844,0.0063780108466744,-2267.919189453125,299.3756408691406,0.5519452095031738,0.050000000745058,0.2287703901529312,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,284.0476989746094,294.3314208984375,291.17498779296875,1.0,0.1816381961107254,0.925574541091919,0.925574541091919,1.0,1.0,-0.7901230454444885,0.3402084708213806,0.4499145746231079,0.1283904463052749,0.0,0.0,0.1023493260145187,25.770166397094727,25.0,0.8345497846603394,-4086.709228515625,62.640235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913331359624862,0.0,0.0,0.0,0.0,1.0,2.092810609610752e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998769029974937,0.0998855531215667,-8.649793016957119e-06,0.0,9.26915236050263e-05,0.0,0.0,3.8521382808685294,0.0,0.0,0.0,0.2697132527828216,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086106015369296,-561.8778686523438,301.3172912597656,0.551830530166626,0.050000000745058,0.0457987748086452,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551830530166626,0.050000000745058,0.0482283122837543,293.2198791503906,297.1499938964844,293.1499938964844,0.0980560109019279,-1751.8616943359375,304.1571350097656,0.8189817667007446,0.1580689996480941,0.1114790141582489,293.2227478027344,297.1499938964844,293.1499938964844,0.1591541022062301,-3498.171630859375,304.1576538085937,0.9344383478164672,0.2340034544467926,0.2225959151983261,293.3387145996094,297.1499938964844,293.1499938964844,0.006344171706587,-2258.4140625,299.3415222167969,0.551830530166626,0.050000000745058,0.2287743538618087,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,284.0557556152344,294.3390197753906,291.17529296875,1.0,0.1814492344856262,0.9256247878074646,0.9256247878074646,1.0,1.0,-0.7882956266403198,0.3394292294979095,0.4488663971424103,0.1279736310243606,0.0,0.0,0.1006382405757904,25.7731876373291,25.0,0.8421709537506104,-4071.108154296875,62.37043380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0909931510686874,0.0,0.0,0.0,0.0,1.0,0.0001258775009773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992169007658958,0.0992716327309608,-5.472800330608152e-05,0.0,9.23464831430465e-05,0.0,0.0,3.827110528945923,0.0,0.0,0.0,0.2696161568164825,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085516972467303,-559.4292602539062,301.2734375,0.551600456237793,0.050000000745058,0.0458003692328929,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551600456237793,0.050000000745058,0.0482299923896789,293.2210388183594,297.1499938964844,293.1499938964844,0.0965372696518898,-1729.9522705078125,304.15728759765625,0.8154677748680115,0.1560622751712799,0.110088437795639,293.2225036621094,297.1499938964844,293.1499938964844,0.1576345711946487,-3471.463623046875,304.1576232910156,0.9313031435012816,0.2322121262550354,0.2209066450595855,293.3399658203125,297.1499938964844,293.1499938964844,0.0062765823677182,-2239.305419921875,299.2728881835937,0.551600456237793,0.050000000745058,0.2287823259830474,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,284.0719299316406,294.3545227050781,291.1758728027344,1.0,0.1810690611600875,0.925725281238556,0.925725281238556,1.0,1.0,-0.7846128344535828,0.3378588259220123,0.4467540383338928,0.127135768532753,0.0,0.0,0.0971565023064613,25.779300689697266,25.0,0.831994354724884,-4039.723876953125,61.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.0903019309043884,0.0,0.0,0.0,0.0,1.0,0.0004634766955859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978849828243255,0.0983571484684944,-0.0004721636069007,0.0,9.164497896563262e-05,0.0,0.0,3.789239883422852,0.0,0.0,0.0,0.2694525420665741,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085516972467303,-559.4292602539062,301.2734375,0.551600456237793,0.050000000745058,0.0458003692328929,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551600456237793,0.050000000745058,0.0482299923896789,293.2210388183594,297.1499938964844,293.1499938964844,0.0965372696518898,-1729.9522705078125,304.15728759765625,0.8154677748680115,0.1560622751712799,0.110088437795639,293.2225036621094,297.1499938964844,293.1499938964844,0.1576345711946487,-3471.463623046875,304.1576232910156,0.9313031435012816,0.2322121262550354,0.2209066450595855,293.3399658203125,297.1499938964844,293.1499938964844,0.0062765823677182,-2239.305419921875,299.2728881835937,0.551600456237793,0.050000000745058,0.2287823259830474,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,284.0719299316406,294.3545227050781,291.1758728027344,1.0,0.1810690611600875,0.925725281238556,0.925725281238556,1.0,1.0,-0.7846128344535828,0.3378588259220123,0.4467540383338928,0.127135768532753,0.0,0.0,0.0971565023064613,25.779300689697266,25.0,0.831994354724884,-4039.723876953125,61.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.0903019309043884,0.0,0.0,0.0,0.0,1.0,0.0004634766955859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978849828243255,0.0983571484684944,-0.0004721636069007,0.0,9.164497896563262e-05,0.0,0.0,3.789239883422852,0.0,0.0,0.0,0.2694525420665741,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084927110001444,-556.9577026367188,301.2291259765625,0.5513690710067749,0.050000000745058,0.0458019748330116,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513690710067749,0.050000000745058,0.0482316836714744,293.2223205566406,297.1499938964844,293.1499938964844,0.0949833989143371,-1707.4921875,304.1574401855469,0.8117818236351013,0.1540045738220214,0.1086625009775161,293.2222595214844,297.1499938964844,293.1499938964844,0.1561216413974762,-3444.81640625,304.1576232910156,0.928151309490204,0.2304246127605438,0.2192208468914032,293.3412780761719,297.1499938964844,293.1499938964844,0.0062091215513646,-2220.0693359375,299.20379638671875,0.5513690710067749,0.050000000745058,0.2287903428077697,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,284.0882263183594,294.3704528808594,291.17645263671875,1.0,0.1806858479976654,0.9258257150650024,0.9258257150650024,1.0,1.0,-0.7808918356895447,0.3362721502780914,0.4446197152137756,0.1262919306755066,0.0,0.0,0.0935991778969764,25.78552627563477,25.0,0.806968092918396,-4008.13671875,61.28642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0895962864160537,0.0,0.0,0.0,0.0,1.0,0.0008643015171401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965406373143196,0.098040722310543,-0.0015000854618847,0.0,9.09288428374566e-05,0.0,0.0,3.774715423583984,0.0,0.0,0.0,0.2693491280078888,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084927110001444,-556.9577026367188,301.2291259765625,0.5513690710067749,0.050000000745058,0.0458019748330116,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513690710067749,0.050000000745058,0.0482316836714744,293.2223205566406,297.1499938964844,293.1499938964844,0.0949833989143371,-1707.4921875,304.1574401855469,0.8117818236351013,0.1540045738220214,0.1086625009775161,293.2222595214844,297.1499938964844,293.1499938964844,0.1561216413974762,-3444.81640625,304.1576232910156,0.928151309490204,0.2304246127605438,0.2192208468914032,293.3412780761719,297.1499938964844,293.1499938964844,0.0062091215513646,-2220.0693359375,299.20379638671875,0.5513690710067749,0.050000000745058,0.2287903428077697,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,284.0882263183594,294.3704528808594,291.17645263671875,1.0,0.1806858479976654,0.9258257150650024,0.9258257150650024,1.0,1.0,-0.7808918356895447,0.3362721502780914,0.4446197152137756,0.1262919306755066,0.0,0.0,0.0935991778969764,25.78552627563477,25.0,0.806968092918396,-4008.13671875,61.28642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0895962864160537,0.0,0.0,0.0,0.0,1.0,0.0008643015171401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965406373143196,0.098040722310543,-0.0015000854618847,0.0,9.09288428374566e-05,0.0,0.0,3.774715423583984,0.0,0.0,0.0,0.2693491280078888,4.0,0.0,1.0
822660,293.2715759277344,297.1499938964844,293.1499938964844,0.0084336511790752,-554.4630126953125,301.1844177246094,0.5511364340782166,0.050000000745058,0.0458035953342914,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511364340782166,0.050000000745058,0.0482333898544311,293.22369384765625,297.1499938964844,293.1499938964844,0.0933921858668327,-1684.4591064453125,304.1576232910156,0.8078832626342773,0.1518941521644592,0.1071998551487922,293.2220153808594,297.1499938964844,293.1499938964844,0.1546155512332916,-3418.234130859375,304.1575927734375,0.924991011619568,0.2286413311958313,0.2175388783216476,293.34259033203125,297.1499938964844,293.1499938964844,0.006141785532236,-2200.704833984375,299.1342468261719,0.5511364340782166,0.050000000745058,0.228798434138298,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,284.1046447753906,294.38677978515625,291.1770324707031,1.0,0.1802995204925537,0.9259364604949952,0.9259364604949952,1.0,1.0,-0.7771315574645996,0.3346690535545349,0.4424625039100647,0.1254421025514602,0.0,0.0,0.0899665802717208,25.7918643951416,25.0,0.7921435236930847,-3976.392822265625,60.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0888773947954177,0.0,0.0,0.0,0.0,1.0,0.0012368748430162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951878353953361,0.0981584563851356,-0.0029706223867833,0.0,9.019925346365198e-05,0.0,0.0,3.777273416519165,0.0,0.0,0.0,0.2692930698394775,4.0,0.0,1.0
822720,293.2715759277344,297.1499938964844,293.1499938964844,0.0084336511790752,-554.4630126953125,301.1844177246094,0.5511364340782166,0.050000000745058,0.0458035953342914,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511364340782166,0.050000000745058,0.0482333898544311,293.22369384765625,297.1499938964844,293.1499938964844,0.0933921858668327,-1684.4591064453125,304.1576232910156,0.8078832626342773,0.1518941521644592,0.1071998551487922,293.2220153808594,297.1499938964844,293.1499938964844,0.1546155512332916,-3418.234130859375,304.1575927734375,0.924991011619568,0.2286413311958313,0.2175388783216476,293.34259033203125,297.1499938964844,293.1499938964844,0.006141785532236,-2200.704833984375,299.1342468261719,0.5511364340782166,0.050000000745058,0.228798434138298,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,284.1046447753906,294.38677978515625,291.1770324707031,1.0,0.1802995204925537,0.9259364604949952,0.9259364604949952,1.0,1.0,-0.7771315574645996,0.3346690535545349,0.4424625039100647,0.1254421025514602,0.0,0.0,0.0899665802717208,25.7918643951416,25.0,0.7921435236930847,-3976.392822265625,60.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0888773947954177,0.0,0.0,0.0,0.0,1.0,0.0012368748430162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951878353953361,0.0981584563851356,-0.0029706223867833,0.0,9.019925346365198e-05,0.0,0.0,3.777273416519165,0.0,0.0,0.0,0.2692930698394775,4.0,0.0,1.0
822780,293.2727355957031,297.1499938964844,293.1499938964844,0.0083745289593935,-551.9452514648438,301.1392517089844,0.5509026646614075,0.050000000745058,0.0458052270114421,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509026646614075,0.050000000745058,0.0482351072132587,293.22515869140625,297.1499938964844,293.1499938964844,0.0917621850967407,-1660.84326171875,304.15777587890625,0.8037359118461609,0.1497303396463394,0.1056999489665031,293.2218017578125,297.1499938964844,293.1499938964844,0.1531164795160293,-3391.7197265625,304.1575622558594,0.9218317866325378,0.2268625646829605,0.2158610820770263,293.3438720703125,297.1499938964844,293.1499938964844,0.0060745729133486,-2181.211669921875,299.064208984375,0.5509026646614075,0.050000000745058,0.228806585073471,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,284.12115478515625,294.40350341796875,291.1775817871094,1.0,0.1799099892377853,0.926047146320343,0.926047146320343,1.0,1.0,-0.7733316421508789,0.3330491781234741,0.4402824342250824,0.1245858892798423,0.0,0.0,0.0862581431865692,25.79828643798828,25.0,0.7818997502326965,-3944.490966796875,60.19442367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0881473124027252,0.0,0.0,0.0,0.0,1.0,0.0015514816623181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938278287649154,0.0984207689762115,-0.0045929392799735,0.0,8.945832087192684e-05,0.0,0.0,3.785610914230346,0.0,0.0,0.0,0.2692550122737884,4.0,0.0,1.0
822840,293.2727355957031,297.1499938964844,293.1499938964844,0.0083745289593935,-551.9452514648438,301.1392517089844,0.5509026646614075,0.050000000745058,0.0458052270114421,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509026646614075,0.050000000745058,0.0482351072132587,293.22515869140625,297.1499938964844,293.1499938964844,0.0917621850967407,-1660.84326171875,304.15777587890625,0.8037359118461609,0.1497303396463394,0.1056999489665031,293.2218017578125,297.1499938964844,293.1499938964844,0.1531164795160293,-3391.7197265625,304.1575622558594,0.9218317866325378,0.2268625646829605,0.2158610820770263,293.3438720703125,297.1499938964844,293.1499938964844,0.0060745729133486,-2181.211669921875,299.064208984375,0.5509026646614075,0.050000000745058,0.228806585073471,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,284.12115478515625,294.40350341796875,291.1775817871094,1.0,0.1799099892377853,0.926047146320343,0.926047146320343,1.0,1.0,-0.7733316421508789,0.3330491781234741,0.4402824342250824,0.1245858892798423,0.0,0.0,0.0862581431865692,25.79828643798828,25.0,0.7818997502326965,-3944.490966796875,60.19442367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0881473124027252,0.0,0.0,0.0,0.0,1.0,0.0015514816623181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938278287649154,0.0984207689762115,-0.0045929392799735,0.0,8.945832087192684e-05,0.0,0.0,3.785610914230346,0.0,0.0,0.0,0.2692550122737884,4.0,0.0,1.0
822900,293.2733154296875,297.1499938964844,293.1499938964844,0.0083449622616171,-550.678466796875,301.1165466308594,0.5507855415344238,0.050000000745058,0.0458060465753078,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507855415344238,0.050000000745058,0.0482359714806079,293.22589111328125,297.1499938964844,293.1499938964844,0.090933084487915,-1648.8271484375,304.1578674316406,0.8015984892845154,0.1486292779445648,0.1049366667866706,293.2216796875,297.1499938964844,293.1499938964844,0.1523695737123489,-3378.48779296875,304.15753173828125,0.9202556610107422,0.2259747982025146,0.2150236964225769,293.34454345703125,297.1499938964844,293.1499938964844,0.0060410290025174,-2171.421875,299.0290222167969,0.5507855415344238,0.050000000745058,0.2288106828927993,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,284.12945556640625,294.4120178222656,291.1778564453125,1.0,0.1797140836715698,0.9261025190353394,0.9261025190353394,1.0,1.0,-0.771417498588562,0.3322333097457886,0.4391842186450958,0.1241555288434028,0.0,0.0,0.0843773782253265,25.80151557922364,25.0,0.7755817770957947,-3928.488525390625,59.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0877789333462715,0.0,0.0,0.0,0.0,1.0,0.0016889638500288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931457579135894,0.0985546112060546,-0.0054088518954813,0.0,8.908446034183726e-05,0.0,0.0,3.789912462234497,0.0,0.0,0.0,0.2692370414733886,4.0,0.0,1.0
822960,293.2738952636719,297.1499938964844,293.1499938964844,0.0083153834566473,-549.4059448242188,301.0937194824219,0.5506680607795715,0.050000000745058,0.0458068698644638,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506680607795715,0.050000000745058,0.0482368394732475,293.2266845703125,297.1499938964844,293.1499938964844,0.0900935605168342,-1636.65966796875,304.157958984375,0.7994239926338196,0.1475146412849426,0.1041636914014816,293.2215881347656,297.1499938964844,293.1499938964844,0.1516245156526565,-3365.274658203125,304.15753173828125,0.918683648109436,0.2250882685184478,0.2141874134540558,293.3451843261719,297.1499938964844,293.1499938964844,0.0060075093060731,-2161.5986328125,298.99371337890625,0.5506680607795715,0.050000000745058,0.2288147956132888,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,284.13775634765625,294.4206237792969,291.1781311035156,1.0,0.1795173436403274,0.9261651635169984,0.9261651635169984,1.0,1.0,-0.7694931030273438,0.3314132690429687,0.4380798637866974,0.1237236484885215,0.0,0.0,0.082477681338787,25.804759979248047,25.0,0.7655044794082642,-3912.44189453125,59.645626068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874085426330566,0.0,0.0,0.0,0.0,1.0,0.0018147630617022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924619138240814,0.0986729264259338,-0.0062110172584652,0.0,8.87085625436157e-05,0.0,0.0,3.793617486953736,0.0,0.0,0.0,0.2692177593708038,4.0,0.0,1.0
823020,293.2750549316406,297.1499938964844,293.1499938964844,0.0082562305033206,-546.8460083007812,301.0477600097656,0.5504329800605774,0.050000000745058,0.0458085164427757,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504329800605774,0.050000000745058,0.0482385754585266,293.228271484375,297.1499938964844,293.1499938964844,0.0883859246969223,-1611.91748046875,304.1581726074219,0.7949730157852173,0.1452479511499405,0.1025915667414665,293.22137451171875,297.1499938964844,293.1499938964844,0.1501400470733642,-3338.906494140625,304.1575012207031,0.9155585765838624,0.223318725824356,0.212518110871315,293.34649658203125,297.1499938964844,293.1499938964844,0.0059405909851193,-2141.866943359375,298.9227905273437,0.5504329800605774,0.050000000745058,0.228823035955429,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,284.1543273925781,294.43804931640625,291.1786499023437,1.0,0.17912158370018,0.9262903928756714,0.9262903928756714,1.0,1.0,-0.7656168937683105,0.3297617137432098,0.4358551800251007,0.1228555291891098,0.0,0.0,0.0786289796233177,25.81121635437012,25.0,0.7278079390525818,-3880.26123046875,59.095157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866633430123329,0.0,0.0,0.0,0.0,1.0,0.0020399577915668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910912826657295,0.0988670065999031,-0.0077757183462381,0.0,8.795227768132463e-05,0.0,0.0,3.7993686199188232,0.0,0.0,0.0,0.2691749930381775,4.0,0.0,1.0
823080,293.2750549316406,297.1499938964844,293.1499938964844,0.0082562305033206,-546.8460083007812,301.0477600097656,0.5504329800605774,0.050000000745058,0.0458085164427757,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504329800605774,0.050000000745058,0.0482385754585266,293.228271484375,297.1499938964844,293.1499938964844,0.0883859246969223,-1611.91748046875,304.1581726074219,0.7949730157852173,0.1452479511499405,0.1025915667414665,293.22137451171875,297.1499938964844,293.1499938964844,0.1501400470733642,-3338.906494140625,304.1575012207031,0.9155585765838624,0.223318725824356,0.212518110871315,293.34649658203125,297.1499938964844,293.1499938964844,0.0059405909851193,-2141.866943359375,298.9227905273437,0.5504329800605774,0.050000000745058,0.228823035955429,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,284.1543273925781,294.43804931640625,291.1786499023437,1.0,0.17912158370018,0.9262903928756714,0.9262903928756714,1.0,1.0,-0.7656168937683105,0.3297617137432098,0.4358551800251007,0.1228555291891098,0.0,0.0,0.0786289796233177,25.81121635437012,25.0,0.7278079390525818,-3880.26123046875,59.095157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866633430123329,0.0,0.0,0.0,0.0,1.0,0.0020399577915668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910912826657295,0.0988670065999031,-0.0077757183462381,0.0,8.795227768132463e-05,0.0,0.0,3.7993686199188232,0.0,0.0,0.0,0.2691749930381775,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081970859318971,-544.2659912109375,301.0014343261719,0.5501978993415833,0.050000000745058,0.0458101704716682,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501978993415833,0.050000000745058,0.0482403188943862,293.2299194335937,297.1499938964844,293.1499938964844,0.0866389423608779,-1586.6278076171875,304.1583557128906,0.7903870940208435,0.1429314613342285,0.1009842008352279,293.2211608886719,297.1499938964844,293.1499938964844,0.1486634016036987,-3312.62158203125,304.1574401855469,0.912469744682312,0.221554160118103,0.2108533829450607,293.3477783203125,297.1499938964844,293.1499938964844,0.0058738221414387,-2122.019775390625,298.8514099121094,0.5501978993415833,0.050000000745058,0.2288312911987304,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,284.1709289550781,294.4557189941406,291.1791381835937,1.0,0.1787226796150207,0.9264156222343444,0.9264156222343444,1.0,1.0,-0.7617039084434509,0.3280947506427765,0.433609127998352,0.1219815090298652,0.0,0.0,0.0747170522809028,25.817590713500977,25.0,0.676578938961029,-3847.98681640625,58.54316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0859138667583465,0.0,0.0,0.0,0.0,1.0,0.0022382664028555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897182375192642,0.0990026295185089,-0.0092843957245349,0.0,8.71916490723379e-05,0.0,0.0,3.802836179733277,0.0,0.0,0.0,0.2691262066364288,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081970859318971,-544.2659912109375,301.0014343261719,0.5501978993415833,0.050000000745058,0.0458101704716682,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501978993415833,0.050000000745058,0.0482403188943862,293.2299194335937,297.1499938964844,293.1499938964844,0.0866389423608779,-1586.6278076171875,304.1583557128906,0.7903870940208435,0.1429314613342285,0.1009842008352279,293.2211608886719,297.1499938964844,293.1499938964844,0.1486634016036987,-3312.62158203125,304.1574401855469,0.912469744682312,0.221554160118103,0.2108533829450607,293.3477783203125,297.1499938964844,293.1499938964844,0.0058738221414387,-2122.019775390625,298.8514099121094,0.5501978993415833,0.050000000745058,0.2288312911987304,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,284.1709289550781,294.4557189941406,291.1791381835937,1.0,0.1787226796150207,0.9264156222343444,0.9264156222343444,1.0,1.0,-0.7617039084434509,0.3280947506427765,0.433609127998352,0.1219815090298652,0.0,0.0,0.0747170522809028,25.817590713500977,25.0,0.676578938961029,-3847.98681640625,58.54316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0859138667583465,0.0,0.0,0.0,0.0,1.0,0.0022382664028555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897182375192642,0.0990026295185089,-0.0092843957245349,0.0,8.71916490723379e-05,0.0,0.0,3.802836179733277,0.0,0.0,0.0,0.2691262066364288,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081379730254411,-541.6669921875,300.9547119140625,0.5499634742736816,0.050000000745058,0.0458118245005607,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499634742736816,0.050000000745058,0.0482420586049556,293.2315979003906,297.1499938964844,293.1499938964844,0.0848536565899849,-1560.8232421875,304.1585388183594,0.7856757044792175,0.140568345785141,0.0993436500430107,293.220947265625,297.1499938964844,293.1499938964844,0.1471948474645614,-3286.42431640625,304.15740966796875,0.9094319939613342,0.2197947949171066,0.2091934233903885,293.3490905761719,297.1499938964844,293.1499938964844,0.0058072092942893,-2102.06103515625,298.77960205078125,0.5499634742736816,0.050000000745058,0.228839561343193,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,284.1874389648437,294.4736022949219,291.1795959472656,1.0,0.1783207654953003,0.9265514612197876,0.9265514612197876,1.0,1.0,-0.7577568292617798,0.3264139294624328,0.4313428997993469,0.1211023777723312,0.0,0.0,0.0707487538456916,25.82378578186035,25.0,0.6128680109977722,-3815.67626953125,57.9900016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851623564958572,0.0,0.0,0.0,0.0,1.0,0.0024180759210139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883456170558929,0.0990971103310585,-0.0107514942064881,0.0,8.642896136734635e-05,0.0,0.0,3.8046915531158447,0.0,0.0,0.0,0.2690731287002563,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081379730254411,-541.6669921875,300.9547119140625,0.5499634742736816,0.050000000745058,0.0458118245005607,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499634742736816,0.050000000745058,0.0482420586049556,293.2315979003906,297.1499938964844,293.1499938964844,0.0848536565899849,-1560.8232421875,304.1585388183594,0.7856757044792175,0.140568345785141,0.0993436500430107,293.220947265625,297.1499938964844,293.1499938964844,0.1471948474645614,-3286.42431640625,304.15740966796875,0.9094319939613342,0.2197947949171066,0.2091934233903885,293.3490905761719,297.1499938964844,293.1499938964844,0.0058072092942893,-2102.06103515625,298.77960205078125,0.5499634742736816,0.050000000745058,0.228839561343193,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,284.1874389648437,294.4736022949219,291.1795959472656,1.0,0.1783207654953003,0.9265514612197876,0.9265514612197876,1.0,1.0,-0.7577568292617798,0.3264139294624328,0.4313428997993469,0.1211023777723312,0.0,0.0,0.0707487538456916,25.82378578186035,25.0,0.6128680109977722,-3815.67626953125,57.9900016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851623564958572,0.0,0.0,0.0,0.0,1.0,0.0024180759210139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883456170558929,0.0990971103310585,-0.0107514942064881,0.0,8.642896136734635e-05,0.0,0.0,3.8046915531158447,0.0,0.0,0.0,0.2690731287002563,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.008078915067017,-539.050048828125,300.9076232910156,0.5497304797172546,0.050000000745058,0.0458134748041629,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497304797172546,0.050000000745058,0.0482437945902347,293.2332458496094,297.1499938964844,293.1499938964844,0.0830314010381698,-1534.542236328125,304.1587219238281,0.7808506488800049,0.1381622552871704,0.0976723432540893,293.2207336425781,297.1499938964844,293.1499938964844,0.1457346975803375,-3260.3212890625,304.1573791503906,0.9064618349075316,0.2180409580469131,0.2075385600328445,293.3503723144531,297.1499938964844,293.1499938964844,0.0057407682761549,-2081.997314453125,298.7073669433594,0.5497304797172546,0.050000000745058,0.228847786784172,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,284.20379638671875,294.4915771484375,291.1799621582031,1.0,0.1779159754514694,0.926687240600586,0.926687240600586,1.0,1.0,-0.7537788152694702,0.3247203230857849,0.4290585219860077,0.1202185377478599,0.0,0.0,0.0667313635349273,25.82968521118164,25.0,0.538768470287323,-3783.3916015625,57.43604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844110324978828,0.0,0.0,0.0,0.0,1.0,0.0025846576318144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869764536619186,0.0991648808121681,-0.0121884290128946,0.0,8.566646283725277e-05,0.0,0.0,3.8055052757263184,0.0,0.0,0.0,0.2690174579620361,4.0,0.0,1.0
