time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.008078915067017,-539.050048828125,300.9076232910156,0.5497304797172546,0.050000000745058,0.0458134748041629,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497304797172546,0.050000000745058,0.0482437945902347,293.2332458496094,297.1499938964844,293.1499938964844,0.0830314010381698,-1534.542236328125,304.1587219238281,0.7808506488800049,0.1381622552871704,0.0976723432540893,293.2207336425781,297.1499938964844,293.1499938964844,0.1457346975803375,-3260.3212890625,304.1573791503906,0.9064618349075316,0.2180409580469131,0.2075385600328445,293.3503723144531,297.1499938964844,293.1499938964844,0.0057407682761549,-2081.997314453125,298.7073669433594,0.5497304797172546,0.050000000745058,0.228847786784172,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,284.20379638671875,294.4915771484375,291.1799621582031,1.0,0.1779159754514694,0.926687240600586,0.926687240600586,1.0,1.0,-0.7537788152694702,0.3247203230857849,0.4290585219860077,0.1202185377478599,0.0,0.0,0.0667313635349273,25.82968521118164,25.0,0.538768470287323,-3783.3916015625,57.43604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844110324978828,0.0,0.0,0.0,0.0,1.0,0.0025846576318144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869764536619186,0.0991648808121681,-0.0121884290128946,0.0,8.566646283725277e-05,0.0,0.0,3.8055052757263184,0.0,0.0,0.0,0.2690174579620361,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080493940040469,-537.7342529296875,300.8839111328125,0.549614667892456,0.050000000745058,0.0458142943680286,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549614667892456,0.050000000745058,0.048244658857584,293.2341003417969,297.1499938964844,293.1499938964844,0.0821062475442886,-1521.226806640625,304.1588134765625,0.7783980369567871,0.1369432508945465,0.0968253836035728,293.2206115722656,297.1499938964844,293.1499938964844,0.1450079530477523,-3247.308349609375,304.1573486328125,0.9050076007843018,0.2171662598848343,0.2067131847143173,293.3510131835937,297.1499938964844,293.1499938964844,0.0057075899094343,-2071.920166015625,298.6710510253906,0.549614667892456,0.050000000745058,0.2288518995046615,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,284.2119140625,294.5005798339844,291.1801452636719,1.0,0.1777125149965286,0.9267551302909852,0.9267551302909852,1.0,1.0,-0.751778781414032,0.3238689601421356,0.427909791469574,0.1197749450802803,0.0,0.0,0.0647060051560401,25.83249855041504,25.0,0.4999991655349731,-3767.272216796875,57.15882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840360969305038,0.0,0.0,0.0,0.0,1.0,0.0026639776770025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086293913424015,0.0991908684372901,-0.0128969522193074,0.0,8.528595935786143e-05,0.0,0.0,3.805607318878174,0.0,0.0,0.0,0.2689889073371887,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080198980867862,-536.4144897460938,300.8601379394531,0.5494993329048157,0.050000000745058,0.0458151139318943,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5494993329048157,0.050000000745058,0.0482455231249332,293.23492431640625,297.1499938964844,293.1499938964844,0.0811719074845314,-1507.801025390625,304.1589050292969,0.7759208679199219,0.1357143074274063,0.095971293747425,293.22052001953125,297.1499938964844,293.1499938964844,0.1442834287881851,-3234.3212890625,304.1573486328125,0.9035769701004028,0.2162931859493255,0.2058892250061035,293.35162353515625,297.1499938964844,293.1499938964844,0.0056744604371488,-2061.819091796875,298.6346435546875,0.5494993329048157,0.050000000745058,0.2288559824228286,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,284.219970703125,294.50958251953125,291.1802978515625,1.0,0.1775083839893341,0.9268301129341124,0.9268301129341124,1.0,1.0,-0.7497718334197998,0.3230150043964386,0.4267568588256836,0.1193305030465126,0.0,0.0,0.0626711323857307,25.83521842956543,25.0,0.4610442221164703,-3751.1826171875,56.88153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.083662025630474,0.0,0.0,0.0,0.0,1.0,0.0027411545161157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856133475899696,0.0992136821150779,-0.0136003289371728,0.0,8.490631444146857e-05,0.0,0.0,3.805587291717529,0.0,0.0,0.0,0.2689601182937622,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.007960982620716,-533.7626953125,300.8122863769531,0.5492702126502991,0.050000000745058,0.045816745609045,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492702126502991,0.050000000745058,0.0482472367584705,293.236572265625,297.1499938964844,293.1499938964844,0.0792765989899635,-1480.640625,304.1590881347656,0.7709001898765564,0.1332277655601501,0.0942431539297103,293.22027587890625,297.1499938964844,293.1499938964844,0.1428409218788147,-3208.4228515625,304.15728759765625,0.900766134262085,0.2145515084266662,0.2042455077171325,293.3529052734375,297.1499938964844,293.1499938964844,0.0056083505041897,-2041.5462646484373,298.5615539550781,0.5492702126502991,0.050000000745058,0.2288641184568405,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,284.2359619140625,294.5276184082031,291.1805725097656,1.0,0.1770983189344406,0.926979959011078,0.926979959011078,1.0,1.0,-0.7457388043403625,0.3212992548942566,0.4244395792484283,0.1184389218688011,0.0,0.0,0.0585773438215255,25.84039306640625,25.0,0.3949172496795654,-3719.12158203125,56.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829171612858772,0.0,0.0,0.0,0.0,1.0,0.0028900711331516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084259882569313,0.0992533788084983,-0.0149934971705079,0.0,8.415037154918537e-05,0.0,0.0,3.805325984954834,0.0,0.0,0.0,0.2689023911952972,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.007960982620716,-533.7626953125,300.8122863769531,0.5492702126502991,0.050000000745058,0.045816745609045,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492702126502991,0.050000000745058,0.0482472367584705,293.236572265625,297.1499938964844,293.1499938964844,0.0792765989899635,-1480.640625,304.1590881347656,0.7709001898765564,0.1332277655601501,0.0942431539297103,293.22027587890625,297.1499938964844,293.1499938964844,0.1428409218788147,-3208.4228515625,304.15728759765625,0.900766134262085,0.2145515084266662,0.2042455077171325,293.3529052734375,297.1499938964844,293.1499938964844,0.0056083505041897,-2041.5462646484373,298.5615539550781,0.5492702126502991,0.050000000745058,0.2288641184568405,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,284.2359619140625,294.5276184082031,291.1805725097656,1.0,0.1770983189344406,0.926979959011078,0.926979959011078,1.0,1.0,-0.7457388043403625,0.3212992548942566,0.4244395792484283,0.1184389218688011,0.0,0.0,0.0585773438215255,25.84039306640625,25.0,0.3949172496795654,-3719.12158203125,56.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829171612858772,0.0,0.0,0.0,0.0,1.0,0.0028900711331516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084259882569313,0.0992533788084983,-0.0149934971705079,0.0,8.415037154918537e-05,0.0,0.0,3.805325984954834,0.0,0.0,0.0,0.2689023911952972,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079021211713552,-531.0921020507812,300.7641296386719,0.5490429997444153,0.050000000745058,0.0458183661103248,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490429997444153,0.050000000745058,0.0482489429414272,293.2381896972656,297.1499938964844,293.1499938964844,0.0773414969444274,-1453.0283203125,304.1592712402344,0.7657908201217651,0.1307001560926437,0.0924861207604408,293.2200622558594,297.1499938964844,293.1499938964844,0.1414076834917068,-3182.633544921875,304.1572570800781,0.89795982837677,0.2128167599439621,0.2026081681251526,293.3541259765625,297.1499938964844,293.1499938964844,0.005542361177504,-2021.1558837890625,298.488037109375,0.5490429997444153,0.050000000745058,0.2288722246885299,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,284.2517395019531,294.5456848144531,291.1808166503906,1.0,0.1766857653856277,0.927129864692688,0.927129864692688,1.0,1.0,-0.7416792511940002,0.3195728361606598,0.4221064448356628,0.1175433173775672,0.0,0.0,0.0544499233365058,25.84522247314453,25.0,0.353513091802597,-3687.216796875,55.772403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821786448359489,0.0,0.0,0.0,0.0,1.0,0.0030326466076076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829166993498802,0.0992834270000457,-0.0163667295128107,0.0,8.340087515534833e-05,0.0,0.0,3.804709434509277,0.0,0.0,0.0,0.2688442170619964,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079021211713552,-531.0921020507812,300.7641296386719,0.5490429997444153,0.050000000745058,0.0458183661103248,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490429997444153,0.050000000745058,0.0482489429414272,293.2381896972656,297.1499938964844,293.1499938964844,0.0773414969444274,-1453.0283203125,304.1592712402344,0.7657908201217651,0.1307001560926437,0.0924861207604408,293.2200622558594,297.1499938964844,293.1499938964844,0.1414076834917068,-3182.633544921875,304.1572570800781,0.89795982837677,0.2128167599439621,0.2026081681251526,293.3541259765625,297.1499938964844,293.1499938964844,0.005542361177504,-2021.1558837890625,298.488037109375,0.5490429997444153,0.050000000745058,0.2288722246885299,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,284.2517395019531,294.5456848144531,291.1808166503906,1.0,0.1766857653856277,0.927129864692688,0.927129864692688,1.0,1.0,-0.7416792511940002,0.3195728361606598,0.4221064448356628,0.1175433173775672,0.0,0.0,0.0544499233365058,25.84522247314453,25.0,0.353513091802597,-3687.216796875,55.772403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821786448359489,0.0,0.0,0.0,0.0,1.0,0.0030326466076076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829166993498802,0.0992834270000457,-0.0163667295128107,0.0,8.340087515534833e-05,0.0,0.0,3.804709434509277,0.0,0.0,0.0,0.2688442170619964,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.007843374274671,-528.4052124023438,300.7156066894531,0.5488173365592957,0.050000000745058,0.045819979161024,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488173365592957,0.050000000745058,0.0482506416738033,293.23980712890625,297.1499938964844,293.1499938964844,0.0753675550222396,-1424.997802734375,304.15948486328125,0.7606052160263062,0.1281341910362243,0.0907021611928939,293.2198486328125,297.1499938964844,293.1499938964844,0.1399833261966705,-3156.948486328125,304.1572265625,0.8951542377471924,0.2110889106988906,0.2009771764278412,293.3553466796875,297.1499938964844,293.1499938964844,0.0054765678942203,-2000.672119140625,298.41412353515625,0.5488173365592957,0.050000000745058,0.2288802713155746,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,284.2673034667969,294.56378173828125,291.1810607910156,1.0,0.1762710064649582,0.9272931218147278,0.9272931218147278,1.0,1.0,-0.7375943064689636,0.3178364336490631,0.4197578728199005,0.116644412279129,0.0,0.0,0.0502925589680671,25.849782943725582,25.0,0.328318178653717,-3655.500244140625,55.21813201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814474523067474,0.0,0.0,0.0,0.0,1.0,0.0031703363638371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815850868821144,0.0993085801601409,-0.0177234951406717,0.0,8.265881479019299e-05,0.0,0.0,3.803917646408081,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.007843374274671,-528.4052124023438,300.7156066894531,0.5488173365592957,0.050000000745058,0.045819979161024,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488173365592957,0.050000000745058,0.0482506416738033,293.23980712890625,297.1499938964844,293.1499938964844,0.0753675550222396,-1424.997802734375,304.15948486328125,0.7606052160263062,0.1281341910362243,0.0907021611928939,293.2198486328125,297.1499938964844,293.1499938964844,0.1399833261966705,-3156.948486328125,304.1572265625,0.8951542377471924,0.2110889106988906,0.2009771764278412,293.3553466796875,297.1499938964844,293.1499938964844,0.0054765678942203,-2000.672119140625,298.41412353515625,0.5488173365592957,0.050000000745058,0.2288802713155746,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,284.2673034667969,294.56378173828125,291.1810607910156,1.0,0.1762710064649582,0.9272931218147278,0.9272931218147278,1.0,1.0,-0.7375943064689636,0.3178364336490631,0.4197578728199005,0.116644412279129,0.0,0.0,0.0502925589680671,25.849782943725582,25.0,0.328318178653717,-3655.500244140625,55.21813201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814474523067474,0.0,0.0,0.0,0.0,1.0,0.0031703363638371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815850868821144,0.0993085801601409,-0.0177234951406717,0.0,8.265881479019299e-05,0.0,0.0,3.803917646408081,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077847228385508,-525.7006225585938,300.66680908203125,0.5485933423042297,0.050000000745058,0.0458215847611427,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485933423042297,0.050000000745058,0.0482523329555988,293.2414245605469,297.1499938964844,293.1499938964844,0.0733524709939956,-1396.544677734375,304.15966796875,0.7553505897521973,0.1255300790071487,0.088891364634037,293.2196044921875,297.1499938964844,293.1499938964844,0.1385680437088012,-3131.369873046875,304.1571655273437,0.8923513293266296,0.2093681991100311,0.199352815747261,293.3565368652344,297.1499938964844,293.1499938964844,0.0054109171032905,-1980.078857421875,298.33984375,0.5485933423042297,0.050000000745058,0.2288883030414581,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,284.2826232910156,294.5819091796875,291.1813049316406,1.0,0.1758541762828827,0.9274563789367676,0.9274563789367676,1.0,1.0,-0.7334855198860168,0.3160906136035919,0.4173949062824249,0.1157419607043266,0.0,0.0,0.0461044572293758,25.854049682617188,25.0,0.3241038024425506,-3623.981201171875,54.66435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807245820760726,0.0,0.0,0.0,0.0,1.0,0.0033040212001651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802652314305305,0.0993288606405258,-0.0190636329352855,0.0,8.19251945358701e-05,0.0,0.0,3.802958250045776,0.0,0.0,0.0,0.2687285542488098,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077847228385508,-525.7006225585938,300.66680908203125,0.5485933423042297,0.050000000745058,0.0458215847611427,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485933423042297,0.050000000745058,0.0482523329555988,293.2414245605469,297.1499938964844,293.1499938964844,0.0733524709939956,-1396.544677734375,304.15966796875,0.7553505897521973,0.1255300790071487,0.088891364634037,293.2196044921875,297.1499938964844,293.1499938964844,0.1385680437088012,-3131.369873046875,304.1571655273437,0.8923513293266296,0.2093681991100311,0.199352815747261,293.3565368652344,297.1499938964844,293.1499938964844,0.0054109171032905,-1980.078857421875,298.33984375,0.5485933423042297,0.050000000745058,0.2288883030414581,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,284.2826232910156,294.5819091796875,291.1813049316406,1.0,0.1758541762828827,0.9274563789367676,0.9274563789367676,1.0,1.0,-0.7334855198860168,0.3160906136035919,0.4173949062824249,0.1157419607043266,0.0,0.0,0.0461044572293758,25.854049682617188,25.0,0.3241038024425506,-3623.981201171875,54.66435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807245820760726,0.0,0.0,0.0,0.0,1.0,0.0033040212001651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802652314305305,0.0993288606405258,-0.0190636329352855,0.0,8.19251945358701e-05,0.0,0.0,3.802958250045776,0.0,0.0,0.0,0.2687285542488098,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077554532326757,-524.3426513671875,300.64227294921875,0.5484817624092102,0.050000000745058,0.0458223856985569,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484817624092102,0.050000000745058,0.0482531785964965,293.2422180175781,297.1499938964844,293.1499938964844,0.0723298341035842,-1382.16943359375,304.1597595214844,0.7526999115943909,0.124214194715023,0.0879763141274452,293.219482421875,297.1499938964844,293.1499938964844,0.1378636509180069,-3118.618408203125,304.1571350097656,0.8909508585929871,0.2085104882717132,0.1985431015491485,293.3571472167969,297.1499938964844,293.1499938964844,0.0053781797178089,-1969.752685546875,298.30255126953125,0.5484817624092102,0.050000000745058,0.228892296552658,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,284.29022216796875,294.5909729003906,291.1814270019531,1.0,0.1756450235843658,0.92753803730011,0.92753803730011,1.0,1.0,-0.7314218282699585,0.3152139484882355,0.4162079095840454,0.115289457142353,0.0,0.0,0.0439988188445568,25.856115341186523,25.0,0.325953722000122,-3608.296142578125,54.38773727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803663432598114,0.0,0.0,0.0,0.0,1.0,0.0033696554601192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796096995472908,0.099337637424469,-0.0197279378771781,0.0,8.156162220984697e-05,0.0,0.0,3.802431106567383,0.0,0.0,0.0,0.2686998546123504,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.007726211566478,-522.9803466796875,300.6177062988281,0.5483707189559937,0.050000000745058,0.0458231829106807,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483707189559937,0.050000000745058,0.048254020512104,293.2430114746094,297.1499938964844,293.1499938964844,0.0712963566184043,-1367.6917724609375,304.1598815917969,0.750034511089325,0.1228894218802452,0.0870548710227012,293.2193603515625,297.1499938964844,293.1499938964844,0.137161523103714,-3105.893798828125,304.1571350097656,0.88955157995224,0.2076546400785446,0.1977350711822509,293.35772705078125,297.1499938964844,293.1499938964844,0.0053454679436981,-1959.3966064453125,298.26519775390625,0.5483707189559937,0.050000000745058,0.228896290063858,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,284.2977294921875,294.6000671386719,291.1815185546875,1.0,0.175435408949852,0.9276258945465088,0.9276258945465088,1.0,1.0,-0.7293529510498047,0.314335435628891,0.4150175452232361,0.1148362830281257,0.0,0.0,0.0418851748108863,25.85810089111328,25.0,0.3307366073131561,-3592.664794921875,54.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800102949142456,0.0,0.0,0.0,0.0,1.0,0.0034345963504165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078957088291645,0.0993454307317733,-0.0203883461654186,0.0,8.120027632685378e-05,0.0,0.0,3.8018720149993896,0.0,0.0,0.0,0.2686711847782135,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076678241603076,-520.2435913085938,300.5682983398437,0.5481497049331665,0.050000000745058,0.0458247773349285,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481497049331665,0.050000000745058,0.0482556968927383,293.2445678710937,297.1499938964844,293.1499938964844,0.0691967085003852,-1338.43505859375,304.1600646972656,0.744658350944519,0.1202124208211898,0.0851928070187568,293.2191162109375,297.1499938964844,293.1499938964844,0.1357641667127609,-3080.5263671875,304.1570739746094,0.8867571949958801,0.2059485465288162,0.196124255657196,293.35888671875,297.1499938964844,293.1499938964844,0.0052801677957177,-1938.6104736328125,298.19024658203125,0.5481497049331665,0.050000000745058,0.2289042472839355,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,284.3125915527344,294.6182861328125,291.1817932128906,1.0,0.1750148385763168,0.9278016090393066,0.9278016090393066,1.0,1.0,-0.7251984477043152,0.3125718533992767,0.4126265943050384,0.1139275059103965,0.0,0.0,0.0376329980790615,25.861892700195312,25.0,0.3416827619075775,-3561.55322265625,53.55919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793049111962318,0.0,0.0,0.0,0.0,1.0,0.003562759142369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776603072881698,0.0993580818176269,-0.0216977726668119,0.0,8.048440213315189e-05,0.0,0.0,3.800654649734497,0.0,0.0,0.0,0.2686140239238739,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076678241603076,-520.2435913085938,300.5682983398437,0.5481497049331665,0.050000000745058,0.0458247773349285,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481497049331665,0.050000000745058,0.0482556968927383,293.2445678710937,297.1499938964844,293.1499938964844,0.0691967085003852,-1338.43505859375,304.1600646972656,0.744658350944519,0.1202124208211898,0.0851928070187568,293.2191162109375,297.1499938964844,293.1499938964844,0.1357641667127609,-3080.5263671875,304.1570739746094,0.8867571949958801,0.2059485465288162,0.196124255657196,293.35888671875,297.1499938964844,293.1499938964844,0.0052801677957177,-1938.6104736328125,298.19024658203125,0.5481497049331665,0.050000000745058,0.2289042472839355,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,284.3125915527344,294.6182861328125,291.1817932128906,1.0,0.1750148385763168,0.9278016090393066,0.9278016090393066,1.0,1.0,-0.7251984477043152,0.3125718533992767,0.4126265943050384,0.1139275059103965,0.0,0.0,0.0376329980790615,25.861892700195312,25.0,0.3416827619075775,-3561.55322265625,53.55919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793049111962318,0.0,0.0,0.0,0.0,1.0,0.003562759142369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776603072881698,0.0993580818176269,-0.0216977726668119,0.0,8.048440213315189e-05,0.0,0.0,3.800654649734497,0.0,0.0,0.0,0.2686140239238739,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076095922850072,-517.4917602539062,300.5186767578125,0.5479301810264587,0.050000000745058,0.0458263643085956,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479301810264587,0.050000000745058,0.048257365822792,293.2461242675781,297.1499938964844,293.1499938964844,0.0670531615614891,-1308.7945556640625,304.1602783203125,0.7392186522483826,0.117500714957714,0.0833063200116157,293.2188415527344,297.1499938964844,293.1499938964844,0.1343758404254913,-3055.266357421875,304.15704345703125,0.8839690089225769,0.2042498737573623,0.1945203095674514,293.36004638671875,297.1499938964844,293.1499938964844,0.0052150445990264,-1917.7314453125,298.1149597167969,0.5479301810264587,0.050000000745058,0.2289121747016906,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,284.3271789550781,294.63653564453125,291.1820373535156,1.0,0.1745926141738891,0.9279773831367492,0.9279773831367492,1.0,1.0,-0.72102290391922,0.3108001053333282,0.4102227687835693,0.1130156442523002,0.0,0.0,0.0333481021225452,25.86545753479004,25.0,0.3542300164699554,-3530.653564453125,53.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786080658435821,0.0,0.0,0.0,0.0,1.0,0.0036891859490424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763750597834587,0.0993674397468566,-0.0229923818260431,0.0,7.977719360496849e-05,0.0,0.0,3.7993297576904297,0.0,0.0,0.0,0.2685572206974029,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076095922850072,-517.4917602539062,300.5186767578125,0.5479301810264587,0.050000000745058,0.0458263643085956,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479301810264587,0.050000000745058,0.048257365822792,293.2461242675781,297.1499938964844,293.1499938964844,0.0670531615614891,-1308.7945556640625,304.1602783203125,0.7392186522483826,0.117500714957714,0.0833063200116157,293.2188415527344,297.1499938964844,293.1499938964844,0.1343758404254913,-3055.266357421875,304.15704345703125,0.8839690089225769,0.2042498737573623,0.1945203095674514,293.36004638671875,297.1499938964844,293.1499938964844,0.0052150445990264,-1917.7314453125,298.1149597167969,0.5479301810264587,0.050000000745058,0.2289121747016906,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,284.3271789550781,294.63653564453125,291.1820373535156,1.0,0.1745926141738891,0.9279773831367492,0.9279773831367492,1.0,1.0,-0.72102290391922,0.3108001053333282,0.4102227687835693,0.1130156442523002,0.0,0.0,0.0333481021225452,25.86545753479004,25.0,0.3542300164699554,-3530.653564453125,53.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786080658435821,0.0,0.0,0.0,0.0,1.0,0.0036891859490424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763750597834587,0.0993674397468566,-0.0229923818260431,0.0,7.977719360496849e-05,0.0,0.0,3.7993297576904297,0.0,0.0,0.0,0.2685572206974029,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075082653202116,-512.6282958984375,300.43603515625,0.5468169450759888,0.050000000745058,0.0458344109356403,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468169450759888,0.050000000745058,0.048265840858221,293.2583312988281,297.1499938964844,293.1499938964844,0.06351138651371,-1260.1746826171875,304.1628112792969,0.7294601798057556,0.1125738471746444,0.0802070200443267,293.2291564941406,297.1499938964844,293.1499938964844,0.1316601336002349,-3005.22705078125,304.1592712402344,0.8774877786636353,0.2004010528326034,0.1913288980722427,293.37335205078125,297.1499938964844,293.1499938964844,0.0051174270920455,-1886.0596923828125,298.00616455078125,0.5468169450759888,0.050000000745058,0.2289523631334304,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,284.3370361328125,294.6491394042969,291.1843566894531,1.0,0.1741035878658294,0.9281624555587769,0.9281624555587769,1.0,1.0,-0.7135421633720398,0.3076157569885254,0.405926376581192,0.1114035546779632,0.0,0.0,0.028795076534152,26.011371612548828,25.0,3.777468919754028,-3496.079833984375,52.20088577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779162496328353,0.0,0.0,0.0,0.0,1.0,0.0038163163699209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750693380832672,0.0993603020906448,-0.0242909640073776,0.0,7.907508552307263e-05,0.0,0.0,3.797364473342896,0.0,0.0,0.0,0.2684981226921081,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075082653202116,-512.6282958984375,300.43603515625,0.5468169450759888,0.050000000745058,0.0458344109356403,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468169450759888,0.050000000745058,0.048265840858221,293.2583312988281,297.1499938964844,293.1499938964844,0.06351138651371,-1260.1746826171875,304.1628112792969,0.7294601798057556,0.1125738471746444,0.0802070200443267,293.2291564941406,297.1499938964844,293.1499938964844,0.1316601336002349,-3005.22705078125,304.1592712402344,0.8774877786636353,0.2004010528326034,0.1913288980722427,293.37335205078125,297.1499938964844,293.1499938964844,0.0051174270920455,-1886.0596923828125,298.00616455078125,0.5468169450759888,0.050000000745058,0.2289523631334304,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,284.3370361328125,294.6491394042969,291.1843566894531,1.0,0.1741035878658294,0.9281624555587769,0.9281624555587769,1.0,1.0,-0.7135421633720398,0.3076157569885254,0.405926376581192,0.1114035546779632,0.0,0.0,0.028795076534152,26.011371612548828,25.0,3.777468919754028,-3496.079833984375,52.20088577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779162496328353,0.0,0.0,0.0,0.0,1.0,0.0038163163699209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750693380832672,0.0993603020906448,-0.0242909640073776,0.0,7.907508552307263e-05,0.0,0.0,3.797364473342896,0.0,0.0,0.0,0.2684981226921081,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074207987636327,-508.3488159179688,300.3600158691406,0.545985996723175,0.050000000745058,0.0458404943346977,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.545985996723175,0.050000000745058,0.0482722446322441,293.2655334472656,297.1499938964844,293.1499938964844,0.0599823668599128,-1212.50439453125,304.16436767578125,0.7199494242668152,0.1083647832274437,0.0771819800138473,293.23406982421875,297.1499938964844,293.1499938964844,0.1290932595729828,-2957.9169921875,304.160400390625,0.8717190027236938,0.1973939388990402,0.188344731926918,293.3828430175781,297.1499938964844,293.1499938964844,0.0050301058217883,-1857.3643798828125,297.9041442871094,0.545985996723175,0.050000000745058,0.2289827466011047,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,284.3331298828125,294.6406555175781,291.18707275390625,1.0,0.1735599786043167,0.9283475875854492,0.9283475875854492,1.0,1.0,-0.7063813805580139,0.304574966430664,0.4018064141273498,0.1098542213439941,0.0,0.0,0.0236244425177574,26.108057022094727,25.0,2.727145195007324,-3460.683837890625,51.38579940795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772137939929962,0.0,0.0,0.0,0.0,1.0,0.003956033848226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735956877470016,0.0993022993206977,-0.0257066152989864,0.0,7.836218719603494e-05,0.0,0.0,3.793237447738648,0.0,0.0,0.0,0.2684273719787597,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074207987636327,-508.3488159179688,300.3600158691406,0.545985996723175,0.050000000745058,0.0458404943346977,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.545985996723175,0.050000000745058,0.0482722446322441,293.2655334472656,297.1499938964844,293.1499938964844,0.0599823668599128,-1212.50439453125,304.16436767578125,0.7199494242668152,0.1083647832274437,0.0771819800138473,293.23406982421875,297.1499938964844,293.1499938964844,0.1290932595729828,-2957.9169921875,304.160400390625,0.8717190027236938,0.1973939388990402,0.188344731926918,293.3828430175781,297.1499938964844,293.1499938964844,0.0050301058217883,-1857.3643798828125,297.9041442871094,0.545985996723175,0.050000000745058,0.2289827466011047,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,284.3331298828125,294.6406555175781,291.18707275390625,1.0,0.1735599786043167,0.9283475875854492,0.9283475875854492,1.0,1.0,-0.7063813805580139,0.304574966430664,0.4018064141273498,0.1098542213439941,0.0,0.0,0.0236244425177574,26.108057022094727,25.0,2.727145195007324,-3460.683837890625,51.38579940795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772137939929962,0.0,0.0,0.0,0.0,1.0,0.003956033848226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735956877470016,0.0993022993206977,-0.0257066152989864,0.0,7.836218719603494e-05,0.0,0.0,3.793237447738648,0.0,0.0,0.0,0.2684273719787597,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073796557262539,-506.3436279296875,300.3232421875,0.5457013249397278,0.050000000745058,0.0458425916731357,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457013249397278,0.050000000745058,0.0482744574546813,293.2682189941406,297.1499938964844,293.1499938964844,0.0583218149840831,-1190.3524169921875,304.164794921875,0.7154074907302856,0.1063714474439621,0.0757697895169258,293.2355651855469,297.1499938964844,293.1499938964844,0.1279707103967666,-2937.248291015625,304.1605529785156,0.8692848086357117,0.1960353702306747,0.1870269179344177,293.3865051269531,297.1499938964844,293.1499938964844,0.0049883141182363,-1843.6378173828125,297.8541564941406,0.5457013249397278,0.050000000745058,0.2289932519197464,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,284.3310546875,294.63702392578125,291.1869506835937,1.0,0.1732796430587768,0.9284401535987854,0.9284401535987854,1.0,1.0,-0.7031227946281433,0.3031924068927765,0.3999303579330444,0.1091503277420997,0.0,0.0,0.0211320575326681,26.134387969970703,25.0,0.9454405903816224,-3443.61767578125,50.99705123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768559724092483,0.0,0.0,0.0,0.0,1.0,0.0040275086648762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728686228394508,0.0992921367287635,-0.0264235138893127,0.0,7.799904415151104e-05,0.0,0.0,3.791881561279297,0.0,0.0,0.0,0.268393725156784,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073397941887378,-504.4002075195313,300.287109375,0.5454649329185486,0.050000000745058,0.0458443462848663,294.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454649329185486,0.050000000745058,0.0482763014733791,293.2705078125,297.1499938964844,293.1499938964844,0.0566951036453247,-1168.81298828125,304.1650390625,0.7108091115951538,0.1044236794114112,0.0743940994143486,293.2366638183594,297.1499938964844,293.1499938964844,0.1269077658653259,-2917.671875,304.1605529785156,0.8670151233673096,0.1947337687015533,0.1857723742723465,293.3896179199219,297.1499938964844,293.1499938964844,0.0049474560655653,-1830.1990966796875,297.8046875,0.5454649329185486,0.050000000745058,0.2290019989013672,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,284.3293151855469,294.634765625,291.18634033203125,1.0,0.1729959994554519,0.9285589456558228,0.9285589456558228,1.0,1.0,-0.6999809145927429,0.3018607199192047,0.3981202244758606,0.1084728389978408,0.0,0.0,0.0187380257993936,26.15254211425781,25.0,-0.5331181883811951,-3427.302001953125,50.61574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.076494462788105,0.0,0.0,0.0,0.0,1.0,0.0040976139716804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721765235066413,0.0992970764636993,-0.0271205510944128,0.0,7.763215398881584e-05,0.0,0.0,3.791150331497192,0.0,0.0,0.0,0.2683629393577575,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072628534398972,-500.6307678222656,300.21649169921875,0.5450894832611084,0.050000000745058,0.0458471402525901,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450894832611084,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535035915672779,-1126.9833984375,304.16534423828125,0.7013265490531921,0.100626640021801,0.0717202201485633,293.2380676269531,297.1499938964844,293.1499938964844,0.1249014437198638,-2880.669921875,304.1603698730469,0.8628121018409729,0.192252978682518,0.1833937615156173,293.39459228515625,297.1499938964844,293.1499938964844,0.0048678233288228,-1803.8929443359373,297.70721435546875,0.5450894832611084,0.050000000745058,0.2290159612894058,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,284.3267517089844,294.6337890625,291.1845092773437,1.0,0.1724233925342559,0.9287965297698976,0.9287965297698976,1.0,1.0,-0.6939408183097839,0.2993025779724121,0.3946382105350494,0.1071720123291015,0.0,0.0,0.0141938682645559,26.17244338989257,25.0,-2.2980546951293945,-3396.49267578125,49.871055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757664069533348,0.0,0.0,0.0,0.0,1.0,0.0042326310649514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708837285637855,0.0993258133530616,-0.0284420847892761,0.0,7.68932732171379e-05,0.0,0.0,3.790550708770752,0.0,0.0,0.0,0.2683076560497284,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072628534398972,-500.6307678222656,300.21649169921875,0.5450894832611084,0.050000000745058,0.0458471402525901,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450894832611084,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535035915672779,-1126.9833984375,304.16534423828125,0.7013265490531921,0.100626640021801,0.0717202201485633,293.2380676269531,297.1499938964844,293.1499938964844,0.1249014437198638,-2880.669921875,304.1603698730469,0.8628121018409729,0.192252978682518,0.1833937615156173,293.39459228515625,297.1499938964844,293.1499938964844,0.0048678233288228,-1803.8929443359373,297.70721435546875,0.5450894832611084,0.050000000745058,0.2290159612894058,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,284.3267517089844,294.6337890625,291.1845092773437,1.0,0.1724233925342559,0.9287965297698976,0.9287965297698976,1.0,1.0,-0.6939408183097839,0.2993025779724121,0.3946382105350494,0.1071720123291015,0.0,0.0,0.0141938682645559,26.17244338989257,25.0,-2.2980546951293945,-3396.49267578125,49.871055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757664069533348,0.0,0.0,0.0,0.0,1.0,0.0042326310649514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708837285637855,0.0993258133530616,-0.0284420847892761,0.0,7.68932732171379e-05,0.0,0.0,3.790550708770752,0.0,0.0,0.0,0.2683076560497284,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071908966638147,-497.2169494628906,300.1458435058594,0.5448023080825806,0.050000000745058,0.0458492934703826,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448023080825806,0.050000000745058,0.0482815131545066,293.27691650390625,297.1499938964844,293.1499938964844,0.0504055880010128,-1086.9478759765625,304.1653747558594,0.6918630599975586,0.0969243273139,0.0691203474998474,293.2386779785156,297.1499938964844,293.1499938964844,0.1230917125940322,-2847.369384765625,304.159912109375,0.8589311838150024,0.1898969858884811,0.1811440885066986,293.39825439453125,297.1499938964844,293.1499938964844,0.0047908402048051,-1778.7904052734375,297.6085510253906,0.5448023080825806,0.050000000745058,0.2290267050266266,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,284.3248596191406,294.6366271972656,291.1719055175781,1.0,0.1718485057353973,0.9290341734886168,0.9290341734886168,1.0,1.0,-0.6881389021873474,0.2968477308750152,0.3912912011146545,0.1059243232011795,0.0,0.0,0.0108636962249875,26.17755889892578,25.0,-28.07232093811035,-3288.0888671875,49.147071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.0749949961900711,0.0,0.0,0.0,0.0,1.0,0.0046515786089003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654147192835807,0.0977150574326515,-0.0323003381490707,0.0,7.611038745380938e-05,0.0,0.0,3.722959280014038,0.0,0.0,0.0,0.2679369449615478,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071908966638147,-497.2169494628906,300.1458435058594,0.5448023080825806,0.050000000745058,0.0458492934703826,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448023080825806,0.050000000745058,0.0482815131545066,293.27691650390625,297.1499938964844,293.1499938964844,0.0504055880010128,-1086.9478759765625,304.1653747558594,0.6918630599975586,0.0969243273139,0.0691203474998474,293.2386779785156,297.1499938964844,293.1499938964844,0.1230917125940322,-2847.369384765625,304.159912109375,0.8589311838150024,0.1898969858884811,0.1811440885066986,293.39825439453125,297.1499938964844,293.1499938964844,0.0047908402048051,-1778.7904052734375,297.6085510253906,0.5448023080825806,0.050000000745058,0.2290267050266266,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,284.3248596191406,294.6366271972656,291.1719055175781,1.0,0.1718485057353973,0.9290341734886168,0.9290341734886168,1.0,1.0,-0.6881389021873474,0.2968477308750152,0.3912912011146545,0.1059243232011795,0.0,0.0,0.0108636962249875,26.17755889892578,25.0,-28.07232093811035,-3288.0888671875,49.147071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.0749949961900711,0.0,0.0,0.0,0.0,1.0,0.0046515786089003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654147192835807,0.0977150574326515,-0.0323003381490707,0.0,7.611038745380938e-05,0.0,0.0,3.722959280014038,0.0,0.0,0.0,0.2679369449615478,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071310712955892,-494.7794494628906,300.06842041015625,0.5445692539215088,0.050000000745058,0.0458510480821132,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5445692539215088,0.050000000745058,0.0482833608984947,293.27899169921875,297.1499938964844,293.1499938964844,0.0474509261548519,-1049.365234375,304.1651916503906,0.6823955774307251,0.0932874158024787,0.0665691867470741,293.2387390136719,297.1499938964844,293.1499938964844,0.1215945035219192,-2820.176513671875,304.1591491699219,0.8552721738815308,0.1876362711191177,0.1789886057376861,293.40093994140625,297.1499938964844,293.1499938964844,0.004721812903881,-1757.590087890625,297.4978332519531,0.5445692539215088,0.050000000745058,0.2290354818105697,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,284.3233337402344,294.6425170898437,291.1448974609375,1.0,0.1712755858898162,0.9292791485786438,0.9292791485786438,1.0,1.0,-0.6825051307678223,0.2944662868976593,0.3880388438701629,0.1047146767377853,0.0,0.0,0.0143288625404238,26.173858642578125,25.0,-7.646652698516846,-3363.339111328125,48.44144821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.0739813596010208,0.0,0.0,0.0,0.0,1.0,0.0045367865823209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696418136358261,0.1009241566061973,-0.0312823466956615,0.0,7.508167618652806e-05,0.0,0.0,3.848168849945069,0.0,0.0,0.0,0.2683591544628143,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071310712955892,-494.7794494628906,300.06842041015625,0.5445692539215088,0.050000000745058,0.0458510480821132,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5445692539215088,0.050000000745058,0.0482833608984947,293.27899169921875,297.1499938964844,293.1499938964844,0.0474509261548519,-1049.365234375,304.1651916503906,0.6823955774307251,0.0932874158024787,0.0665691867470741,293.2387390136719,297.1499938964844,293.1499938964844,0.1215945035219192,-2820.176513671875,304.1591491699219,0.8552721738815308,0.1876362711191177,0.1789886057376861,293.40093994140625,297.1499938964844,293.1499938964844,0.004721812903881,-1757.590087890625,297.4978332519531,0.5445692539215088,0.050000000745058,0.2290354818105697,291.1431884765625,291.1499938964844,275.3490600585937,272.7361145019531,284.3233337402344,294.6425170898437,291.1448974609375,1.0,0.1712755858898162,0.9292791485786438,0.9292791485786438,1.0,1.0,-0.6825051307678223,0.2944662868976593,0.3880388438701629,0.1047146767377853,0.0,0.0,0.0143288625404238,26.173858642578125,25.0,-7.646652698516846,-3363.339111328125,48.44144821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,301.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.0739813596010208,0.0,0.0,0.0,0.0,1.0,0.0045367865823209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696418136358261,0.1009241566061973,-0.0312823466956615,0.0,7.508167618652806e-05,0.0,0.0,3.848168849945069,0.0,0.0,0.0,0.2683591544628143,4.0,0.0,1.0
