time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070480820722877,-490.0088806152344,300.011474609375,0.5443687438964844,0.050000000745058,0.0458525642752647,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5443687438964844,0.050000000745058,0.0482849590480327,293.2806396484375,297.1499938964844,293.1499938964844,0.0441720783710479,-1007.3716430664062,304.16558837890625,0.6729103326797485,0.0896850079298019,0.0640495121479034,293.23846435546875,297.1499938964844,293.1499938964844,0.1195270791649818,-2781.072021484375,304.1595153808594,0.8517723083496094,0.1854437738656997,0.1769056022167205,293.4031066894531,297.1499938964844,293.1499938964844,0.0046403249725699,-1728.0069580078125,297.4199523925781,0.5443687438964844,0.050000000745058,0.2290430516004562,291.1725158691406,291.1499938964844,275.3376770019531,272.73126220703125,284.3210144042969,294.6493530273437,291.1728820800781,1.0,0.1707071363925933,0.9295241832733154,0.9295241832733154,1.0,1.0,-0.6769941449165344,0.2921386957168579,0.3848554790019989,0.1035331785678863,0.0,0.0,0.0093907853588461,26.165111541748047,25.0,3.2352092266082764,-3248.126708984375,47.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.947265625,18000.0,0.0,0.0,0.0733158662915229,0.0,0.0,0.0,0.0,1.0,0.0048255659639835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639595538377761,0.0977405905723571,-0.0337810367345809,0.0,7.440628542099148e-05,0.0,0.0,3.7240381240844727,0.0,0.0,0.0,0.2678812444210052,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070480820722877,-490.0088806152344,300.011474609375,0.5443687438964844,0.050000000745058,0.0458525642752647,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5443687438964844,0.050000000745058,0.0482849590480327,293.2806396484375,297.1499938964844,293.1499938964844,0.0441720783710479,-1007.3716430664062,304.16558837890625,0.6729103326797485,0.0896850079298019,0.0640495121479034,293.23846435546875,297.1499938964844,293.1499938964844,0.1195270791649818,-2781.072021484375,304.1595153808594,0.8517723083496094,0.1854437738656997,0.1769056022167205,293.4031066894531,297.1499938964844,293.1499938964844,0.0046403249725699,-1728.0069580078125,297.4199523925781,0.5443687438964844,0.050000000745058,0.2290430516004562,291.1725158691406,291.1499938964844,275.3376770019531,272.73126220703125,284.3210144042969,294.6493530273437,291.1728820800781,1.0,0.1707071363925933,0.9295241832733154,0.9295241832733154,1.0,1.0,-0.6769941449165344,0.2921386957168579,0.3848554790019989,0.1035331785678863,0.0,0.0,0.0093907853588461,26.165111541748047,25.0,3.2352092266082764,-3248.126708984375,47.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.947265625,18000.0,0.0,0.0,0.0733158662915229,0.0,0.0,0.0,0.0,1.0,0.0048255659639835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639595538377761,0.0977405905723571,-0.0337810367345809,0.0,7.440628542099148e-05,0.0,0.0,3.7240381240844727,0.0,0.0,0.0,0.2678812444210052,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070194378495216,-488.9675598144531,299.9731750488281,0.5442737340927124,0.050000000745058,0.0458532869815826,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5442737340927124,0.050000000745058,0.0482857190072536,293.2813720703125,297.1499938964844,293.1499938964844,0.0427313670516014,-989.3793334960938,304.1653747558594,0.668144166469574,0.0878871306777,0.0627925992012023,293.2382507324219,297.1499938964844,293.1499938964844,0.1189020946621894,-2769.885498046875,304.1589050292969,0.8500595688819885,0.1843670606613159,0.1758826822042465,293.404052734375,297.1499938964844,293.1499938964844,0.0046048411168158,-1717.4073486328125,297.3649597167969,0.5442737340927124,0.050000000745058,0.2290466576814651,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,284.3197021484375,294.6532287597656,291.1407470703125,1.0,0.1704248189926147,0.9296467304229736,0.9296467304229736,1.0,1.0,-0.674264132976532,0.2909863293170929,0.3832778334617615,0.1029485762119293,0.0,0.0,0.0104340855032205,26.160043716430664,25.0,-61.36219787597656,-3150.1689453125,47.41302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.0728792995214462,0.0,0.0,0.0,0.0,1.0,0.0053108702413737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590449348092079,0.0964515954256057,-0.0374066606163978,0.0,7.39632232580334e-05,0.0,0.0,3.666054964065552,0.0,0.0,0.0,0.2675866186618805,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069985012523829,-488.50732421875,299.92828369140625,0.5441829562187195,0.050000000745058,0.0458539761602878,294.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5441829562187195,0.050000000745058,0.0482864417135715,293.281982421875,297.1499938964844,293.1499938964844,0.0413425862789154,-972.1685791015624,304.16510009765625,0.663381814956665,0.0860974714159965,0.0615392439067363,293.2379455566406,297.1499938964844,293.1499938964844,0.1183987185359001,-2761.120849609375,304.1582336425781,0.8483754396438599,0.183307334780693,0.1748741120100021,293.40478515625,297.1499938964844,293.1499938964844,0.0045757954940199,-1709.626220703125,297.2990417480469,0.5441829562187195,0.050000000745058,0.2290500998497009,291.1180419921875,291.1499938964844,275.3237609863281,272.7252502441406,284.31854248046875,294.65789794921875,291.11480712890625,1.0,0.1701439321041107,0.9297742247581482,0.9297742247581482,1.0,1.0,-0.6715553998947144,0.2898434698581695,0.3817119002342224,0.1023690178990364,0.0,0.0,0.0164713319391012,26.154386520385746,25.0,-18.486825942993164,-3350.40234375,47.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,301.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.0723019763827323,0.0,0.0,0.0,0.0,1.0,0.0047326372005045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696049928665161,0.1025902554392814,-0.0329852625727653,0.0,7.337731221923605e-05,0.0,0.0,3.9091079235076895,0.0,0.0,0.0,0.2684683799743652,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069056618958711,-482.4508361816406,299.88287353515625,0.5440109968185425,0.050000000745058,0.0458552837371826,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5440109968185425,0.050000000745058,0.0482878200709819,293.2831420898437,297.1499938964844,293.1499938964844,0.0378964580595493,-927.8820190429688,304.1658020019531,0.6539022326469421,0.0825229659676551,0.0590432174503803,293.2372436523437,297.1499938964844,293.1499938964844,0.116050936281681,-2715.75244140625,304.1593933105469,0.8450807332992554,0.1812194287776947,0.1728950291872024,293.4062805175781,297.1499938964844,293.1499938964844,0.0044910078868269,-1676.14306640625,297.2390441894531,0.5440109968185425,0.050000000745058,0.229056641459465,291.1793518066406,291.1499938964844,275.3074951171875,272.7181396484375,284.3147888183594,294.6662292480469,291.1886901855469,1.0,0.1695869415998459,0.9300293326377868,0.9300293326377868,1.0,1.0,-0.6661957502365112,0.2875834703445434,0.3786122798919678,0.101223699748516,0.0,0.0,0.0093009462580084,26.141876220703125,25.0,54.16974258422852,-3302.061767578125,46.41635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,301.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.494140625,18000.0,0.0,0.0,0.0718680545687675,0.0,0.0,0.0,0.0,1.0,0.0046226233243942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676326900720596,0.0997009426355362,-0.0320682562887668,0.0,7.293694216059521e-05,0.0,0.0,3.804013252258301,0.0,0.0,0.0,0.2681972682476043,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069056618958711,-482.4508361816406,299.88287353515625,0.5440109968185425,0.050000000745058,0.0458552837371826,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5440109968185425,0.050000000745058,0.0482878200709819,293.2831420898437,297.1499938964844,293.1499938964844,0.0378964580595493,-927.8820190429688,304.1658020019531,0.6539022326469421,0.0825229659676551,0.0590432174503803,293.2372436523437,297.1499938964844,293.1499938964844,0.116050936281681,-2715.75244140625,304.1593933105469,0.8450807332992554,0.1812194287776947,0.1728950291872024,293.4062805175781,297.1499938964844,293.1499938964844,0.0044910078868269,-1676.14306640625,297.2390441894531,0.5440109968185425,0.050000000745058,0.229056641459465,291.1793518066406,291.1499938964844,275.3074951171875,272.7181396484375,284.3147888183594,294.6662292480469,291.1886901855469,1.0,0.1695869415998459,0.9300293326377868,0.9300293326377868,1.0,1.0,-0.6661957502365112,0.2875834703445434,0.3786122798919678,0.101223699748516,0.0,0.0,0.0093009462580084,26.141876220703125,25.0,54.16974258422852,-3302.061767578125,46.41635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,301.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.494140625,18000.0,0.0,0.0,0.0718680545687675,0.0,0.0,0.0,0.0,1.0,0.0046226233243942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676326900720596,0.0997009426355362,-0.0320682562887668,0.0,7.293694216059521e-05,0.0,0.0,3.804013252258301,0.0,0.0,0.0,0.2681972682476043,4.0,0.0,1.0
825540,293.3313903808594,297.1499938964844,293.1499938964844,0.0068666958250105,-482.2219543457031,299.79156494140625,0.5438357591629028,0.050000000745058,0.0458566211163997,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5438357591629028,0.050000000745058,0.0482892282307148,293.2842102050781,297.1499938964844,293.1499938964844,0.0352540276944637,-895.3173828125,304.16485595703125,0.6444087028503418,0.0789303705096244,0.0565335713326931,293.2364807128906,297.1499938964844,293.1499938964844,0.1154044717550277,-2705.620849609375,304.1571655273437,0.8418263792991638,0.1791635751724243,0.1709432005882263,293.40753173828125,297.1499938964844,293.1499938964844,0.0044277929700911,-1660.5107421875,297.1047058105469,0.5438357591629028,0.050000000745058,0.2290633022785186,291.10125732421875,291.1499938964844,275.2891540527344,272.7100524902344,284.3105773925781,294.6752624511719,291.0616455078125,1.0,0.1690355092287063,0.9302843809127808,0.9302843809127808,1.0,1.0,-0.6608527302742004,0.2853319644927978,0.3755207657814026,0.1000838577747345,0.0,0.0,0.0172359645366668,26.13045310974121,25.0,-141.14456176757812,-3207.183837890625,45.76543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,299.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.0709353163838386,0.0,0.0,0.0,0.0,1.0,0.0055660284124314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625957027077674,0.1016639247536659,-0.0390682220458984,0.0,7.199032552307472e-05,0.0,0.0,3.8571391105651855,0.0,0.0,0.0,0.2681420147418976,4.0,0.0,1.0
825600,293.3313903808594,297.1499938964844,293.1499938964844,0.0068666958250105,-482.2219543457031,299.79156494140625,0.5438357591629028,0.050000000745058,0.0458566211163997,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5438357591629028,0.050000000745058,0.0482892282307148,293.2842102050781,297.1499938964844,293.1499938964844,0.0352540276944637,-895.3173828125,304.16485595703125,0.6444087028503418,0.0789303705096244,0.0565335713326931,293.2364807128906,297.1499938964844,293.1499938964844,0.1154044717550277,-2705.620849609375,304.1571655273437,0.8418263792991638,0.1791635751724243,0.1709432005882263,293.40753173828125,297.1499938964844,293.1499938964844,0.0044277929700911,-1660.5107421875,297.1047058105469,0.5438357591629028,0.050000000745058,0.2290633022785186,291.10125732421875,291.1499938964844,275.2891540527344,272.7100524902344,284.3105773925781,294.6752624511719,291.0616455078125,1.0,0.1690355092287063,0.9302843809127808,0.9302843809127808,1.0,1.0,-0.6608527302742004,0.2853319644927978,0.3755207657814026,0.1000838577747345,0.0,0.0,0.0172359645366668,26.13045310974121,25.0,-141.14456176757812,-3207.183837890625,45.76543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,299.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.234375,18000.0,0.0,0.0,0.0709353163838386,0.0,0.0,0.0,0.0,1.0,0.0055660284124314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625957027077674,0.1016639247536659,-0.0390682220458984,0.0,7.199032552307472e-05,0.0,0.0,3.8571391105651855,0.0,0.0,0.0,0.2681420147418976,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067777601070702,-475.9847717285156,299.7455139160156,0.5436766147613525,0.050000000745058,0.045857835561037,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5436766147613525,0.050000000745058,0.0482905097305774,293.2850036621094,297.1499938964844,293.1499938964844,0.031847458332777,-850.296142578125,304.1656494140625,0.6350447535514832,0.0753699913620948,0.0540434680879116,293.23553466796875,297.1499938964844,293.1499938964844,0.1129923164844513,-2658.3720703125,304.1589660644531,0.8386811017990112,0.1771676987409591,0.16904878616333,293.408447265625,297.1499938964844,293.1499938964844,0.0043506063520908,-1628.3406982421875,297.04278564453125,0.5436766147613525,0.050000000745058,0.2290693819522857,291.1564636230469,291.1499938964844,275.2689514160156,272.7010803222656,284.30596923828125,294.6853942871094,291.18218994140625,1.0,0.1684906482696533,0.930552899837494,0.930552899837494,1.0,1.0,-0.6556010842323303,0.2831209599971771,0.3724800944328308,0.0989653691649437,0.0,0.0,0.0175374634563922,26.11685371398925,25.0,108.58700561523438,-3381.050537109375,45.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,302.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.0703670755028724,0.0,0.0,0.0,0.0,1.0,0.0044388556852936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727806240320205,0.1031984612345695,-0.0304178427904844,0.0,7.141363312257454e-05,0.0,0.0,3.942951202392578,0.0,0.0,0.0,0.2687574028968811,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067777601070702,-475.9847717285156,299.7455139160156,0.5436766147613525,0.050000000745058,0.045857835561037,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5436766147613525,0.050000000745058,0.0482905097305774,293.2850036621094,297.1499938964844,293.1499938964844,0.031847458332777,-850.296142578125,304.1656494140625,0.6350447535514832,0.0753699913620948,0.0540434680879116,293.23553466796875,297.1499938964844,293.1499938964844,0.1129923164844513,-2658.3720703125,304.1589660644531,0.8386811017990112,0.1771676987409591,0.16904878616333,293.408447265625,297.1499938964844,293.1499938964844,0.0043506063520908,-1628.3406982421875,297.04278564453125,0.5436766147613525,0.050000000745058,0.2290693819522857,291.1564636230469,291.1499938964844,275.2689514160156,272.7010803222656,284.30596923828125,294.6853942871094,291.18218994140625,1.0,0.1684906482696533,0.930552899837494,0.930552899837494,1.0,1.0,-0.6556010842323303,0.2831209599971771,0.3724800944328308,0.0989653691649437,0.0,0.0,0.0175374634563922,26.11685371398925,25.0,108.58700561523438,-3381.050537109375,45.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,302.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.0703670755028724,0.0,0.0,0.0,0.0,1.0,0.0044388556852936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727806240320205,0.1031984612345695,-0.0304178427904844,0.0,7.141363312257454e-05,0.0,0.0,3.942951202392578,0.0,0.0,0.0,0.2687574028968811,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066901533864438,-470.65228271484375,299.6990051269531,0.5435040593147278,0.050000000745058,0.045859158039093,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5435040593147278,0.050000000745058,0.0482918992638587,293.2859802246094,297.1499938964844,293.1499938964844,0.0287663079798221,-810.64404296875,304.1654968261719,0.6254698038101196,0.0717520713806152,0.0515267923474311,293.23468017578125,297.1499938964844,293.1499938964844,0.1110612154006958,-2621.2001953125,304.1590881347656,0.8355337977409363,0.1751733273267746,0.1671653985977172,293.4097900390625,297.1499938964844,293.1499938964844,0.0042623896151781,-1595.2254638671875,296.98077392578125,0.5435040593147278,0.050000000745058,0.2290759831666946,291.2127380371094,291.1499938964844,275.24713134765625,272.6912841796875,284.2989807128906,294.6925354003906,291.1927490234375,1.0,0.1679512709379196,0.930821418762207,0.930821418762207,1.0,1.0,-0.6503316164016724,0.2809036672115326,0.3694279789924621,0.0978454127907753,0.0,0.0,0.0033720275387167,26.106077194213867,25.0,-86.61055755615234,-2621.47216796875,44.50092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,299.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704891979694366,0.0,0.0,0.0,0.0,1.0,0.0067738192155957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380223579704761,0.0845958590507507,-0.0465734973549842,0.0,7.153757178457454e-05,0.0,0.0,3.204134225845337,0.0,0.0,0.0,0.2657343745231628,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066901533864438,-470.65228271484375,299.6990051269531,0.5435040593147278,0.050000000745058,0.045859158039093,294.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5435040593147278,0.050000000745058,0.0482918992638587,293.2859802246094,297.1499938964844,293.1499938964844,0.0287663079798221,-810.64404296875,304.1654968261719,0.6254698038101196,0.0717520713806152,0.0515267923474311,293.23468017578125,297.1499938964844,293.1499938964844,0.1110612154006958,-2621.2001953125,304.1590881347656,0.8355337977409363,0.1751733273267746,0.1671653985977172,293.4097900390625,297.1499938964844,293.1499938964844,0.0042623896151781,-1595.2254638671875,296.98077392578125,0.5435040593147278,0.050000000745058,0.2290759831666946,291.2127380371094,291.1499938964844,275.24713134765625,272.6912841796875,284.2989807128906,294.6925354003906,291.1927490234375,1.0,0.1679512709379196,0.930821418762207,0.930821418762207,1.0,1.0,-0.6503316164016724,0.2809036672115326,0.3694279789924621,0.0978454127907753,0.0,0.0,0.0033720275387167,26.106077194213867,25.0,-86.61055755615234,-2621.47216796875,44.50092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,299.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704891979694366,0.0,0.0,0.0,0.0,1.0,0.0067738192155957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380223579704761,0.0845958590507507,-0.0465734973549842,0.0,7.153757178457454e-05,0.0,0.0,3.204134225845337,0.0,0.0,0.0,0.2657343745231628,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067071877419948,-474.5622863769531,299.618408203125,0.5434150099754333,0.050000000745058,0.0458598397672176,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.5434150099754333,0.050000000745058,0.0482926182448864,293.28643798828125,297.1499938964844,293.1499938964844,0.0276070851832628,-798.8076782226562,304.1647033691406,0.6204777359962463,0.0699412301182746,0.050258245319128,293.23419189453125,297.1499938964844,293.1499938964844,0.11189566552639,-2640.311279296875,304.1558837890625,0.8339663743972778,0.174193799495697,0.1662311553955078,293.4101257324219,297.1499938964844,293.1499938964844,0.0042453203350305,-1599.324951171875,296.8570861816406,0.5434150099754333,0.050000000745058,0.229079395532608,291.0730285644531,291.1499938964844,275.2357177734375,272.68609619140625,284.2964172363281,294.69805908203125,290.9903259277344,1.0,0.1676832139492035,0.930955708026886,0.930955708026886,1.0,1.0,-0.6476937532424927,0.2797942459583282,0.3678995370864868,0.0972853899002075,0.0,0.0,0.02133802883327,26.101316452026367,25.0,-283.14971923828125,-3137.145751953125,44.18936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,298.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.390625,18000.0,0.0,0.0,0.0695495009422302,0.0,0.0,0.0,0.0,1.0,0.0062127499841153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597340390086174,0.1028482168912887,-0.0431141778826713,0.0,7.05839047441259e-05,0.0,0.0,3.888425827026367,0.0,0.0,0.0,0.2681623101234436,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066992621868848,-474.4867858886719,299.5603332519531,0.5433367490768433,0.050000000745058,0.0458604395389556,294.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5433367490768433,0.050000000745058,0.0482932515442371,293.28668212890625,297.1499938964844,293.1499938964844,0.0265479162335395,-780.0640869140625,304.1639709472656,0.6153150200843811,0.0681642517447471,0.0490048080682754,293.2336120605469,297.1499938964844,293.1499938964844,0.1113426238298416,-2630.03076171875,304.1559143066406,0.8324485421180725,0.1732452511787414,0.1653216928243637,293.4101257324219,297.1499938964844,293.1499938964844,0.0042348220013082,-1596.7921142578125,296.76910400390625,0.5433367490768433,0.050000000745058,0.229082390666008,290.99713134765625,291.1499938964844,275.2239685058594,272.6807861328125,284.2948303222656,294.7056884765625,291.0447692871094,1.0,0.1674169301986694,0.9310969710350036,0.9310969710350036,1.0,1.0,-0.6451030969619751,0.278705358505249,0.3663977682590484,0.0967357158660888,0.0,0.0,0.0411461107432842,26.09484100341797,25.0,72.97543334960938,-3434.409423828125,43.88294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,301.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.083984375,18000.0,0.0,0.0,0.0687190294265747,0.0,0.0,0.0,0.0,1.0,0.0047213835641741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762736722826957,0.1091800108551979,-0.0329063422977924,0.0,6.974107964197174e-05,0.0,0.0,4.168747901916504,0.0,0.0,0.0,0.2692620158195495,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.006555228959769,-462.91119384765625,299.5740051269531,0.5431843996047974,0.050000000745058,0.0458616130053997,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5431843996047974,0.050000000745058,0.0482944846153259,293.2873229980469,297.1499938964844,293.1499938964844,0.0231815129518508,-728.1732177734375,304.16485595703125,0.6039307713508606,0.0645705685019493,0.0465089380741119,293.2325439453125,297.1499938964844,293.1499938964844,0.1078410744667053,-2559.37109375,304.1596069335937,0.8294528126716614,0.1713429987430572,0.1635307520627975,293.4111633300781,297.1499938964844,293.1499938964844,0.0041202218271791,-1543.597412109375,296.8030090332031,0.5431843996047974,0.050000000745058,0.2290882468223571,291.2222595214844,291.1499938964844,275.1996154785156,272.6696472167969,284.2862243652344,294.7124938964844,291.2403259277344,1.0,0.1668895483016967,0.9313796162605286,0.9313796162605286,1.0,1.0,-0.6399683952331543,0.2765479981899261,0.3634203970432281,0.0956482142210006,0.0,0.0,0.0144058773294091,26.081661224365234,25.0,143.80804443359375,-3347.4462890625,43.27975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.0692756175994873,0.0,0.0,0.0,0.0,1.0,0.0043198796920478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072552390396595,0.1018651872873306,-0.0293127931654453,0.0,7.030594133539125e-05,0.0,0.0,3.8943703174591056,0.0,0.0,0.0,0.2687001824378967,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.006555228959769,-462.91119384765625,299.5740051269531,0.5431843996047974,0.050000000745058,0.0458616130053997,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5431843996047974,0.050000000745058,0.0482944846153259,293.2873229980469,297.1499938964844,293.1499938964844,0.0231815129518508,-728.1732177734375,304.16485595703125,0.6039307713508606,0.0645705685019493,0.0465089380741119,293.2325439453125,297.1499938964844,293.1499938964844,0.1078410744667053,-2559.37109375,304.1596069335937,0.8294528126716614,0.1713429987430572,0.1635307520627975,293.4111633300781,297.1499938964844,293.1499938964844,0.0041202218271791,-1543.597412109375,296.8030090332031,0.5431843996047974,0.050000000745058,0.2290882468223571,291.2222595214844,291.1499938964844,275.1996154785156,272.6696472167969,284.2862243652344,294.7124938964844,291.2403259277344,1.0,0.1668895483016967,0.9313796162605286,0.9313796162605286,1.0,1.0,-0.6399683952331543,0.2765479981899261,0.3634203970432281,0.0956482142210006,0.0,0.0,0.0144058773294091,26.081661224365234,25.0,143.80804443359375,-3347.4462890625,43.27975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.0692756175994873,0.0,0.0,0.0,0.0,1.0,0.0043198796920478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072552390396595,0.1018651872873306,-0.0293127931654453,0.0,7.030594133539125e-05,0.0,0.0,3.8943703174591056,0.0,0.0,0.0,0.2687001824378967,4.0,0.0,1.0
826140,293.3346862792969,297.1499938964844,293.1499938964844,0.0064942599274218,-460.4421081542969,299.5036315917969,0.5429999232292175,0.050000000745058,0.0458630323410034,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.5429999232292175,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.0207861978560686,-690.7030029296875,304.1638488769531,0.5910426378250122,0.0608878880739212,0.0439456142485141,293.2316589355469,297.1499938964844,293.1499938964844,0.1068014800548553,-2540.628662109375,304.1579284667969,0.8263712525367737,0.1694273203611374,0.1617202162742614,293.41241455078125,297.1499938964844,293.1499938964844,0.0040416806004941,-1518.556640625,296.7023010253906,0.5429999232292175,0.050000000745058,0.2290953397750854,291.2097473144531,291.1499938964844,275.1744079589844,272.6579895019531,284.2772827148437,294.7191162109375,291.1287536621094,1.0,0.1663655936717987,0.9316622614860536,0.9316622614860536,1.0,1.0,-0.6347312331199646,0.2743485569953918,0.3603826761245727,0.094541311264038,0.0,0.0,0.003644079901278,26.074363708496094,25.0,-434.6687316894531,-1284.5628662109375,42.67731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,297.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.45703125,18000.0,0.0,0.0,0.0694658458232879,0.0,0.0,0.0,0.0,1.0,0.0093208895996212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011993640102446,0.0709384381771087,-0.0589447990059852,0.0,7.0499001594726e-05,0.0,0.0,2.6634204387664795,0.0,0.0,0.0,0.2637029588222503,4.0,0.0,1.0
826200,293.3346862792969,297.1499938964844,293.1499938964844,0.0064942599274218,-460.4421081542969,299.5036315917969,0.5429999232292175,0.050000000745058,0.0458630323410034,294.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.5429999232292175,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.0207861978560686,-690.7030029296875,304.1638488769531,0.5910426378250122,0.0608878880739212,0.0439456142485141,293.2316589355469,297.1499938964844,293.1499938964844,0.1068014800548553,-2540.628662109375,304.1579284667969,0.8263712525367737,0.1694273203611374,0.1617202162742614,293.41241455078125,297.1499938964844,293.1499938964844,0.0040416806004941,-1518.556640625,296.7023010253906,0.5429999232292175,0.050000000745058,0.2290953397750854,291.2097473144531,291.1499938964844,275.1744079589844,272.6579895019531,284.2772827148437,294.7191162109375,291.1287536621094,1.0,0.1663655936717987,0.9316622614860536,0.9316622614860536,1.0,1.0,-0.6347312331199646,0.2743485569953918,0.3603826761245727,0.094541311264038,0.0,0.0,0.003644079901278,26.074363708496094,25.0,-434.6687316894531,-1284.5628662109375,42.67731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,297.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.45703125,18000.0,0.0,0.0,0.0694658458232879,0.0,0.0,0.0,0.0,1.0,0.0093208895996212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011993640102446,0.0709384381771087,-0.0589447990059852,0.0,7.0499001594726e-05,0.0,0.0,2.6634204387664795,0.0,0.0,0.0,0.2637029588222503,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231220796704,-465.5188903808594,299.34063720703125,0.5428487062454224,0.050000000745058,0.0458641983568668,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90753173828125,0.5428487062454224,0.050000000745058,0.0482972115278244,293.2886047363281,297.1499938964844,293.1499938964844,0.0189202483743429,-661.2290649414062,304.1625671386719,0.5773027539253235,0.0573250576853752,0.0414227917790412,293.2303161621094,297.1499938964844,293.1499938964844,0.1072460412979126,-2552.58544921875,304.1554870605469,0.823432981967926,0.1676334589719772,0.1599899232387542,293.41180419921875,297.1499938964844,293.1499938964844,0.0040352260693907,-1527.69482421875,296.4507141113281,0.5428487062454224,0.050000000745058,0.2291011661291122,290.9306335449219,291.1499938964844,275.1485290527344,272.6459045410156,284.2744445800781,294.7371520996094,291.0345153808594,1.0,0.1658470630645752,0.9319589138031006,0.9319589138031006,1.0,1.0,-0.629636824131012,0.2722113132476806,0.3574255108833313,0.0934656783938407,0.0,0.0,0.067295953631401,26.0617733001709,25.0,216.8856201171875,-3584.266357421875,42.09122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,303.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.69921875,18000.0,0.0,0.0,0.0667544826865196,0.0,0.0,0.0,0.0,1.0,0.0041079996153712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08644500374794,0.1137034147977829,-0.0272584091871976,0.0,6.774731446057558e-05,0.0,0.0,4.359963417053223,0.0,0.0,0.0,0.2701595723628998,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231220796704,-465.5188903808594,299.34063720703125,0.5428487062454224,0.050000000745058,0.0458641983568668,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90753173828125,0.5428487062454224,0.050000000745058,0.0482972115278244,293.2886047363281,297.1499938964844,293.1499938964844,0.0189202483743429,-661.2290649414062,304.1625671386719,0.5773027539253235,0.0573250576853752,0.0414227917790412,293.2303161621094,297.1499938964844,293.1499938964844,0.1072460412979126,-2552.58544921875,304.1554870605469,0.823432981967926,0.1676334589719772,0.1599899232387542,293.41180419921875,297.1499938964844,293.1499938964844,0.0040352260693907,-1527.69482421875,296.4507141113281,0.5428487062454224,0.050000000745058,0.2291011661291122,290.9306335449219,291.1499938964844,275.1485290527344,272.6459045410156,284.2744445800781,294.7371520996094,291.0345153808594,1.0,0.1658470630645752,0.9319589138031006,0.9319589138031006,1.0,1.0,-0.629636824131012,0.2722113132476806,0.3574255108833313,0.0934656783938407,0.0,0.0,0.067295953631401,26.0617733001709,25.0,216.8856201171875,-3584.266357421875,42.09122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,303.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.69921875,18000.0,0.0,0.0,0.0667544826865196,0.0,0.0,0.0,0.0,1.0,0.0041079996153712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08644500374794,0.1137034147977829,-0.0272584091871976,0.0,6.774731446057558e-05,0.0,0.0,4.359963417053223,0.0,0.0,0.0,0.2701595723628998,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063464948907494,-450.5025634765625,299.3993225097656,0.5427054762840271,0.050000000745058,0.0458653084933757,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.5427054762840271,0.050000000745058,0.0482983775436878,293.2891845703125,297.1499938964844,293.1499938964844,0.0162258073687553,-606.9198608398438,304.1628112792969,0.5626966953277588,0.0537007898092269,0.0389231592416763,293.22918701171875,297.1499938964844,293.1499938964844,0.1031221449375152,-2467.906982421875,304.1602478027344,0.8205420970916748,0.1658258587121963,0.1583022773265838,293.4130554199219,297.1499938964844,293.1499938964844,0.0038987062871456,-1461.70068359375,296.5558776855469,0.5427054762840271,0.050000000745058,0.2291067093610763,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,284.2626953125,294.7403259277344,291.2932434082031,1.0,0.1653361320495605,0.9322555661201476,0.9322555661201476,1.0,1.0,-0.6246210336685181,0.2701079845428467,0.3545130491256714,0.0924093872308731,0.0,0.0,0.0233916584402322,26.048484802246094,25.0,217.30470275878903,-3380.189697265625,41.51887130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,302.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.54296875,18000.0,0.0,0.0,0.0681545585393905,0.0,0.0,0.0,0.0,1.0,0.0039211860857903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760359764099121,0.1014350429177284,-0.0253990646451711,0.0,6.916821439517662e-05,0.0,0.0,3.884976387023926,0.0,0.0,0.0,0.2688738405704498,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063464948907494,-450.5025634765625,299.3993225097656,0.5427054762840271,0.050000000745058,0.0458653084933757,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.5427054762840271,0.050000000745058,0.0482983775436878,293.2891845703125,297.1499938964844,293.1499938964844,0.0162258073687553,-606.9198608398438,304.1628112792969,0.5626966953277588,0.0537007898092269,0.0389231592416763,293.22918701171875,297.1499938964844,293.1499938964844,0.1031221449375152,-2467.906982421875,304.1602478027344,0.8205420970916748,0.1658258587121963,0.1583022773265838,293.4130554199219,297.1499938964844,293.1499938964844,0.0038987062871456,-1461.70068359375,296.5558776855469,0.5427054762840271,0.050000000745058,0.2291067093610763,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,284.2626953125,294.7403259277344,291.2932434082031,1.0,0.1653361320495605,0.9322555661201476,0.9322555661201476,1.0,1.0,-0.6246210336685181,0.2701079845428467,0.3545130491256714,0.0924093872308731,0.0,0.0,0.0233916584402322,26.048484802246094,25.0,217.30470275878903,-3380.189697265625,41.51887130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,302.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.54296875,18000.0,0.0,0.0,0.0681545585393905,0.0,0.0,0.0,0.0,1.0,0.0039211860857903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760359764099121,0.1014350429177284,-0.0253990646451711,0.0,6.916821439517662e-05,0.0,0.0,3.884976387023926,0.0,0.0,0.0,0.2688738405704498,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.00630205264315,-447.529541015625,299.379638671875,0.5426098108291626,0.050000000745058,0.0458660461008548,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5426098108291626,0.050000000745058,0.0482991561293602,293.28973388671875,297.1499938964844,293.1499938964844,0.0151926968246698,-585.3528442382812,304.162353515625,0.5547465085983276,0.0518280044198036,0.0376249700784683,293.2287902832031,297.1499938964844,293.1499938964844,0.1021574288606643,-2448.862548828125,304.1601257324219,0.819011390209198,0.1649000495672226,0.157432422041893,293.4138488769531,297.1499938964844,293.1499938964844,0.0038546598516404,-1444.322998046875,296.53033447265625,0.5426098108291626,0.050000000745058,0.2291104048490524,291.3077697753906,291.1499938964844,275.1089782714844,272.627197265625,284.25689697265625,294.74200439453125,291.3141174316406,1.0,0.1650813221931457,0.9324039220809937,0.9324039220809937,1.0,1.0,-0.6220254302024841,0.26901975274086,0.3530056774616241,0.0918636694550514,0.0,0.0,0.0089585948735475,26.04608154296875,25.0,135.0735626220703,-3286.86181640625,41.229610443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,302.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.18359375,18000.0,0.0,0.0,0.0688314661383628,0.0,0.0,0.0,0.0,1.0,0.0041647921316325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711696818470954,0.0989734977483749,-0.0278038159012794,0.0,6.985518848523498e-05,0.0,0.0,3.781685113906861,0.0,0.0,0.0,0.2683921754360199,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062682400457561,-445.6830139160156,299.3482666015625,0.542509138584137,0.050000000745058,0.0458668246865272,294.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.542509138584137,0.050000000745058,0.0482999756932258,293.2903137207031,297.1499938964844,293.1499938964844,0.014208897948265,-564.3475341796875,304.1611633300781,0.5465143322944641,0.050000000745058,0.0363123603165149,293.2284240722656,297.1499938964844,293.1499938964844,0.1014743745326995,-2435.818115234375,304.1595153808594,0.8174559473991394,0.163975641131401,0.156558558344841,293.4145812988281,297.1499938964844,293.1499938964844,0.0038159263785928,-1430.567626953125,296.4861145019531,0.542509138584137,0.050000000745058,0.229114294052124,291.3125915527344,291.1499938964844,275.095703125,272.620849609375,284.2514953613281,294.7444763183594,291.294677734375,1.0,0.1648267358541488,0.9325589537620544,0.9325589537620544,1.0,1.0,-0.6194079518318176,0.2679228186607361,0.3514851629734039,0.0913138836622238,0.0,0.0,0.0,26.04458236694336,25.0,-93.90290832519533,-2024.3270263671875,40.94035720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,299.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.845703125,18000.0,0.0,0.0,0.0692698433995246,0.0,0.0,0.0,0.0,1.0,0.0075918384827673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0230659525841474,0.0741392895579338,-0.0510733351111412,0.0,7.030008418951184e-05,0.0,0.0,2.802568197250366,0.0,0.0,0.0,0.2642468512058258,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064274999313056,-465.9880065917969,299.02374267578125,0.5428788661956787,0.050000000745058,0.0458640232682228,294.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6479187011719,0.5428788661956787,0.050000000745058,0.0482970215380191,293.29205322265625,297.1499938964844,293.1499938964844,0.0145577332004904,-581.1581420898438,304.1009216308594,0.5428867340087891,0.050000000745058,0.0356732681393623,293.2271423339844,297.1499938964844,293.1499938964844,0.1059476062655448,-2533.96484375,304.1492614746094,0.8150884509086609,0.1622483134269714,0.1548708379268646,293.4134826660156,297.1499938964844,293.1499938964844,0.0038622247520834,-1483.5186767578125,295.9769287109375,0.5428788661956787,0.050000000745058,0.2291002869606018,290.6150817871094,291.1499938964844,275.0692749023437,272.6080627441406,284.25640869140625,294.7743835449219,290.6983337402344,1.0,0.1643611490726471,0.9328690767288208,0.9328690767288208,1.0,1.0,-0.6165911555290222,0.2667520940303802,0.3498390614986419,0.0907113403081893,0.0,0.0,0.1109816879034042,25.94568252563477,25.0,16.92182159423828,-3633.879150390625,40.52870941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,302.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17847.380859375,18000.0,0.0,0.0,0.0646454021334648,0.0,0.0,0.0,0.0,1.0,0.0044923243112862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896788090467453,0.1205442994832992,-0.0308654885739088,0.0,6.560686597367749e-05,0.0,0.0,4.61128568649292,0.0,0.0,0.0,0.2706742286682129,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064274999313056,-465.9880065917969,299.02374267578125,0.5428788661956787,0.050000000745058,0.0458640232682228,294.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6479187011719,0.5428788661956787,0.050000000745058,0.0482970215380191,293.29205322265625,297.1499938964844,293.1499938964844,0.0145577332004904,-581.1581420898438,304.1009216308594,0.5428867340087891,0.050000000745058,0.0356732681393623,293.2271423339844,297.1499938964844,293.1499938964844,0.1059476062655448,-2533.96484375,304.1492614746094,0.8150884509086609,0.1622483134269714,0.1548708379268646,293.4134826660156,297.1499938964844,293.1499938964844,0.0038622247520834,-1483.5186767578125,295.9769287109375,0.5428788661956787,0.050000000745058,0.2291002869606018,290.6150817871094,291.1499938964844,275.0692749023437,272.6080627441406,284.25640869140625,294.7743835449219,290.6983337402344,1.0,0.1643611490726471,0.9328690767288208,0.9328690767288208,1.0,1.0,-0.6165911555290222,0.2667520940303802,0.3498390614986419,0.0907113403081893,0.0,0.0,0.1109816879034042,25.94568252563477,25.0,16.92182159423828,-3633.879150390625,40.52870941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,302.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17847.380859375,18000.0,0.0,0.0,0.0646454021334648,0.0,0.0,0.0,0.0,1.0,0.0044923243112862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896788090467453,0.1205442994832992,-0.0308654885739088,0.0,6.560686597367749e-05,0.0,0.0,4.61128568649292,0.0,0.0,0.0,0.2706742286682129,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061695436015725,-440.65142822265625,299.19635009765625,0.543354868888855,0.050000000745058,0.0458604209125041,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.543354868888855,0.050000000745058,0.0482932329177856,293.2955017089844,297.1499938964844,293.1499938964844,0.0135308410972356,-551.119384765625,304.04449462890625,0.543354868888855,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992152169346809,-2392.394287109375,304.16033935546875,0.8130410313606262,0.1605976074934005,0.1533251404762268,293.4140319824219,297.1499938964844,293.1499938964844,0.0036976248957216,-1389.6187744140625,296.26104736328125,0.543354868888855,0.050000000745058,0.2290823012590408,291.23779296875,291.1499938964844,275.0431213378906,272.5952453613281,284.2616577148437,294.8064270019531,291.3052673339844,1.0,0.1639556437730789,0.9331791400909424,0.9331791400909424,1.0,1.0,-0.6147008538246155,0.2659690380096435,0.3487317860126495,0.0903088450431823,0.0,0.0,0.056056722998619,25.833553314208984,25.0,411.5553588867188,-3578.34228515625,40.20605850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,303.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.14453125,18000.0,0.0,0.0,0.0662062913179397,0.0,0.0,0.0,0.0,1.0,0.0030235259328037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889647305011749,0.1053043454885482,-0.0163396168500185,0.0,6.719097291352227e-05,0.0,0.0,4.056282997131348,0.0,0.0,0.0,0.2698656320571899,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061695436015725,-440.65142822265625,299.19635009765625,0.543354868888855,0.050000000745058,0.0458604209125041,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.543354868888855,0.050000000745058,0.0482932329177856,293.2955017089844,297.1499938964844,293.1499938964844,0.0135308410972356,-551.119384765625,304.04449462890625,0.543354868888855,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992152169346809,-2392.394287109375,304.16033935546875,0.8130410313606262,0.1605976074934005,0.1533251404762268,293.4140319824219,297.1499938964844,293.1499938964844,0.0036976248957216,-1389.6187744140625,296.26104736328125,0.543354868888855,0.050000000745058,0.2290823012590408,291.23779296875,291.1499938964844,275.0431213378906,272.5952453613281,284.2616577148437,294.8064270019531,291.3052673339844,1.0,0.1639556437730789,0.9331791400909424,0.9331791400909424,1.0,1.0,-0.6147008538246155,0.2659690380096435,0.3487317860126495,0.0903088450431823,0.0,0.0,0.056056722998619,25.833553314208984,25.0,411.5553588867188,-3578.34228515625,40.20605850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,303.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.14453125,18000.0,0.0,0.0,0.0662062913179397,0.0,0.0,0.0,0.0,1.0,0.0030235259328037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889647305011749,0.1053043454885482,-0.0163396168500185,0.0,6.719097291352227e-05,0.0,0.0,4.056282997131348,0.0,0.0,0.0,0.2698656320571899,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060603795573115,-432.5162658691406,299.1845703125,0.5436922907829285,0.050000000745058,0.0458578839898109,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436922907829285,0.050000000745058,0.0482905618846416,293.3009033203125,297.1499938964844,293.1499938964844,0.0132174864411354,-543.3650512695312,303.97979736328125,0.5436922907829285,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969021245837211,-2345.57470703125,304.1606140136719,0.8105660676956177,0.1588124334812164,0.1516586393117904,293.41619873046875,297.1499938964844,293.1499938964844,0.0035959295928478,-1346.8507080078125,296.2538146972656,0.5436922907829285,0.050000000745058,0.229069635272026,291.3825988769531,291.1499938964844,275.0174865722656,272.58251953125,284.2670288085937,294.8371887207031,291.3873291015625,1.0,0.1635914146900177,0.9334773421287536,0.9334773421287536,1.0,1.0,-0.6126770377159119,0.2651311755180359,0.347545862197876,0.0898751765489578,0.0,0.0,0.0116932429373264,25.748628616333008,25.0,159.9770965576172,-3284.84912109375,39.89884567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,302.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.869140625,18000.0,0.0,0.0,0.0683618262410163,0.0,0.0,0.0,0.0,1.0,0.003840047866106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725923329591751,0.0971400439739227,-0.0245477128773927,0.0,6.937856232980266e-05,0.0,0.0,3.713612318038941,0.0,0.0,0.0,0.268295407295227,4.0,0.0,1.0
