time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060603795573115,-432.5162658691406,299.1845703125,0.5436922907829285,0.050000000745058,0.0458578839898109,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436922907829285,0.050000000745058,0.0482905618846416,293.3009033203125,297.1499938964844,293.1499938964844,0.0132174864411354,-543.3650512695312,303.97979736328125,0.5436922907829285,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969021245837211,-2345.57470703125,304.1606140136719,0.8105660676956177,0.1588124334812164,0.1516586393117904,293.41619873046875,297.1499938964844,293.1499938964844,0.0035959295928478,-1346.8507080078125,296.2538146972656,0.5436922907829285,0.050000000745058,0.229069635272026,291.3825988769531,291.1499938964844,275.0174865722656,272.58251953125,284.2670288085937,294.8371887207031,291.3873291015625,1.0,0.1635914146900177,0.9334773421287536,0.9334773421287536,1.0,1.0,-0.6126770377159119,0.2651311755180359,0.347545862197876,0.0898751765489578,0.0,0.0,0.0116932429373264,25.748628616333008,25.0,159.9770965576172,-3284.84912109375,39.89884567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,302.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.869140625,18000.0,0.0,0.0,0.0683618262410163,0.0,0.0,0.0,0.0,1.0,0.003840047866106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725923329591751,0.0971400439739227,-0.0245477128773927,0.0,6.937856232980266e-05,0.0,0.0,3.713612318038941,0.0,0.0,0.0,0.268295407295227,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060571818612515,-437.2492370605469,299.0399780273437,0.543940544128418,0.050000000745058,0.0458560287952423,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.543940544128418,0.050000000745058,0.0482886061072349,293.3066101074219,297.1499938964844,293.1499938964844,0.0134229725226759,-553.1588134765625,303.9070739746094,0.543940544128418,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0980313420295715,-2373.303955078125,304.1546630859375,0.8078532814979553,0.1570293009281158,0.149959921836853,293.4176330566406,297.1499938964844,293.1499938964844,0.0035293833352625,-1337.6505126953125,296.03485107421875,0.543940544128418,0.050000000745058,0.2290603518486023,291.1840515136719,291.1499938964844,274.9926452636719,272.5699462890625,284.2776794433594,294.876953125,290.920166015625,1.0,0.1632595509290695,0.9337754845619202,0.9337754845619202,1.0,1.0,-0.61062091588974,0.2642840445041656,0.3463368713855743,0.0894254893064498,0.0,0.0,0.0101913353428244,25.681406021118164,25.0,-1201.378173828125,-203.5057678222656,39.608001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,298.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.447265625,18000.0,0.0,0.0,0.0683524832129478,0.0,0.0,0.0,0.0,1.0,0.0110834827646613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018046315526589,0.0666712298989296,-0.0648665949702262,0.0,6.936908175703138e-05,0.0,0.0,2.4855690002441406,0.0,0.0,0.0,0.2627791464328766,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060571818612515,-437.2492370605469,299.0399780273437,0.543940544128418,0.050000000745058,0.0458560287952423,294.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.543940544128418,0.050000000745058,0.0482886061072349,293.3066101074219,297.1499938964844,293.1499938964844,0.0134229725226759,-553.1588134765625,303.9070739746094,0.543940544128418,0.050000000745058,0.0356657989323139,293.22442626953125,297.1499938964844,293.1499938964844,0.0980313420295715,-2373.303955078125,304.1546630859375,0.8078532814979553,0.1570293009281158,0.149959921836853,293.4176330566406,297.1499938964844,293.1499938964844,0.0035293833352625,-1337.6505126953125,296.03485107421875,0.543940544128418,0.050000000745058,0.2290603518486023,291.1840515136719,291.1499938964844,274.9926452636719,272.5699462890625,284.2776794433594,294.876953125,290.920166015625,1.0,0.1632595509290695,0.9337754845619202,0.9337754845619202,1.0,1.0,-0.61062091588974,0.2642840445041656,0.3463368713855743,0.0894254893064498,0.0,0.0,0.0101913353428244,25.681406021118164,25.0,-1201.378173828125,-203.5057678222656,39.608001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,298.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.447265625,18000.0,0.0,0.0,0.0683524832129478,0.0,0.0,0.0,0.0,1.0,0.0110834827646613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018046315526589,0.0666712298989296,-0.0648665949702262,0.0,6.936908175703138e-05,0.0,0.0,2.4855690002441406,0.0,0.0,0.0,0.2627791464328766,4.0,0.0,1.0
827100,293.335693359375,297.1499938964844,293.1499938964844,0.006213251966983,-455.3854370117188,298.7641906738281,0.5440542101860046,0.050000000745058,0.0458551794290542,294.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6308288574219,0.5440542101860046,0.050000000745058,0.0482877120375633,293.3087463378906,297.1499938964844,293.1499938964844,0.0140414936468005,-575.0272216796875,303.8592834472656,0.5440542101860046,0.050000000745058,0.035665139555931,293.22369384765625,297.1499938964844,293.1499938964844,0.1019623875617981,-2459.08447265625,304.1469421386719,0.8065413236618042,0.1562300473451614,0.1491598039865493,293.4164428710937,297.1499938964844,293.1499938964844,0.0036017408128827,-1392.0975341796875,295.599365234375,0.5440542101860046,0.050000000745058,0.2290561199188232,290.5606689453125,291.1499938964844,274.9805908203125,272.5637512207031,284.27398681640625,294.8824768066406,290.5519104003906,1.0,0.1631046831607818,0.9339245557785034,0.9339245557785034,1.0,1.0,-0.6096526980400085,0.2638871967792511,0.3457655012607574,0.0892098620533943,0.0,0.0,0.1141024678945541,25.65040779113769,25.0,-201.75254821777344,-3554.70654296875,39.4721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,301.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17811.73828125,18000.0,0.0,0.0,0.0640991702675819,0.0,0.0,0.0,0.0,1.0,0.0050318874418735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085502840578556,0.1208535656332969,-0.0353507213294506,0.0,6.505250348709524e-05,0.0,0.0,4.607738494873047,0.0,0.0,0.0,0.2703756690025329,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061007407493889,-442.2955017089844,298.8457336425781,0.544173002243042,0.050000000745058,0.0458542928099632,294.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79248046875,0.544173002243042,0.050000000745058,0.0482867807149887,293.3104248046875,297.1499938964844,293.1499938964844,0.0134609239175915,-556.9658203125,303.8333740234375,0.544173002243042,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0981216877698898,-2377.17578125,304.1545104980469,0.8053501844406128,0.1554753482341766,0.1484326422214508,293.4160461425781,297.1499938964844,293.1499938964844,0.0035526503343135,-1353.8992919921875,295.731201171875,0.544173002243042,0.050000000745058,0.2290516942739486,290.8434753417969,291.1499938964844,274.96881103515625,272.5576477050781,284.26910400390625,294.8840637207031,291.0232849121094,1.0,0.1629575192928314,0.9340711832046508,0.9340711832046508,1.0,1.0,-0.6087716817855835,0.263527512550354,0.3452441692352295,0.089011363685131,0.0,0.0,0.1095830723643302,25.619123458862305,25.0,427.7392272949219,-3841.324951171875,39.34568405151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,304.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.6953125,18000.0,0.0,0.0,0.0639802441000938,0.0,0.0,0.0,0.0,1.0,0.0028824124019593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105139136314392,0.1201112270355224,-0.0149720907211303,0.0,6.493181717814878e-05,0.0,0.0,4.640252590179443,0.0,0.0,0.0,0.2716033458709717,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058818813413381,-422.10107421875,298.9873352050781,0.5443452000617981,0.050000000745058,0.0458530150353908,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.5443452000617981,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127369277179241,-534.68896484375,303.7781677246094,0.5443452000617981,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.093168094754219,-2272.571044921875,304.1608581542969,0.8027322888374329,0.1538144797086715,0.1469105035066604,293.41845703125,297.1499938964844,293.1499938964844,0.0033884544391185,-1271.0989990234375,295.9657897949219,0.5443452000617981,0.050000000745058,0.2290453016757965,291.36767578125,291.1499938964844,274.9461975097656,272.54571533203125,284.2628173828125,294.89263916015625,291.3970642089844,1.0,0.1626807749271392,0.9343644380569458,0.9343644380569458,1.0,1.0,-0.6069329977035522,0.2627758085727691,0.3441571891307831,0.0885988697409629,0.0,0.0,0.0367138534784317,25.56905746459961,25.0,332.4393005371094,-3436.920654296875,39.09819412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,303.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.0666652843356132,0.0,0.0,0.0,0.0,1.0,0.0031818754505366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819443613290786,0.0998297035694122,-0.0178853441029787,0.0,6.765678699593991e-05,0.0,0.0,3.835062503814697,0.0,0.0,0.0,0.2690823972225189,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058818813413381,-422.10107421875,298.9873352050781,0.5443452000617981,0.050000000745058,0.0458530150353908,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.5443452000617981,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127369277179241,-534.68896484375,303.7781677246094,0.5443452000617981,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.093168094754219,-2272.571044921875,304.1608581542969,0.8027322888374329,0.1538144797086715,0.1469105035066604,293.41845703125,297.1499938964844,293.1499938964844,0.0033884544391185,-1271.0989990234375,295.9657897949219,0.5443452000617981,0.050000000745058,0.2290453016757965,291.36767578125,291.1499938964844,274.9461975097656,272.54571533203125,284.2628173828125,294.89263916015625,291.3970642089844,1.0,0.1626807749271392,0.9343644380569458,0.9343644380569458,1.0,1.0,-0.6069329977035522,0.2627758085727691,0.3441571891307831,0.0885988697409629,0.0,0.0,0.0367138534784317,25.56905746459961,25.0,332.4393005371094,-3436.920654296875,39.09819412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,303.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.0666652843356132,0.0,0.0,0.0,0.0,1.0,0.0031818754505366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819443613290786,0.0998297035694122,-0.0178853441029787,0.0,6.765678699593991e-05,0.0,0.0,3.835062503814697,0.0,0.0,0.0,0.2690823972225189,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058026532642543,-416.8688049316406,298.938232421875,0.5444324612617493,0.050000000745058,0.0458523705601692,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444324612617493,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125273307785391,-530.0711059570312,303.70623779296875,0.5444324612617493,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915641337633133,-2240.791015625,304.15985107421875,0.7997189164161682,0.1520430892705917,0.1452487260103225,293.4212646484375,297.1499938964844,293.1499938964844,0.0033030654303729,-1238.135986328125,295.8988647460937,0.5444324612617493,0.050000000745058,0.2290420830249786,291.4174194335937,291.1499938964844,274.9250793457031,272.5343017578125,284.2574157714844,294.9019470214844,291.4140625,1.0,0.1624203622341156,0.9346577525138856,0.9346577525138856,1.0,1.0,-0.6049326658248901,0.2619547247886657,0.342977911233902,0.0881564691662788,0.0,0.0,0.0,25.5346736907959,25.0,50.15898132324219,-2620.265869140625,38.85075759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,301.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.646484375,18000.0,0.0,0.0,0.0687102526426315,0.0,0.0,0.0,0.0,1.0,0.0058522508479654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402955673635005,0.0813277661800384,-0.0410321988165378,0.0,6.973217386985198e-05,0.0,0.0,3.090984582901001,0.0,0.0,0.0,0.2653227150440216,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058026532642543,-416.8688049316406,298.938232421875,0.5444324612617493,0.050000000745058,0.0458523705601692,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444324612617493,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125273307785391,-530.0711059570312,303.70623779296875,0.5444324612617493,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915641337633133,-2240.791015625,304.15985107421875,0.7997189164161682,0.1520430892705917,0.1452487260103225,293.4212646484375,297.1499938964844,293.1499938964844,0.0033030654303729,-1238.135986328125,295.8988647460937,0.5444324612617493,0.050000000745058,0.2290420830249786,291.4174194335937,291.1499938964844,274.9250793457031,272.5343017578125,284.2574157714844,294.9019470214844,291.4140625,1.0,0.1624203622341156,0.9346577525138856,0.9346577525138856,1.0,1.0,-0.6049326658248901,0.2619547247886657,0.342977911233902,0.0881564691662788,0.0,0.0,0.0,25.5346736907959,25.0,50.15898132324219,-2620.265869140625,38.85075759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,301.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.646484375,18000.0,0.0,0.0,0.0687102526426315,0.0,0.0,0.0,0.0,1.0,0.0058522508479654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402955673635005,0.0813277661800384,-0.0410321988165378,0.0,6.973217386985198e-05,0.0,0.0,3.090984582901001,0.0,0.0,0.0,0.2653227150440216,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059726848267018,-441.2432861328125,298.535888671875,0.5444956421852112,0.050000000745058,0.0458519086241722,294.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.5444956421852112,0.050000000745058,0.0482842661440372,293.3269348144531,297.1499938964844,293.1499938964844,0.0133824292570352,-563.9028930664062,303.5978088378906,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973370373249054,-2369.300048828125,304.146484375,0.7966940402984619,0.1503630131483078,0.1436114907264709,293.4214172363281,297.1499938964844,293.1499938964844,0.0033235903829336,-1287.517333984375,295.2696228027344,0.5444956421852112,0.050000000745058,0.2290397733449936,290.5990295410156,291.1499938964844,274.9056701660156,272.5234680175781,284.250732421875,294.9081115722656,290.4846496582031,1.0,0.1621737331151962,0.9352624416351318,0.9352624416351318,1.0,1.0,-0.602963387966156,0.2611501216888428,0.3418132662773132,0.0877335593104362,0.0,0.0,0.1035035997629165,25.5054874420166,25.0,-409.3528747558594,-3463.55712890625,38.61298751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,301.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17796.068359375,18000.0,0.0,0.0,0.0640534237027168,0.0,0.0,0.0,0.0,1.0,0.0055647222325205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804545134305954,0.1194847598671913,-0.0390302464365959,0.0,6.500608287751675e-05,0.0,0.0,4.542288780212402,0.0,0.0,0.0,0.2698982656002044,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059726848267018,-441.2432861328125,298.535888671875,0.5444956421852112,0.050000000745058,0.0458519086241722,294.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.5444956421852112,0.050000000745058,0.0482842661440372,293.3269348144531,297.1499938964844,293.1499938964844,0.0133824292570352,-563.9028930664062,303.5978088378906,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973370373249054,-2369.300048828125,304.146484375,0.7966940402984619,0.1503630131483078,0.1436114907264709,293.4214172363281,297.1499938964844,293.1499938964844,0.0033235903829336,-1287.517333984375,295.2696228027344,0.5444956421852112,0.050000000745058,0.2290397733449936,290.5990295410156,291.1499938964844,274.9056701660156,272.5234680175781,284.250732421875,294.9081115722656,290.4846496582031,1.0,0.1621737331151962,0.9352624416351318,0.9352624416351318,1.0,1.0,-0.602963387966156,0.2611501216888428,0.3418132662773132,0.0877335593104362,0.0,0.0,0.1035035997629165,25.5054874420166,25.0,-409.3528747558594,-3463.55712890625,38.61298751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,301.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17796.068359375,18000.0,0.0,0.0,0.0640534237027168,0.0,0.0,0.0,0.0,1.0,0.0055647222325205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804545134305954,0.1194847598671913,-0.0390302464365959,0.0,6.500608287751675e-05,0.0,0.0,4.542288780212402,0.0,0.0,0.0,0.2698982656002044,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057584028691053,-417.3030090332031,298.7054748535156,0.5445893406867981,0.050000000745058,0.0458512157201767,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5445893406867981,0.050000000745058,0.048283539712429,293.3307800292969,297.1499938964844,293.1499938964844,0.0124288462102413,-532.1087036132812,303.5505065917969,0.5445893406867981,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907350555062294,-2227.66357421875,304.1586608886719,0.7940875291824341,0.1488605439662933,0.1421858668327331,293.4218139648437,297.1499938964844,293.1499938964844,0.0032105159480124,-1212.977783203125,295.5433654785156,0.5445893406867981,0.050000000745058,0.2290363162755966,291.1613464355469,291.1499938964844,274.8882141113281,272.5133056640625,284.2442321777344,294.91229248046875,291.2758483886719,1.0,0.1619434505701065,0.9358671307563782,0.9358671307563782,1.0,1.0,-0.6012459993362427,0.2604479491710663,0.3407980501651764,0.0873717963695526,0.0,0.0,0.0768064707517623,25.47248649597168,25.0,509.0021362304688,-3695.13525390625,38.398712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,304.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.0646867454051971,0.0,0.0,0.0,0.0,1.0,0.0025860327295958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978181362152099,0.1100796982645988,-0.0122615648433566,0.0,6.564882642123848e-05,0.0,0.0,4.254522800445557,0.0,0.0,0.0,0.2706651389598846,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057584028691053,-417.3030090332031,298.7054748535156,0.5445893406867981,0.050000000745058,0.0458512157201767,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5445893406867981,0.050000000745058,0.048283539712429,293.3307800292969,297.1499938964844,293.1499938964844,0.0124288462102413,-532.1087036132812,303.5505065917969,0.5445893406867981,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907350555062294,-2227.66357421875,304.1586608886719,0.7940875291824341,0.1488605439662933,0.1421858668327331,293.4218139648437,297.1499938964844,293.1499938964844,0.0032105159480124,-1212.977783203125,295.5433654785156,0.5445893406867981,0.050000000745058,0.2290363162755966,291.1613464355469,291.1499938964844,274.8882141113281,272.5133056640625,284.2442321777344,294.91229248046875,291.2758483886719,1.0,0.1619434505701065,0.9358671307563782,0.9358671307563782,1.0,1.0,-0.6012459993362427,0.2604479491710663,0.3407980501651764,0.0873717963695526,0.0,0.0,0.0768064707517623,25.47248649597168,25.0,509.0021362304688,-3695.13525390625,38.398712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,304.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.0646867454051971,0.0,0.0,0.0,0.0,1.0,0.0025860327295958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978181362152099,0.1100796982645988,-0.0122615648433566,0.0,6.564882642123848e-05,0.0,0.0,4.254522800445557,0.0,0.0,0.0,0.2706651389598846,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056706233881413,-409.4865417480469,298.7535095214844,0.5446115732192993,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363342285156,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121652986854314,-523.7252197265625,303.5217590332031,0.5446115732192993,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.088858775794506,-2188.25830078125,304.16046142578125,0.79266357421875,0.1480333656072616,0.1414299607276916,293.4233703613281,297.1499938964844,293.1499938964844,0.0031382094603031,-1178.8974609375,295.6243896484375,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3597106933594,291.1499938964844,274.8803100585937,272.508544921875,284.2427062988281,294.9168395996094,291.3990783691406,1.0,0.1618326604366302,0.9361695051193236,0.9361695051193236,1.0,1.0,-0.6003373265266418,0.2600744068622589,0.3402629196643829,0.087183840572834,0.0,0.0,0.041901484131813,25.46051788330078,25.0,371.557373046875,-3463.46435546875,38.2912712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,303.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.05859375,18000.0,0.0,0.0,0.0661415830254554,0.0,0.0,0.0,0.0,1.0,0.0030431740451604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084166906774044,0.100687637925148,-0.0165207348763942,0.0,6.712530012009665e-05,0.0,0.0,3.8722214698791504,0.0,0.0,0.0,0.269277960062027,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056216707453131,-405.8420104980469,298.7433166503906,0.5446160435676575,0.050000000745058,0.0458510257303714,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4126892089844,0.5446160435676575,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120320962741971,-520.194091796875,303.4853820800781,0.5446160435676575,0.050000000745058,0.0356619097292423,293.2191467285156,297.1499938964844,293.1499938964844,0.0878773778676986,-2168.414306640625,304.1603088378906,0.7911311388015747,0.147174671292305,0.1406318843364715,293.4249572753906,297.1499938964844,293.1499938964844,0.0030887094326317,-1158.6417236328125,295.6136169433594,0.5446160435676575,0.050000000745058,0.2290353626012802,291.4194030761719,291.1499938964844,274.8729553222656,272.5039978027344,284.2416381835937,294.9215087890625,291.4277648925781,1.0,0.1617236286401748,0.936166524887085,0.936166524887085,1.0,1.0,-0.599379301071167,0.2596736550331116,0.339705616235733,0.0869815051555633,0.0,0.0,0.0175183750689029,25.45168876647949,25.0,220.6869201660156,-3304.185546875,38.18207931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,302.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.484375,18000.0,0.0,0.0,0.0673877149820327,0.0,0.0,0.0,0.0,1.0,0.0035753669217228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075049914419651,0.0969011560082435,-0.0218512434512376,0.0,6.838996341684833e-05,0.0,0.0,3.709760665893554,0.0,0.0,0.0,0.2684362828731537,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055786469019949,-405.4107971191406,298.63934326171875,0.544603168964386,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625793457031,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120054455474019,-522.48583984375,303.40008544921875,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876690745353698,-2167.052001953125,304.1569519042969,0.7879525423049927,0.1454501003026962,0.1389992237091064,293.4275817871094,297.1499938964844,293.1499938964844,0.0030071707442402,-1134.5457763671875,295.4594421386719,0.544603168964386,0.050000000745058,0.229035884141922,291.3402709960937,291.1499938964844,274.8601379394531,272.4955749511719,284.2397766113281,294.9298400878906,291.1681823730469,1.0,0.1615100353956222,0.9361605644226074,0.9361605644226074,1.0,1.0,-0.597420871257782,0.2588521242141723,0.338568776845932,0.0865710899233818,0.0,0.0,0.0,25.4381046295166,25.0,-898.5310668945312,-5.740911960601807,37.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,298.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.49609375,18000.0,0.0,0.0,0.0684246942400932,0.0,0.0,0.0,0.0,1.0,0.0104185529053211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006993163842707,0.0635878294706344,-0.0628885179758071,0.0,6.944236520212144e-05,0.0,0.0,2.376219749450684,0.0,0.0,0.0,0.2625227272510528,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055786469019949,-405.4107971191406,298.63934326171875,0.544603168964386,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625793457031,0.544603168964386,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120054455474019,-522.48583984375,303.40008544921875,0.544603168964386,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876690745353698,-2167.052001953125,304.1569519042969,0.7879525423049927,0.1454501003026962,0.1389992237091064,293.4275817871094,297.1499938964844,293.1499938964844,0.0030071707442402,-1134.5457763671875,295.4594421386719,0.544603168964386,0.050000000745058,0.229035884141922,291.3402709960937,291.1499938964844,274.8601379394531,272.4955749511719,284.2397766113281,294.9298400878906,291.1681823730469,1.0,0.1615100353956222,0.9361605644226074,0.9361605644226074,1.0,1.0,-0.597420871257782,0.2588521242141723,0.338568776845932,0.0865710899233818,0.0,0.0,0.0,25.4381046295166,25.0,-898.5310668945312,-5.740911960601807,37.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,298.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.49609375,18000.0,0.0,0.0,0.0684246942400932,0.0,0.0,0.0,0.0,1.0,0.0104185529053211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006993163842707,0.0635878294706344,-0.0628885179758071,0.0,6.944236520212144e-05,0.0,0.0,2.376219749450684,0.0,0.0,0.0,0.2625227272510528,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057022264227271,-420.9205627441406,298.2921447753906,0.5446192622184753,0.050000000745058,0.0458510145545005,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.5446192622184753,0.050000000745058,0.048283327370882,293.3466491699219,297.1499938964844,293.1499938964844,0.0123899281024932,-540.3668212890625,303.2800598144531,0.5446192622184753,0.050000000745058,0.0356619022786617,293.2177429199219,297.1499938964844,293.1499938964844,0.0904306843876838,-2229.42041015625,304.15142822265625,0.7850732803344727,0.1439556181430816,0.1375116407871246,293.4259948730469,297.1499938964844,293.1499938964844,0.0030550507362931,-1174.6092529296875,294.9151306152344,0.5446192622184753,0.050000000745058,0.2290353178977966,290.6787109375,291.1499938964844,274.8500061035156,272.4881591796875,284.2359313964844,294.9325561523437,290.87127685546875,1.0,0.1613045185804367,0.9361546635627748,0.9361546635627748,1.0,1.0,-0.5956345200538635,0.2581019103527069,0.3375326097011566,0.0861991718411445,0.0,0.0,0.125355988740921,25.42024803161621,25.0,317.4036560058594,-3819.643310546875,37.76045608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690246582031,304.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.72265625,18000.0,0.0,0.0,0.0629171431064605,0.0,0.0,0.0,0.0,1.0,0.0032762181945145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048012748360633,0.1236196383833885,-0.0188183635473251,0.0,6.385290180332959e-05,0.0,0.0,4.765617370605469,0.0,0.0,0.0,0.2717710733413696,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057022264227271,-420.9205627441406,298.2921447753906,0.5446192622184753,0.050000000745058,0.0458510145545005,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.5446192622184753,0.050000000745058,0.048283327370882,293.3466491699219,297.1499938964844,293.1499938964844,0.0123899281024932,-540.3668212890625,303.2800598144531,0.5446192622184753,0.050000000745058,0.0356619022786617,293.2177429199219,297.1499938964844,293.1499938964844,0.0904306843876838,-2229.42041015625,304.15142822265625,0.7850732803344727,0.1439556181430816,0.1375116407871246,293.4259948730469,297.1499938964844,293.1499938964844,0.0030550507362931,-1174.6092529296875,294.9151306152344,0.5446192622184753,0.050000000745058,0.2290353178977966,290.6787109375,291.1499938964844,274.8500061035156,272.4881591796875,284.2359313964844,294.9325561523437,290.87127685546875,1.0,0.1613045185804367,0.9361546635627748,0.9361546635627748,1.0,1.0,-0.5956345200538635,0.2581019103527069,0.3375326097011566,0.0861991718411445,0.0,0.0,0.125355988740921,25.42024803161621,25.0,317.4036560058594,-3819.643310546875,37.76045608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690246582031,304.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.72265625,18000.0,0.0,0.0,0.0629171431064605,0.0,0.0,0.0,0.0,1.0,0.0032762181945145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048012748360633,0.1236196383833885,-0.0188183635473251,0.0,6.385290180332959e-05,0.0,0.0,4.765617370605469,0.0,0.0,0.0,0.2717710733413696,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054633286781609,-396.8616638183594,298.5140686035156,0.5446445345878601,0.050000000745058,0.0458508320152759,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.5446445345878601,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011596830561757,-512.1212768554688,303.24493408203125,0.5446445345878601,0.050000000745058,0.0356617607176303,293.2167663574219,297.1499938964844,293.1499938964844,0.084714725613594,-2107.372314453125,304.1600341796875,0.7823913097381592,0.1424440145492553,0.13612662255764,293.4283142089844,297.1499938964844,293.1499938964844,0.0028860575985163,-1085.43212890625,295.2727966308594,0.5446445345878601,0.050000000745058,0.2290344089269638,291.3466491699219,291.1499938964844,274.8423767089844,272.48126220703125,284.23565673828125,294.9392395019531,291.3975830078125,1.0,0.1611090749502182,0.9364628195762634,0.9364628195762634,1.0,1.0,-0.5939706563949585,0.2574061453342438,0.3365645110607147,0.0858662948012352,0.0,0.0,0.0463518239557743,25.40170288085937,25.0,410.1203002929688,-3486.072509765625,37.56953811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,303.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.390625,18000.0,0.0,0.0,0.0656189769506454,0.0,0.0,0.0,0.0,1.0,0.0029441239312291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861585512757301,0.1017236784100532,-0.0155651271343231,0.0,6.659491918981075e-05,0.0,0.0,3.9157826900482178,0.0,0.0,0.0,0.269471675157547,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054633286781609,-396.8616638183594,298.5140686035156,0.5446445345878601,0.050000000745058,0.0458508320152759,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.5446445345878601,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011596830561757,-512.1212768554688,303.24493408203125,0.5446445345878601,0.050000000745058,0.0356617607176303,293.2167663574219,297.1499938964844,293.1499938964844,0.084714725613594,-2107.372314453125,304.1600341796875,0.7823913097381592,0.1424440145492553,0.13612662255764,293.4283142089844,297.1499938964844,293.1499938964844,0.0028860575985163,-1085.43212890625,295.2727966308594,0.5446445345878601,0.050000000745058,0.2290344089269638,291.3466491699219,291.1499938964844,274.8423767089844,272.48126220703125,284.23565673828125,294.9392395019531,291.3975830078125,1.0,0.1611090749502182,0.9364628195762634,0.9364628195762634,1.0,1.0,-0.5939706563949585,0.2574061453342438,0.3365645110607147,0.0858662948012352,0.0,0.0,0.0463518239557743,25.40170288085937,25.0,410.1203002929688,-3486.072509765625,37.56953811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,303.7606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.390625,18000.0,0.0,0.0,0.0656189769506454,0.0,0.0,0.0,0.0,1.0,0.0029441239312291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861585512757301,0.1017236784100532,-0.0155651271343231,0.0,6.659491918981075e-05,0.0,0.0,3.9157826900482178,0.0,0.0,0.0,0.269471675157547,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053742076270282,-390.2652587890625,298.48468017578125,0.5446087718009949,0.050000000745058,0.045851107686758,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3572082519531,297.1499938964844,293.1499938964844,0.011356571689248,-505.5709838867188,303.16705322265625,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21661376953125,297.1499938964844,293.1499938964844,0.0829409062862396,-2071.827880859375,304.1595764160156,0.7792972922325134,0.1407807916402816,0.1345765441656112,293.4314270019531,297.1499938964844,293.1499938964844,0.0027916801627725,-1047.430908203125,295.23638916015625,0.5446087718009949,0.050000000745058,0.2290357649326324,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,284.2372741699219,294.94781494140625,291.44342041015625,1.0,0.1609172075986862,0.9367709755897522,0.9367709755897522,1.0,1.0,-0.5921130180358887,0.2566249370574951,0.3354880809783935,0.0855034738779068,0.0,0.0,0.0,25.39383888244629,25.0,126.68307495117188,-2988.312255859375,37.37009811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,302.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.837890625,18000.0,0.0,0.0,0.0679674819111824,0.0,0.0,0.0,0.0,1.0,0.0046419310383498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577571801841259,0.0900274589657783,-0.0322702750563621,0.0,6.897835555719212e-05,0.0,0.0,3.434786558151245,0.0,0.0,0.0,0.2667210698127746,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053742076270282,-390.2652587890625,298.48468017578125,0.5446087718009949,0.050000000745058,0.045851107686758,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3572082519531,297.1499938964844,293.1499938964844,0.011356571689248,-505.5709838867188,303.16705322265625,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21661376953125,297.1499938964844,293.1499938964844,0.0829409062862396,-2071.827880859375,304.1595764160156,0.7792972922325134,0.1407807916402816,0.1345765441656112,293.4314270019531,297.1499938964844,293.1499938964844,0.0027916801627725,-1047.430908203125,295.23638916015625,0.5446087718009949,0.050000000745058,0.2290357649326324,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,284.2372741699219,294.94781494140625,291.44342041015625,1.0,0.1609172075986862,0.9367709755897522,0.9367709755897522,1.0,1.0,-0.5921130180358887,0.2566249370574951,0.3354880809783935,0.0855034738779068,0.0,0.0,0.0,25.39383888244629,25.0,126.68307495117188,-2988.312255859375,37.37009811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,302.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.837890625,18000.0,0.0,0.0,0.0679674819111824,0.0,0.0,0.0,0.0,1.0,0.0046419310383498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577571801841259,0.0900274589657783,-0.0322702750563621,0.0,6.897835555719212e-05,0.0,0.0,3.434786558151245,0.0,0.0,0.0,0.2667210698127746,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053588361479341,-391.0436096191406,298.41943359375,0.5445843935012817,0.050000000745058,0.0458512902259826,294.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.5445843935012817,0.050000000745058,0.0482836179435253,293.3601989746094,297.1499938964844,293.1499938964844,0.0113779809325933,-508.306396484375,303.1184387207031,0.5445843935012817,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0831768065690994,-2078.5419921875,304.1573181152344,0.7777070999145508,0.1399486064910888,0.1337860673666,293.4326477050781,297.1499938964844,293.1499938964844,0.0027479310519993,-1035.728759765625,295.1382141113281,0.5445843935012817,0.050000000745058,0.2290366888046264,291.37530517578125,291.1499938964844,274.8348388671875,272.47076416015625,284.23809814453125,294.9515686035156,291.22772216796875,1.0,0.1608221530914306,0.9369250535964966,0.9369250535964966,1.0,1.0,-0.591166079044342,0.2562253177165985,0.3349407613277435,0.0853215977549552,0.0,0.0,0.0,25.39111328125,25.0,-801.67919921875,-51.1683349609375,37.27001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,298.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.076171875,18000.0,0.0,0.0,0.0681583508849144,0.0,0.0,0.0,0.0,1.0,0.0102193430066108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009610616834834,0.0631937161087989,-0.0622326545417308,0.0,6.917206337675452e-05,0.0,0.0,2.362952709197998,0.0,0.0,0.0,0.2625464797019958,4.0,0.0,1.0
828360,293.3437805175781,297.1499938964844,293.1499938964844,0.0054875444620847,-409.8983459472656,298.1009521484375,0.5445663332939148,0.050000000745058,0.0458514280617237,294.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369445800781,0.5445663332939148,0.050000000745058,0.0482837632298469,293.3624572753906,297.1499938964844,293.1499938964844,0.0119671467691659,-534.9193115234375,303.0218200683594,0.5445663332939148,0.050000000745058,0.0356622226536273,293.2161865234375,297.1499938964844,293.1499938964844,0.0878536403179168,-2181.969482421875,304.1474609375,0.7761718034744263,0.139176532626152,0.1330209672451019,293.4320983886719,297.1499938964844,293.1499938964844,0.0027612037956714,-1068.8653564453125,294.6396179199219,0.5445663332939148,0.050000000745058,0.2290373742580413,290.73834228515625,291.1499938964844,274.8332824707031,272.4672241210937,284.23797607421875,294.9537353515625,290.4637756347656,1.0,0.1607280522584915,0.9375108480453492,0.9375108480453492,1.0,1.0,-0.5902491807937622,0.2558454871177673,0.3344036638736725,0.0851558521389961,0.0,0.0,0.0765090137720108,25.38741111755371,25.0,-791.2098999023438,-3327.623046875,37.17220687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711853027344,299.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17766.63671875,18000.0,0.0,0.0,0.0642186477780342,0.0,0.0,0.0,0.0,1.0,0.0063882838003337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734660625457763,0.1176095902919769,-0.0441435277462005,0.0,6.517376459669322e-05,0.0,0.0,4.45128059387207,0.0,0.0,0.0,0.2691229879856109,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053561683744192,-393.4613037109375,298.18951416015625,0.5445854067802429,0.050000000745058,0.0458512939512729,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.5445854067802429,0.050000000745058,0.0482836179435253,293.3653259277344,297.1499938964844,293.1499938964844,0.0113182179629802,-510.3382568359375,302.9691467285156,0.5445854067802429,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828554332256317,-2074.765869140625,304.1571044921875,0.7735960483551025,0.1378247886896133,0.1317103058099746,293.431396484375,297.1499938964844,293.1499938964844,0.0027088297065347,-1027.8251953125,294.7815246582031,0.5445854067802429,0.050000000745058,0.2290367037057876,291.0741271972656,291.1499938964844,274.8314819335937,272.46014404296875,284.2373352050781,294.95574951171875,291.2228698730469,1.0,0.1605467498302459,0.9386823773384094,0.9386823773384094,1.0,1.0,-0.5886749029159546,0.2551929056644439,0.3334819972515106,0.0848856046795845,0.0,0.0,0.0893594697117805,25.37128639221192,25.0,544.5264892578125,-3747.1416015625,36.994930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,304.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.0634139701724052,0.0,0.0,0.0,0.0,1.0,0.0025051783304661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024398133158683,0.1139942929148674,-0.0115544805303215,0.0,6.435711839003488e-05,0.0,0.0,4.411315441131592,0.0,0.0,0.0,0.2711619734764099,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053561683744192,-393.4613037109375,298.18951416015625,0.5445854067802429,0.050000000745058,0.0458512939512729,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.5445854067802429,0.050000000745058,0.0482836179435253,293.3653259277344,297.1499938964844,293.1499938964844,0.0113182179629802,-510.3382568359375,302.9691467285156,0.5445854067802429,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828554332256317,-2074.765869140625,304.1571044921875,0.7735960483551025,0.1378247886896133,0.1317103058099746,293.431396484375,297.1499938964844,293.1499938964844,0.0027088297065347,-1027.8251953125,294.7815246582031,0.5445854067802429,0.050000000745058,0.2290367037057876,291.0741271972656,291.1499938964844,274.8314819335937,272.46014404296875,284.2373352050781,294.95574951171875,291.2228698730469,1.0,0.1605467498302459,0.9386823773384094,0.9386823773384094,1.0,1.0,-0.5886749029159546,0.2551929056644439,0.3334819972515106,0.0848856046795845,0.0,0.0,0.0893594697117805,25.37128639221192,25.0,544.5264892578125,-3747.1416015625,36.994930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,304.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.0634139701724052,0.0,0.0,0.0,0.0,1.0,0.0025051783304661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024398133158683,0.1139942929148674,-0.0115544805303215,0.0,6.435711839003488e-05,0.0,0.0,4.411315441131592,0.0,0.0,0.0,0.2711619734764099,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.005201656371355,-379.35205078125,298.2821960449219,0.5445634722709656,0.050000000745058,0.0458514615893363,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5445634722709656,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108779817819595,-494.7120971679688,302.9147644042969,0.5445634722709656,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795612037181854,-2006.1810302734373,304.1599426269531,0.7707816362380981,0.1362882107496261,0.1303079277276992,293.4345397949219,297.1499938964844,293.1499938964844,0.0025755325332283,-966.709228515625,294.93609619140625,0.5445634722709656,0.050000000745058,0.2290375530719757,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,284.2408447265625,294.963623046875,291.4506225585937,1.0,0.1603703498840332,0.9398539662361144,0.9398539662361144,1.0,1.0,-0.5869935750961304,0.2544909119606018,0.3325026333332062,0.0846025869250297,0.0,0.0,0.0197770986706018,25.362586975097656,25.0,276.065185546875,-3308.613037109375,36.81473922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.052734375,18000.0,0.0,0.0,0.0662686303257942,0.0,0.0,0.0,0.0,1.0,0.0034723791759461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076406255364418,0.09721290320158,-0.0208066441118717,0.0,6.72542373649776e-05,0.0,0.0,3.7251343727111816,0.0,0.0,0.0,0.2685613930225372,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.005201656371355,-379.35205078125,298.2821960449219,0.5445634722709656,0.050000000745058,0.0458514615893363,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.5445634722709656,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108779817819595,-494.7120971679688,302.9147644042969,0.5445634722709656,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795612037181854,-2006.1810302734373,304.1599426269531,0.7707816362380981,0.1362882107496261,0.1303079277276992,293.4345397949219,297.1499938964844,293.1499938964844,0.0025755325332283,-966.709228515625,294.93609619140625,0.5445634722709656,0.050000000745058,0.2290375530719757,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,284.2408447265625,294.963623046875,291.4506225585937,1.0,0.1603703498840332,0.9398539662361144,0.9398539662361144,1.0,1.0,-0.5869935750961304,0.2544909119606018,0.3325026333332062,0.0846025869250297,0.0,0.0,0.0197770986706018,25.362586975097656,25.0,276.065185546875,-3308.613037109375,36.81473922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,303.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.052734375,18000.0,0.0,0.0,0.0662686303257942,0.0,0.0,0.0,0.0,1.0,0.0034723791759461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076406255364418,0.09721290320158,-0.0208066441118717,0.0,6.72542373649776e-05,0.0,0.0,3.7251343727111816,0.0,0.0,0.0,0.2685613930225372,4.0,0.0,1.0
