time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051487605087459,-377.5253601074219,298.1884155273437,0.5445041656494141,0.050000000745058,0.0458519086241722,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.5445041656494141,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0107973702251911,-494.861572265625,302.81890869140625,0.5445041656494141,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791125446557998,-1999.52880859375,304.1571655273437,0.767686128616333,0.1346787065267563,0.1287896931171417,293.4372253417969,297.1499938964844,293.1499938964844,0.002486306708306,-937.1928100585938,294.79754638671875,0.5445041656494141,0.050000000745058,0.2290397882461547,291.38726806640625,291.1499938964844,274.8324890136719,272.44580078125,284.2456359863281,294.97100830078125,291.2310791015625,1.0,0.1601946353912353,0.9393103122711182,0.9393103122711182,1.0,1.0,-0.5851757526397705,0.2536955773830414,0.3314801454544067,0.0842683836817741,0.0,0.0,0.0,25.360340118408203,25.0,-826.1236572265625,-18.91695213317871,36.62775039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,298.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.09765625,18000.0,0.0,0.0,0.0675080046057701,0.0,0.0,0.0,0.0,1.0,0.0102908229455351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007961062947288,0.0632661655545234,-0.0624700598418712,0.0,6.85120394336991e-05,0.0,0.0,2.3650410175323486,0.0,0.0,0.0,0.2625318467617035,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051487605087459,-377.5253601074219,298.1884155273437,0.5445041656494141,0.050000000745058,0.0458519086241722,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.5445041656494141,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0107973702251911,-494.861572265625,302.81890869140625,0.5445041656494141,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791125446557998,-1999.52880859375,304.1571655273437,0.767686128616333,0.1346787065267563,0.1287896931171417,293.4372253417969,297.1499938964844,293.1499938964844,0.002486306708306,-937.1928100585938,294.79754638671875,0.5445041656494141,0.050000000745058,0.2290397882461547,291.38726806640625,291.1499938964844,274.8324890136719,272.44580078125,284.2456359863281,294.97100830078125,291.2310791015625,1.0,0.1601946353912353,0.9393103122711182,0.9393103122711182,1.0,1.0,-0.5851757526397705,0.2536955773830414,0.3314801454544067,0.0842683836817741,0.0,0.0,0.0,25.360340118408203,25.0,-826.1236572265625,-18.91695213317871,36.62775039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,298.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.09765625,18000.0,0.0,0.0,0.0675080046057701,0.0,0.0,0.0,0.0,1.0,0.0102908229455351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007961062947288,0.0632661655545234,-0.0624700598418712,0.0,6.85120394336991e-05,0.0,0.0,2.3650410175323486,0.0,0.0,0.0,0.2625318467617035,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052842246368527,-395.3708801269531,297.765869140625,0.5444827675819397,0.050000000745058,0.0458520762622356,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6034240722656,0.5444827675819397,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111959483474493,-516.0613403320312,302.64727783203125,0.5444827675819397,0.050000000745058,0.0356627255678176,293.2127990722656,297.1499938964844,293.1499938964844,0.0825218185782432,-2075.587158203125,304.1503295898437,0.7649043202400208,0.1333063542842865,0.1274085938930511,293.43511962890625,297.1499938964844,293.1499938964844,0.0025308725889772,-976.6068115234376,294.1358947753906,0.5444827675819397,0.050000000745058,0.2290406078100204,290.617919921875,291.1499938964844,274.8349609375,272.4385986328125,284.2479248046875,294.9725646972656,290.80963134765625,1.0,0.1600222736597061,0.9387666583061218,0.9387666583061218,1.0,1.0,-0.5835197567939758,0.252962976694107,0.3305567800998688,0.083976425230503,0.0,0.0,0.1301841884851455,25.35205268859864,25.0,278.7431030273437,-3782.80517578125,36.451805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519775390625,304.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.16796875,18000.0,0.0,0.0,0.0614540688693523,0.0,0.0,0.0,0.0,1.0,0.0035200405400246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036916598677635,0.1249802485108375,-0.0212885849177837,0.0,6.236806802917272e-05,0.0,0.0,4.812780857086182,0.0,0.0,0.0,0.2717942297458648,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052842246368527,-395.3708801269531,297.765869140625,0.5444827675819397,0.050000000745058,0.0458520762622356,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6034240722656,0.5444827675819397,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111959483474493,-516.0613403320312,302.64727783203125,0.5444827675819397,0.050000000745058,0.0356627255678176,293.2127990722656,297.1499938964844,293.1499938964844,0.0825218185782432,-2075.587158203125,304.1503295898437,0.7649043202400208,0.1333063542842865,0.1274085938930511,293.43511962890625,297.1499938964844,293.1499938964844,0.0025308725889772,-976.6068115234376,294.1358947753906,0.5444827675819397,0.050000000745058,0.2290406078100204,290.617919921875,291.1499938964844,274.8349609375,272.4385986328125,284.2479248046875,294.9725646972656,290.80963134765625,1.0,0.1600222736597061,0.9387666583061218,0.9387666583061218,1.0,1.0,-0.5835197567939758,0.252962976694107,0.3305567800998688,0.083976425230503,0.0,0.0,0.1301841884851455,25.35205268859864,25.0,278.7431030273437,-3782.80517578125,36.451805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519775390625,304.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17858.16796875,18000.0,0.0,0.0,0.0614540688693523,0.0,0.0,0.0,0.0,1.0,0.0035200405400246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036916598677635,0.1249802485108375,-0.0212885849177837,0.0,6.236806802917272e-05,0.0,0.0,4.812780857086182,0.0,0.0,0.0,0.2717942297458648,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051494864746928,-380.1984252929688,297.9458312988281,0.5444952845573425,0.050000000745058,0.0458519831299781,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.5444952845573425,0.050000000745058,0.0482843481004238,293.380859375,297.1499938964844,293.1499938964844,0.0107385404407978,-496.8920593261719,302.65447998046875,0.5444952845573425,0.050000000745058,0.035662654787302,293.2120056152344,297.1499938964844,293.1499938964844,0.0788816511631012,-1997.650390625,304.1568298339844,0.7637304663658142,0.1326666623353958,0.1268137693405151,293.435546875,297.1499938964844,293.1499938964844,0.0024489748757332,-929.5774536132812,294.4202575683594,0.5444952845573425,0.050000000745058,0.2290401607751846,291.07080078125,291.1499938964844,274.83660888671875,272.4349975585937,284.2499694824219,294.9740600585937,291.2259826660156,1.0,0.1599392741918563,0.938494861125946,0.938494861125946,1.0,1.0,-0.5828050971031189,0.2526421844959259,0.3301628828048706,0.0838585644960403,0.0,0.0,0.0899463593959808,25.344284057617188,25.0,560.05712890625,-3740.81494140625,36.37189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489685058594,304.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.062580369412899,0.0,0.0,0.0,0.0,1.0,0.0025086302775889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102825827896595,0.1144114732742309,-0.0115856463089585,0.0,6.351111369440332e-05,0.0,0.0,4.428247928619385,0.0,0.0,0.0,0.2712167799472809,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050516463816165,-370.5657958984375,298.0412292480469,0.5444923639297485,0.050000000745058,0.0458520092070102,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.5444923639297485,0.050000000745058,0.0482843741774559,293.3831481933594,297.1499938964844,293.1499938964844,0.0104604586958885,-485.8102722167969,302.6410217285156,0.5444923639297485,0.050000000745058,0.0356626734137535,293.21160888671875,297.1499938964844,293.1499938964844,0.0767087191343307,-1952.1158447265625,304.15948486328125,0.7624550461769104,0.1319601833820343,0.126177430152893,293.43701171875,297.1499938964844,293.1499938964844,0.0023710913956165,-892.252685546875,294.5736999511719,0.5444923639297485,0.050000000745058,0.2290402799844741,291.34765625,291.1499938964844,274.8385009765625,272.4313659667969,284.2529602050781,294.9774475097656,291.41217041015625,1.0,0.1598572134971618,0.9386559128761292,0.9386559128761292,1.0,1.0,-0.5820416212081909,0.2523074150085449,0.3297342360019684,0.0837416499853134,0.0,0.0,0.04784632101655,25.339242935180664,25.0,457.8353271484375,-3484.865478515625,36.28989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,303.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.919921875,18000.0,0.0,0.0,0.0641210526227951,0.0,0.0,0.0,0.0,1.0,0.0029007273260504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873822271823883,0.1025371253490448,-0.0151548953726887,0.0,6.507471698569134e-05,0.0,0.0,3.949892044067383,0.0,0.0,0.0,0.2696133553981781,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049588675610721,-363.2218933105469,298.028564453125,0.544441819190979,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4707336425781,0.544441819190979,0.050000000745058,0.0482847765088081,293.38873291015625,297.1499938964844,293.1499938964844,0.0102187953889369,-478.0390930175781,302.5619506835937,0.544441819190979,0.050000000745058,0.0356629714369773,293.21142578125,297.1499938964844,293.1499938964844,0.07488813996315,-1915.9068603515625,304.1592712402344,0.7595652341842651,0.1304318606853485,0.1247616782784462,293.44012451171875,297.1499938964844,293.1499938964844,0.0022717190440744,-851.9034423828125,294.5623474121094,0.544441819190979,0.050000000745058,0.229042187333107,291.4733581542969,291.1499938964844,274.8429870605469,272.42413330078125,284.2593994140625,294.9848937988281,291.4751892089844,1.0,0.1596931666135788,0.9389779567718506,0.9389779567718506,1.0,1.0,-0.5803462266921997,0.2515643537044525,0.3287819027900696,0.0834828615188598,0.0,0.0,0.0,25.33681869506836,25.0,128.45401000976562,-2661.200927734375,36.11688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,301.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.873046875,18000.0,0.0,0.0,0.0665718913078308,0.0,0.0,0.0,0.0,1.0,0.00558279780671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428869947791099,0.0821864455938339,-0.0392994508147239,0.0,6.756200309609994e-05,0.0,0.0,3.1275038719177246,0.0,0.0,0.0,0.2654927968978882,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049588675610721,-363.2218933105469,298.028564453125,0.544441819190979,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4707336425781,0.544441819190979,0.050000000745058,0.0482847765088081,293.38873291015625,297.1499938964844,293.1499938964844,0.0102187953889369,-478.0390930175781,302.5619506835937,0.544441819190979,0.050000000745058,0.0356629714369773,293.21142578125,297.1499938964844,293.1499938964844,0.07488813996315,-1915.9068603515625,304.1592712402344,0.7595652341842651,0.1304318606853485,0.1247616782784462,293.44012451171875,297.1499938964844,293.1499938964844,0.0022717190440744,-851.9034423828125,294.5623474121094,0.544441819190979,0.050000000745058,0.229042187333107,291.4733581542969,291.1499938964844,274.8429870605469,272.42413330078125,284.2593994140625,294.9848937988281,291.4751892089844,1.0,0.1596931666135788,0.9389779567718506,0.9389779567718506,1.0,1.0,-0.5803462266921997,0.2515643537044525,0.3287819027900696,0.0834828615188598,0.0,0.0,0.0,25.33681869506836,25.0,128.45401000976562,-2661.200927734375,36.11688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,301.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.873046875,18000.0,0.0,0.0,0.0665718913078308,0.0,0.0,0.0,0.0,1.0,0.00558279780671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428869947791099,0.0821864455938339,-0.0392994508147239,0.0,6.756200309609994e-05,0.0,0.0,3.1275038719177246,0.0,0.0,0.0,0.2654927968978882,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050758668221533,-383.803466796875,297.571044921875,0.5443886518478394,0.050000000745058,0.0458527915179729,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671813964844,0.5443886518478394,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.0107602765783667,-508.5498962402344,302.36334228515625,0.5443886518478394,0.050000000745058,0.0356632843613624,293.2109375,297.1499938964844,293.1499938964844,0.0801107808947563,-2031.435546875,304.1468811035156,0.7566488981246948,0.1289727389812469,0.1233344078063964,293.4400939941406,297.1499938964844,293.1499938964844,0.0022342342417687,-867.180419921875,293.85040283203125,0.5443886518478394,0.050000000745058,0.2290441989898681,290.6702880859375,291.1499938964844,274.8482360839844,272.4169311523437,284.2644348144531,294.9891967773437,290.4351806640625,1.0,0.1595294922590255,0.939300000667572,0.939300000667572,1.0,1.0,-0.5786371231079102,0.2508105039596557,0.327826589345932,0.0832327380776405,0.0,0.0,0.0869006067514419,25.33500289916992,25.0,-673.1026000976562,-3346.04443359375,35.943702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,300.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17765.330078125,18000.0,0.0,0.0,0.0619790889322757,0.0,0.0,0.0,0.0,1.0,0.0063204336911439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754914432764053,0.1192383021116256,-0.0437468588352203,0.0,6.290089368121698e-05,0.0,0.0,4.517330646514893,0.0,0.0,0.0,0.269462376832962,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050758668221533,-383.803466796875,297.571044921875,0.5443886518478394,0.050000000745058,0.0458527915179729,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671813964844,0.5443886518478394,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.0107602765783667,-508.5498962402344,302.36334228515625,0.5443886518478394,0.050000000745058,0.0356632843613624,293.2109375,297.1499938964844,293.1499938964844,0.0801107808947563,-2031.435546875,304.1468811035156,0.7566488981246948,0.1289727389812469,0.1233344078063964,293.4400939941406,297.1499938964844,293.1499938964844,0.0022342342417687,-867.180419921875,293.85040283203125,0.5443886518478394,0.050000000745058,0.2290441989898681,290.6702880859375,291.1499938964844,274.8482360839844,272.4169311523437,284.2644348144531,294.9891967773437,290.4351806640625,1.0,0.1595294922590255,0.939300000667572,0.939300000667572,1.0,1.0,-0.5786371231079102,0.2508105039596557,0.327826589345932,0.0832327380776405,0.0,0.0,0.0869006067514419,25.33500289916992,25.0,-673.1026000976562,-3346.04443359375,35.943702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,300.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17765.330078125,18000.0,0.0,0.0,0.0619790889322757,0.0,0.0,0.0,0.0,1.0,0.0063204336911439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754914432764053,0.1192383021116256,-0.0437468588352203,0.0,6.290089368121698e-05,0.0,0.0,4.517330646514893,0.0,0.0,0.0,0.269462376832962,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.004938063211739,-365.8561401367188,297.72137451171875,0.544410228729248,0.050000000745058,0.0458526350557804,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.544410228729248,0.050000000745058,0.0482850335538387,293.39276123046875,297.1499938964844,293.1499938964844,0.0101610971614718,-481.8263854980469,302.3370361328125,0.544410228729248,0.050000000745058,0.0356631614267826,293.2091064453125,297.1499938964844,293.1499938964844,0.0748578608036041,-1919.72509765625,304.156982421875,0.7543803453445435,0.1277994364500045,0.1221886798739433,293.4388427734375,297.1499938964844,293.1499938964844,0.0021827851887792,-827.6276245117188,294.08660888671875,0.544410228729248,0.050000000745058,0.2290434092283249,291.1067199707031,291.1499938964844,274.85406494140625,272.40972900390625,284.26812744140625,294.9897155761719,291.258056640625,1.0,0.1593725681304931,0.9396267533302308,0.9396267533302308,1.0,1.0,-0.5772606134414673,0.2501912713050842,0.3270693719387054,0.0830627903342247,0.0,0.0,0.0856361389160156,25.321191787719727,25.0,576.6006469726562,-3708.104248046875,35.792518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.0617352947592735,0.0,0.0,0.0,0.0,1.0,0.0025238180533051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016664654016494,0.11338622123003,-0.0117197623476386,0.0,6.265347474254668e-05,0.0,0.0,4.388195514678955,0.0,0.0,0.0,0.2711057662963867,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.004938063211739,-365.8561401367188,297.72137451171875,0.544410228729248,0.050000000745058,0.0458526350557804,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.544410228729248,0.050000000745058,0.0482850335538387,293.39276123046875,297.1499938964844,293.1499938964844,0.0101610971614718,-481.8263854980469,302.3370361328125,0.544410228729248,0.050000000745058,0.0356631614267826,293.2091064453125,297.1499938964844,293.1499938964844,0.0748578608036041,-1919.72509765625,304.156982421875,0.7543803453445435,0.1277994364500045,0.1221886798739433,293.4388427734375,297.1499938964844,293.1499938964844,0.0021827851887792,-827.6276245117188,294.08660888671875,0.544410228729248,0.050000000745058,0.2290434092283249,291.1067199707031,291.1499938964844,274.85406494140625,272.40972900390625,284.26812744140625,294.9897155761719,291.258056640625,1.0,0.1593725681304931,0.9396267533302308,0.9396267533302308,1.0,1.0,-0.5772606134414673,0.2501912713050842,0.3270693719387054,0.0830627903342247,0.0,0.0,0.0856361389160156,25.321191787719727,25.0,576.6006469726562,-3708.104248046875,35.792518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.962890625,18000.0,0.0,0.0,0.0617352947592735,0.0,0.0,0.0,0.0,1.0,0.0025238180533051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016664654016494,0.11338622123003,-0.0117197623476386,0.0,6.265347474254668e-05,0.0,0.0,4.388195514678955,0.0,0.0,0.0,0.2711057662963867,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047942884266376,-352.3612060546875,297.8273620605469,0.5443965196609497,0.050000000745058,0.045852743089199,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5443965196609497,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887031733989,-466.7442321777344,302.29840087890625,0.5443965196609497,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718206763267517,-1857.49755859375,304.1594543457031,0.7519115209579468,0.1264557093381881,0.1209628731012344,293.4414367675781,297.1499938964844,293.1499938964844,0.0020545066799968,-770.4905395507812,294.2597961425781,0.5443965196609497,0.050000000745058,0.2290439456701278,291.4667358398437,291.1499938964844,274.8602905273437,272.40252685546875,284.2749328613281,294.9952697753906,291.4833679199219,1.0,0.1592199355363845,0.9399534463882446,0.9399534463882446,1.0,1.0,-0.5757905840873718,0.249528482556343,0.3262620866298675,0.082883283495903,0.0,0.0,0.0118562467396259,25.313796997070312,25.0,284.38623046875,-3253.515869140625,35.63874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359802246094,302.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.58203125,18000.0,0.0,0.0,0.064706414937973,0.0,0.0,0.0,0.0,1.0,0.0036141795571893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744081065058708,0.0966647788882255,-0.022256676107645,0.0,6.566878437297419e-05,0.0,0.0,3.7015533447265625,0.0,0.0,0.0,0.2684229910373688,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047942884266376,-352.3612060546875,297.8273620605469,0.5443965196609497,0.050000000745058,0.045852743089199,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5443965196609497,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887031733989,-466.7442321777344,302.29840087890625,0.5443965196609497,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718206763267517,-1857.49755859375,304.1594543457031,0.7519115209579468,0.1264557093381881,0.1209628731012344,293.4414367675781,297.1499938964844,293.1499938964844,0.0020545066799968,-770.4905395507812,294.2597961425781,0.5443965196609497,0.050000000745058,0.2290439456701278,291.4667358398437,291.1499938964844,274.8602905273437,272.40252685546875,284.2749328613281,294.9952697753906,291.4833679199219,1.0,0.1592199355363845,0.9399534463882446,0.9399534463882446,1.0,1.0,-0.5757905840873718,0.249528482556343,0.3262620866298675,0.082883283495903,0.0,0.0,0.0118562467396259,25.313796997070312,25.0,284.38623046875,-3253.515869140625,35.63874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359802246094,302.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.58203125,18000.0,0.0,0.0,0.064706414937973,0.0,0.0,0.0,0.0,1.0,0.0036141795571893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744081065058708,0.0966647788882255,-0.022256676107645,0.0,6.566878437297419e-05,0.0,0.0,3.7015533447265625,0.0,0.0,0.0,0.2684229910373688,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.004759375937283,-349.8656311035156,297.80291748046875,0.5443752408027649,0.050000000745058,0.0458529032766819,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5443752408027649,0.050000000745058,0.0482853166759014,293.3966979980469,297.1499938964844,293.1499938964844,0.0097061553969979,-464.2757263183594,302.2565002441406,0.5443752408027649,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0711870267987251,-1845.39404296875,304.15887451171875,0.7505708336830139,0.125757098197937,0.1203048452734947,293.4425354003906,297.1499938964844,293.1499938964844,0.0020114334765821,-753.9744262695312,294.2250671386719,0.5443752408027649,0.050000000745058,0.2290447503328323,291.489013671875,291.1499938964844,274.8634948730469,272.3989562988281,284.2781677246094,294.9977111816406,291.4837646484375,1.0,0.1591438502073288,0.940116822719574,0.940116822719574,1.0,1.0,-0.5750024318695068,0.2491738647222519,0.3258285522460937,0.0827847421169281,0.0,0.0,0.0,25.31258201599121,25.0,39.49345397949219,-2007.735107421875,35.55917739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,300.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.958984375,18000.0,0.0,0.0,0.0657640621066093,0.0,0.0,0.0,0.0,1.0,0.0070964829064905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234191231429576,0.0718496367335319,-0.0484305173158645,0.0,6.674216274404898e-05,0.0,0.0,2.719224691390991,0.0,0.0,0.0,0.2641215026378631,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047691571526229,-354.6852111816406,297.664794921875,0.5443547368049622,0.050000000745058,0.0458530597388744,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.5443547368049622,0.050000000745058,0.0482854805886745,293.3978271484375,297.1499938964844,293.1499938964844,0.0098390402272343,-473.4332580566406,302.1798095703125,0.5443547368049622,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727674588561058,-1880.4517822265625,304.1542663574219,0.749239444732666,0.1250789612531662,0.1196508854627609,293.44293212890625,297.1499938964844,293.1499938964844,0.0019578521605581,-742.6234741210938,294.01177978515625,0.5443547368049622,0.050000000745058,0.2290455251932144,291.2822265625,291.1499938964844,274.86676025390625,272.3954162597656,284.2807922363281,294.9994506835937,291.0009765625,1.0,0.159068077802658,0.9407494068145752,0.9407494068145752,1.0,1.0,-0.5742190480232239,0.2488291263580322,0.3253899216651916,0.0826963111758232,0.0,0.0,0.0,25.311262130737305,25.0,-1194.32861328125,-0.0,35.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,298.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.134765625,18000.0,0.0,0.0,0.0650997832417488,0.0,0.0,0.0,0.0,1.0,0.0112711330875754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001100950757972,0.0655128732323646,-0.0654027760028839,0.0,6.60680016153492e-05,0.0,0.0,2.4425578117370605,0.0,0.0,0.0,0.2624494433403015,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048538702540099,-365.0504760742188,297.326171875,0.5443724393844604,0.050000000745058,0.0458529330790042,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856384277344,0.5443724393844604,0.050000000745058,0.0482853464782238,293.3966064453125,297.1499938964844,293.1499938964844,0.0099851535633206,-483.5572204589844,302.0088806152344,0.5443724393844604,0.050000000745058,0.0356633923947811,293.2057800292969,297.1499938964844,293.1499938964844,0.0742456912994384,-1913.61376953125,304.1517333984375,0.7470816969871521,0.1240314915776252,0.1185631826519966,293.4389953613281,297.1499938964844,293.1499938964844,0.0019985295366495,-767.8932495117188,293.4794311523437,0.5443724393844604,0.050000000745058,0.229044884443283,290.72564697265625,291.1499938964844,274.8733215332031,272.3883056640625,284.2825622558594,294.9968566894531,290.9420471191406,1.0,0.1589214503765106,0.9420145153999328,0.9420145153999328,1.0,1.0,-0.5729124546051025,0.2482492923736572,0.3246631324291229,0.0825748294591903,0.0,0.0,0.1238377913832664,25.299055099487305,25.0,435.7754821777344,-3807.2138671875,35.338741302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,304.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9140625,18000.0,0.0,0.0,0.0595964305102825,0.0,0.0,0.0,0.0,1.0,0.0030732888262718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076143383979797,0.1244305968284607,-0.0168162547051906,0.0,6.048280192771927e-05,0.0,0.0,4.807137966156006,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048538702540099,-365.0504760742188,297.326171875,0.5443724393844604,0.050000000745058,0.0458529330790042,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856384277344,0.5443724393844604,0.050000000745058,0.0482853464782238,293.3966064453125,297.1499938964844,293.1499938964844,0.0099851535633206,-483.5572204589844,302.0088806152344,0.5443724393844604,0.050000000745058,0.0356633923947811,293.2057800292969,297.1499938964844,293.1499938964844,0.0742456912994384,-1913.61376953125,304.1517333984375,0.7470816969871521,0.1240314915776252,0.1185631826519966,293.4389953613281,297.1499938964844,293.1499938964844,0.0019985295366495,-767.8932495117188,293.4794311523437,0.5443724393844604,0.050000000745058,0.229044884443283,290.72564697265625,291.1499938964844,274.8733215332031,272.3883056640625,284.2825622558594,294.9968566894531,290.9420471191406,1.0,0.1589214503765106,0.9420145153999328,0.9420145153999328,1.0,1.0,-0.5729124546051025,0.2482492923736572,0.3246631324291229,0.0825748294591903,0.0,0.0,0.1238377913832664,25.299055099487305,25.0,435.7754821777344,-3807.2138671875,35.338741302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,304.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9140625,18000.0,0.0,0.0,0.0595964305102825,0.0,0.0,0.0,0.0,1.0,0.0030732888262718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076143383979797,0.1244305968284607,-0.0168162547051906,0.0,6.048280192771927e-05,0.0,0.0,4.807137966156006,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046503483317792,-343.28546142578125,297.6046447753906,0.5444090962409973,0.050000000745058,0.0458526611328125,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.5444090962409973,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.0094221495091915,-457.3370971679688,302.031982421875,0.5444090962409973,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693721175193786,-1811.9725341796875,304.1589050292969,0.7451959848403931,0.1229614987969398,0.1176015362143516,293.44012451171875,297.1499938964844,293.1499938964844,0.0018495029071345,-694.7549438476562,293.918701171875,0.5444090962409973,0.050000000745058,0.2290435433387756,291.4053955078125,291.1499938964844,274.8797607421875,272.3812866210937,284.2875366210937,294.9992980957031,291.4577331542969,1.0,0.1587832868099212,0.9432796239852904,0.9432796239852904,1.0,1.0,-0.5717558860778809,0.2477321028709411,0.3240237534046173,0.0824839994311332,0.0,0.0,0.0353831499814987,25.2843017578125,25.0,436.0137023925781,-3391.8408203125,35.210086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,303.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.091796875,18000.0,0.0,0.0,0.0626995489001274,0.0,0.0,0.0,0.0,1.0,0.0031231581233441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831854343414306,0.1004999354481697,-0.0173144973814487,0.0,6.36320692137815e-05,0.0,0.0,3.865206480026245,0.0,0.0,0.0,0.2692456543445587,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046503483317792,-343.28546142578125,297.6046447753906,0.5444090962409973,0.050000000745058,0.0458526611328125,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.5444090962409973,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.0094221495091915,-457.3370971679688,302.031982421875,0.5444090962409973,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693721175193786,-1811.9725341796875,304.1589050292969,0.7451959848403931,0.1229614987969398,0.1176015362143516,293.44012451171875,297.1499938964844,293.1499938964844,0.0018495029071345,-694.7549438476562,293.918701171875,0.5444090962409973,0.050000000745058,0.2290435433387756,291.4053955078125,291.1499938964844,274.8797607421875,272.3812866210937,284.2875366210937,294.9992980957031,291.4577331542969,1.0,0.1587832868099212,0.9432796239852904,0.9432796239852904,1.0,1.0,-0.5717558860778809,0.2477321028709411,0.3240237534046173,0.0824839994311332,0.0,0.0,0.0353831499814987,25.2843017578125,25.0,436.0137023925781,-3391.8408203125,35.210086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,303.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.091796875,18000.0,0.0,0.0,0.0626995489001274,0.0,0.0,0.0,0.0,1.0,0.0031231581233441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831854343414306,0.1004999354481697,-0.0173144973814487,0.0,6.36320692137815e-05,0.0,0.0,3.865206480026245,0.0,0.0,0.0,0.2692456543445587,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045721265487372,-337.3139953613281,297.58154296875,0.5443837642669678,0.050000000745058,0.045852854847908,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.5443837642669678,0.050000000745058,0.0482852645218372,293.4000244140625,297.1499938964844,293.1499938964844,0.009244754910469,-451.3293151855469,301.9565124511719,0.5443837642669678,0.050000000745058,0.0356633327901363,293.20343017578125,297.1499938964844,293.1499938964844,0.0680530369281768,-1786.634033203125,304.15802001953125,0.7428753972053528,0.1217270717024803,0.1164567917585372,293.4419860839844,297.1499938964844,293.1499938964844,0.0017549833282828,-657.9356079101562,293.8880310058594,0.5443837642669678,0.050000000745058,0.229044497013092,291.4953918457031,291.1499938964844,274.8859558105469,272.3743591308594,284.29412841796875,295.0035400390625,291.4601745605469,1.0,0.1586468815803527,0.9426754713058472,0.9426754713058472,1.0,1.0,-0.5703839063644409,0.2470934391021728,0.323290467262268,0.0823108479380607,0.0,0.0,0.0,25.280075073242188,25.0,-202.3208770751953,-828.4501953125,35.07078170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,299.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.107421875,18000.0,0.0,0.0,0.0650450587272644,0.0,0.0,0.0,0.0,1.0,0.008735972456634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074958126060664,0.064022459089756,-0.0565266460180282,0.0,6.601246423088014e-05,0.0,0.0,2.408231735229492,0.0,0.0,0.0,0.2629976570606231,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045721265487372,-337.3139953613281,297.58154296875,0.5443837642669678,0.050000000745058,0.045852854847908,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.5443837642669678,0.050000000745058,0.0482852645218372,293.4000244140625,297.1499938964844,293.1499938964844,0.009244754910469,-451.3293151855469,301.9565124511719,0.5443837642669678,0.050000000745058,0.0356633327901363,293.20343017578125,297.1499938964844,293.1499938964844,0.0680530369281768,-1786.634033203125,304.15802001953125,0.7428753972053528,0.1217270717024803,0.1164567917585372,293.4419860839844,297.1499938964844,293.1499938964844,0.0017549833282828,-657.9356079101562,293.8880310058594,0.5443837642669678,0.050000000745058,0.229044497013092,291.4953918457031,291.1499938964844,274.8859558105469,272.3743591308594,284.29412841796875,295.0035400390625,291.4601745605469,1.0,0.1586468815803527,0.9426754713058472,0.9426754713058472,1.0,1.0,-0.5703839063644409,0.2470934391021728,0.323290467262268,0.0823108479380607,0.0,0.0,0.0,25.280075073242188,25.0,-202.3208770751953,-828.4501953125,35.07078170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,299.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.107421875,18000.0,0.0,0.0,0.0650450587272644,0.0,0.0,0.0,0.0,1.0,0.008735972456634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074958126060664,0.064022459089756,-0.0565266460180282,0.0,6.601246423088014e-05,0.0,0.0,2.408231735229492,0.0,0.0,0.0,0.2629976570606231,4.0,0.0,1.0
829980,293.3419494628906,297.1499938964844,293.1499938964844,0.0047241356223821,-360.6324157714844,297.00457763671875,0.5443708300590515,0.050000000745058,0.045852955430746,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.5443708300590515,0.050000000745058,0.0482853688299655,293.3999938964844,297.1499938964844,293.1499938964844,0.0097541650757193,-483.158447265625,301.6919860839844,0.5443708300590515,0.050000000745058,0.0356634110212326,293.2019958496094,297.1499938964844,293.1499938964844,0.0736994743347168,-1908.5528564453125,304.14617919921875,0.7406770586967468,0.12066051363945,0.1153671890497207,293.4389038085937,297.1499938964844,293.1499938964844,0.001754087395966,-682.3517456054688,292.9848022460937,0.5443708300590515,0.050000000745058,0.2290450036525726,290.50213623046875,291.1499938964844,274.8916931152344,272.3675231933594,284.2977600097656,295.0030212402344,290.5248413085937,1.0,0.1585128009319305,0.9420713186264038,0.9420713186264038,1.0,1.0,-0.56907719373703,0.2464834600687027,0.3225937187671661,0.0821447968482971,0.0,0.0,0.1237676218152046,25.27383613586425,25.0,-125.14901733398438,-3533.181396484375,34.93632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570678710937,302.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.57421875,18000.0,0.0,0.0,0.0587774813175201,0.0,0.0,0.0,0.0,1.0,0.005109068006277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887106135487556,0.1246495097875595,-0.0359388999640941,0.0,5.96516729274299e-05,0.0,0.0,4.757709503173828,0.0,0.0,0.0,0.2708543241024017,4.0,0.0,1.0
830040,293.3419494628906,297.1499938964844,293.1499938964844,0.0047241356223821,-360.6324157714844,297.00457763671875,0.5443708300590515,0.050000000745058,0.045852955430746,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.5443708300590515,0.050000000745058,0.0482853688299655,293.3999938964844,297.1499938964844,293.1499938964844,0.0097541650757193,-483.158447265625,301.6919860839844,0.5443708300590515,0.050000000745058,0.0356634110212326,293.2019958496094,297.1499938964844,293.1499938964844,0.0736994743347168,-1908.5528564453125,304.14617919921875,0.7406770586967468,0.12066051363945,0.1153671890497207,293.4389038085937,297.1499938964844,293.1499938964844,0.001754087395966,-682.3517456054688,292.9848022460937,0.5443708300590515,0.050000000745058,0.2290450036525726,290.50213623046875,291.1499938964844,274.8916931152344,272.3675231933594,284.2977600097656,295.0030212402344,290.5248413085937,1.0,0.1585128009319305,0.9420713186264038,0.9420713186264038,1.0,1.0,-0.56907719373703,0.2464834600687027,0.3225937187671661,0.0821447968482971,0.0,0.0,0.1237676218152046,25.27383613586425,25.0,-125.14901733398438,-3533.181396484375,34.93632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570678710937,302.5467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.57421875,18000.0,0.0,0.0,0.0587774813175201,0.0,0.0,0.0,0.0,1.0,0.005109068006277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887106135487556,0.1246495097875595,-0.0359388999640941,0.0,5.96516729274299e-05,0.0,0.0,4.757709503173828,0.0,0.0,0.0,0.2708543241024017,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046442481689155,-349.259521484375,297.1509094238281,0.5444009900093079,0.050000000745058,0.0458527319133281,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840270996094,0.5444009900093079,0.050000000745058,0.0482851341366767,293.3990173339844,297.1499938964844,293.1499938964844,0.0094263814389705,-465.9772644042969,301.7111511230469,0.5444009900093079,0.050000000745058,0.0356632359325885,293.2006530761719,297.1499938964844,293.1499938964844,0.0704558193683624,-1839.87451171875,304.1528015136719,0.7399022579193115,0.1202632486820221,0.1149651780724525,293.4374084472656,297.1499938964844,293.1499938964844,0.0017351327696815,-663.9364624023438,293.2113647460937,0.5444009900093079,0.050000000745058,0.2290438860654831,290.8366394042969,291.1499938964844,274.8943786621094,272.3641357421875,284.298828125,295.0012512207031,291.0497436523437,1.0,0.1584492772817611,0.941769242286682,0.941769242286682,1.0,1.0,-0.5685926079750061,0.2462494373321533,0.3223431408405304,0.0820960775017738,0.0,0.0,0.1144265159964561,25.264789581298828,25.0,525.5404663085938,-3794.520263671875,34.88003921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,304.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.337890625,18000.0,0.0,0.0,0.0590667389333248,0.0,0.0,0.0,0.0,1.0,0.0027981896419078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081723570823669,0.1223626583814621,-0.0141903012990951,0.0,5.994523235131055e-05,0.0,0.0,4.735241413116455,0.0,0.0,0.0,0.271980732679367,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045326245017349,-336.90362548828125,297.3336181640625,0.5444275140762329,0.050000000745058,0.0458525344729423,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.5444275140762329,0.050000000745058,0.0482849292457103,293.399169921875,297.1499938964844,293.1499938964844,0.0091250780969858,-450.8630065917969,301.74346923828125,0.5444275140762329,0.050000000745058,0.0356630831956863,293.1996765136719,297.1499938964844,293.1499938964844,0.0677094087004661,-1782.754150390625,304.1572265625,0.7391330003738403,0.1198143512010574,0.1145681589841842,293.437744140625,297.1499938964844,293.1499938964844,0.0016576040070503,-625.6513061523438,293.497802734375,0.5444275140762329,0.050000000745058,0.2290429025888443,291.24639892578125,291.1499938964844,274.8968505859375,272.3608093261719,284.30108642578125,295.001953125,291.3638916015625,1.0,0.1583877801895141,0.9419373273849488,0.9419373273849488,1.0,1.0,-0.5681143403053284,0.2460259199142456,0.3220883905887604,0.0820573270320892,0.0,0.0,0.0658429488539695,25.256521224975582,25.0,571.25927734375,-3573.140380859375,34.82518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7578125,18000.0,0.0,0.0,0.0607257075607776,0.0,0.0,0.0,0.0,1.0,0.0026893832255154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949709489941597,0.1081679165363311,-0.0131969740614295,0.0,6.162887439131737e-05,0.0,0.0,4.179407596588135,0.0,0.0,0.0,0.2704383432865143,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044219344854354,-326.8041381835937,297.4002380371094,0.5444218516349792,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949951171875,0.5444218516349792,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088627832010388,-439.5797119140625,301.7011413574219,0.5444218516349792,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655601918697357,-1739.9298095703125,304.1582336425781,0.7371776103973389,0.1187377423048019,0.1135986968874931,293.4396667480469,297.1499938964844,293.1499938964844,0.0015471957158297,-579.5791015625,293.6061706542969,0.5444218516349792,0.050000000745058,0.2290431410074234,291.5014953613281,291.1499938964844,274.9012451171875,272.35418701171875,284.306396484375,295.00592041015625,291.5116882324219,1.0,0.1582662761211395,0.942273497581482,0.942273497581482,1.0,1.0,-0.566951334476471,0.2454938292503357,0.3214575350284576,0.0819376856088638,0.0,0.0,0.0,25.24999237060547,25.0,237.3748474121093,-3081.645751953125,34.70512008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,302.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.865234375,18000.0,0.0,0.0,0.0637980327010154,0.0,0.0,0.0,0.0,1.0,0.0041761728934943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654665529727935,0.0934147909283638,-0.0279482342302799,0.0,6.474689143942669e-05,0.0,0.0,3.571487665176392,0.0,0.0,0.0,0.2674329280853271,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044219344854354,-326.8041381835937,297.4002380371094,0.5444218516349792,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949951171875,0.5444218516349792,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088627832010388,-439.5797119140625,301.7011413574219,0.5444218516349792,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655601918697357,-1739.9298095703125,304.1582336425781,0.7371776103973389,0.1187377423048019,0.1135986968874931,293.4396667480469,297.1499938964844,293.1499938964844,0.0015471957158297,-579.5791015625,293.6061706542969,0.5444218516349792,0.050000000745058,0.2290431410074234,291.5014953613281,291.1499938964844,274.9012451171875,272.35418701171875,284.306396484375,295.00592041015625,291.5116882324219,1.0,0.1582662761211395,0.942273497581482,0.942273497581482,1.0,1.0,-0.566951334476471,0.2454938292503357,0.3214575350284576,0.0819376856088638,0.0,0.0,0.0,25.24999237060547,25.0,237.3748474121093,-3081.645751953125,34.70512008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,302.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.865234375,18000.0,0.0,0.0,0.0637980327010154,0.0,0.0,0.0,0.0,1.0,0.0041761728934943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654665529727935,0.0934147909283638,-0.0279482342302799,0.0,6.474689143942669e-05,0.0,0.0,3.571487665176392,0.0,0.0,0.0,0.2674329280853271,4.0,0.0,1.0
830340,293.3407287597656,297.1499938964844,293.1499938964844,0.0044719027355313,-339.6228332519531,297.0196228027344,0.5443909764289856,0.050000000745058,0.0458528138697147,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5443909764289856,0.050000000745058,0.0482852235436439,293.40289306640625,297.1499938964844,293.1499938964844,0.0091496808454394,-460.9447326660156,301.49273681640625,0.5443909764289856,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695286691188812,-1825.655517578125,304.1481628417969,0.7350339293479919,0.1176620051264762,0.112551249563694,293.4391784667969,297.1499938964844,293.1499938964844,0.001456850906834,-561.2655639648438,293.0127258300781,0.5443909764289856,0.050000000745058,0.2290443032979965,290.910888671875,291.1499938964844,274.9046630859375,272.3477478027344,284.3099365234375,295.0079040527344,290.5537109375,1.0,0.158145323395729,0.9426096677780152,0.9426096677780152,1.0,1.0,-0.5656964778900146,0.2449241727590561,0.3207723200321197,0.081797070801258,0.0,0.0,0.0446233488619327,25.24771308898925,25.0,-1253.425537109375,-2947.035888671875,34.58048629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,298.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17655.908203125,18000.0,0.0,0.0,0.0614412538707256,0.0,0.0,0.0,0.0,1.0,0.0082824835553765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054820641875267,0.1088465228676796,-0.0540258847177028,0.0,6.235505861695856e-05,0.0,0.0,4.061614036560059,0.0,0.0,0.0,0.2689772844314575,4.0,0.0,1.0
