time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830400,293.3407287597656,297.1499938964844,293.1499938964844,0.0044719027355313,-339.6228332519531,297.0196228027344,0.5443909764289856,0.050000000745058,0.0458528138697147,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5443909764289856,0.050000000745058,0.0482852235436439,293.40289306640625,297.1499938964844,293.1499938964844,0.0091496808454394,-460.9447326660156,301.49273681640625,0.5443909764289856,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695286691188812,-1825.655517578125,304.1481628417969,0.7350339293479919,0.1176620051264762,0.112551249563694,293.4391784667969,297.1499938964844,293.1499938964844,0.001456850906834,-561.2655639648438,293.0127258300781,0.5443909764289856,0.050000000745058,0.2290443032979965,290.910888671875,291.1499938964844,274.9046630859375,272.3477478027344,284.3099365234375,295.0079040527344,290.5537109375,1.0,0.158145323395729,0.9426096677780152,0.9426096677780152,1.0,1.0,-0.5656964778900146,0.2449241727590561,0.3207723200321197,0.081797070801258,0.0,0.0,0.0446233488619327,25.24771308898925,25.0,-1253.425537109375,-2947.035888671875,34.58048629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,298.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17655.908203125,18000.0,0.0,0.0,0.0614412538707256,0.0,0.0,0.0,0.0,1.0,0.0082824835553765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054820641875267,0.1088465228676796,-0.0540258847177028,0.0,6.235505861695856e-05,0.0,0.0,4.061614036560059,0.0,0.0,0.0,0.2689772844314575,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412589631974,-333.6916198730469,296.9937744140625,0.5444379448890686,0.050000000745058,0.0458524674177169,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.5444379448890686,0.050000000745058,0.0482848547399044,293.4008178710937,297.1499938964844,293.1499938964844,0.0089033162221312,-448.2897033691406,301.4205322265625,0.5444379448890686,0.050000000745058,0.0356630310416221,293.19549560546875,297.1499938964844,293.1499938964844,0.0669905468821525,-1773.0775146484375,304.15386962890625,0.7335692644119263,0.1169484928250312,0.1118026003241539,293.4351806640625,297.1499938964844,293.1499938964844,0.0014733052812516,-561.2559204101562,292.9659423828125,0.5444379448890686,0.050000000745058,0.229042574763298,290.9626159667969,291.1499938964844,274.9070129394531,272.3414611816406,284.3099060058594,295.0040283203125,291.1581726074219,1.0,0.1580312252044677,0.9429477453231812,0.9429477453231812,1.0,1.0,-0.5647947192192078,0.2445030659437179,0.320291668176651,0.0817278549075126,0.0,0.0,0.1017913818359375,25.2327823638916,25.0,586.899169921875,-3748.005615234375,34.47834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,304.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.734375,18000.0,0.0,0.0,0.0589017830789089,0.0,0.0,0.0,0.0,1.0,0.002629694296047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063612774014473,0.119017481803894,-0.012656201608479,0.0,5.9777819842565805e-05,0.0,0.0,4.609283447265625,0.0,0.0,0.0,0.2717148065567016,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412589631974,-333.6916198730469,296.9937744140625,0.5444379448890686,0.050000000745058,0.0458524674177169,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.5444379448890686,0.050000000745058,0.0482848547399044,293.4008178710937,297.1499938964844,293.1499938964844,0.0089033162221312,-448.2897033691406,301.4205322265625,0.5444379448890686,0.050000000745058,0.0356630310416221,293.19549560546875,297.1499938964844,293.1499938964844,0.0669905468821525,-1773.0775146484375,304.15386962890625,0.7335692644119263,0.1169484928250312,0.1118026003241539,293.4351806640625,297.1499938964844,293.1499938964844,0.0014733052812516,-561.2559204101562,292.9659423828125,0.5444379448890686,0.050000000745058,0.229042574763298,290.9626159667969,291.1499938964844,274.9070129394531,272.3414611816406,284.3099060058594,295.0040283203125,291.1581726074219,1.0,0.1580312252044677,0.9429477453231812,0.9429477453231812,1.0,1.0,-0.5647947192192078,0.2445030659437179,0.320291668176651,0.0817278549075126,0.0,0.0,0.1017913818359375,25.2327823638916,25.0,586.899169921875,-3748.005615234375,34.47834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,304.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.734375,18000.0,0.0,0.0,0.0589017830789089,0.0,0.0,0.0,0.0,1.0,0.002629694296047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063612774014473,0.119017481803894,-0.012656201608479,0.0,5.9777819842565805e-05,0.0,0.0,4.609283447265625,0.0,0.0,0.0,0.2717148065567016,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.004284702707082,-317.5837707519531,297.2034912109375,0.5444628596305847,0.050000000745058,0.0458522848784923,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537048339844,0.5444628596305847,0.050000000745058,0.0482846647500991,293.4023132324219,297.1499938964844,293.1499938964844,0.0085225598886609,-429.25201416015625,301.4372253417969,0.5444628596305847,0.050000000745058,0.0356628894805908,293.1941833496094,297.1499938964844,293.1499938964844,0.0635659322142601,-1703.46630859375,304.1579895019531,0.7320387959480286,0.1160696074366569,0.1110353171825409,293.4367370605469,297.1499938964844,293.1499938964844,0.0013429758837446,-503.4747619628906,293.2957458496094,0.5444628596305847,0.050000000745058,0.229041650891304,291.469970703125,291.1499938964844,274.9080505371094,272.3353881835937,284.31317138671875,295.0067138671875,291.5006103515625,1.0,0.1579235047101974,0.9432858228683472,0.9432858228683472,1.0,1.0,-0.5638722777366638,0.2440740764141082,0.3197981715202331,0.0816525742411613,0.0,0.0,0.0162981990724802,25.222042083740234,25.0,361.2928771972656,-3261.002685546875,34.3784065246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248718261719,303.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.640625,18000.0,0.0,0.0,0.0623343437910079,0.0,0.0,0.0,0.0,1.0,0.0035005905665457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766080617904663,0.097716711461544,-0.0211086571216583,0.0,6.3261431932915e-05,0.0,0.0,3.747138023376465,0.0,0.0,0.0,0.2686652541160583,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.004284702707082,-317.5837707519531,297.2034912109375,0.5444628596305847,0.050000000745058,0.0458522848784923,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537048339844,0.5444628596305847,0.050000000745058,0.0482846647500991,293.4023132324219,297.1499938964844,293.1499938964844,0.0085225598886609,-429.25201416015625,301.4372253417969,0.5444628596305847,0.050000000745058,0.0356628894805908,293.1941833496094,297.1499938964844,293.1499938964844,0.0635659322142601,-1703.46630859375,304.1579895019531,0.7320387959480286,0.1160696074366569,0.1110353171825409,293.4367370605469,297.1499938964844,293.1499938964844,0.0013429758837446,-503.4747619628906,293.2957458496094,0.5444628596305847,0.050000000745058,0.229041650891304,291.469970703125,291.1499938964844,274.9080505371094,272.3353881835937,284.31317138671875,295.0067138671875,291.5006103515625,1.0,0.1579235047101974,0.9432858228683472,0.9432858228683472,1.0,1.0,-0.5638722777366638,0.2440740764141082,0.3197981715202331,0.0816525742411613,0.0,0.0,0.0162981990724802,25.222042083740234,25.0,361.2928771972656,-3261.002685546875,34.3784065246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248718261719,303.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.640625,18000.0,0.0,0.0,0.0623343437910079,0.0,0.0,0.0,0.0,1.0,0.0035005905665457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766080617904663,0.097716711461544,-0.0211086571216583,0.0,6.3261431932915e-05,0.0,0.0,3.747138023376465,0.0,0.0,0.0,0.2686652541160583,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042486526072025,-314.7006225585937,297.194580078125,0.5444501042366028,0.050000000745058,0.0458523817360401,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50982666015625,0.5444501042366028,0.050000000745058,0.0482847653329372,293.403564453125,297.1499938964844,293.1499938964844,0.0084412610158324,-426.1165161132813,301.40087890625,0.5444501042366028,0.050000000745058,0.0356629639863967,293.1938781738281,297.1499938964844,293.1499938964844,0.0629642158746719,-1692.0360107421875,304.1576232910156,0.7310830354690552,0.1155657768249511,0.1105720698833465,293.4376220703125,297.1499938964844,293.1499938964844,0.0012986896326765,-486.29046630859375,293.283203125,0.5444501042366028,0.050000000745058,0.2290421426296234,291.51446533203125,291.1499938964844,274.9080505371094,272.3323974609375,284.31463623046875,295.0084228515625,291.5194091796875,1.0,0.1578697860240936,0.9434548616409302,0.9434548616409302,1.0,1.0,-0.5633172392845154,0.2438211888074875,0.3194960355758667,0.0815936475992202,0.0,0.0,0.0,25.220911026000977,25.0,158.58197021484375,-2426.542724609375,34.323482513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,301.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18201.05859375,18000.0,0.0,0.0,0.0636979863047599,0.0,0.0,0.0,0.0,1.0,0.0061487229540944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350385345518589,0.0779499039053917,-0.0429113693535327,0.0,6.464535545092076e-05,0.0,0.0,2.961860656738281,0.0,0.0,0.0,0.2649336457252502,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042385319247841,-316.5082092285156,297.0937194824219,0.5444328784942627,0.050000000745058,0.0458525121212005,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5444328784942627,0.050000000745058,0.0482849031686782,293.4046630859375,297.1499938964844,293.1499938964844,0.0084792785346508,-430.7653503417969,301.3275756835937,0.5444328784942627,0.050000000745058,0.0356630645692348,293.193603515625,297.1499938964844,293.1499938964844,0.0639014020562172,-1712.560791015625,304.1544189453125,0.7300906777381897,0.115064650774002,0.1100943684577941,293.43798828125,297.1499938964844,293.1499938964844,0.0012378360843285,-467.211669921875,293.12628173828125,0.5444328784942627,0.050000000745058,0.2290427833795547,291.3900146484375,291.1499938964844,274.9076538085937,272.3294677734375,284.3153991699219,295.0096740722656,291.1613464355469,1.0,0.1578160524368286,0.9440516233444214,0.9440516233444214,1.0,1.0,-0.5627451539039612,0.2435689866542816,0.3191761672496795,0.0815370008349418,0.0,0.0,0.0,25.220502853393555,25.0,-1022.0140991210938,-0.0,34.267662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,298.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.357421875,18000.0,0.0,0.0,0.0636549815535545,0.0,0.0,0.0,0.0,1.0,0.0109026925638318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000213857871131,0.0645903795957565,-0.064376525580883,0.0,6.460171425715089e-05,0.0,0.0,2.410527229309082,0.0,0.0,0.0,0.2624807059764862,4.0,0.0,1.0
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043572285212576,-332.1527404785156,296.6110534667969,0.5444486737251282,0.050000000745058,0.0458523966372013,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931396484375,0.5444486737251282,0.050000000745058,0.0482847802340984,293.40283203125,297.1499938964844,293.1499938964844,0.0087256217375397,-448.5767822265625,301.0679931640625,0.5444486737251282,0.050000000745058,0.0356629751622676,293.19158935546875,297.1499938964844,293.1499938964844,0.0671058371663093,-1780.6011962890625,304.1488037109375,0.7285314202308655,0.1143641918897628,0.1093252599239349,293.4329833984375,297.1499938964844,293.1499938964844,0.0012743647675961,-491.89154052734375,292.3638000488281,0.5444486737251282,0.050000000745058,0.2290422171354293,290.6114501953125,291.1499938964844,274.9056091308594,272.32379150390625,284.3126220703125,295.0058288574219,290.8217163085937,1.0,0.1577121317386627,0.9452452063560486,0.9452452063560486,1.0,1.0,-0.5618209838867188,0.2431592792272567,0.3186617195606231,0.0814658552408218,0.0,0.0,0.1309529691934585,25.211414337158203,25.0,341.2208557128906,-3738.29443359375,34.169559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,304.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17857.94140625,18000.0,0.0,0.0,0.0575749240815639,0.0,0.0,0.0,0.0,1.0,0.0035810936242341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047854423522949,0.1267108619213104,-0.0219254214316606,0.0,5.8431225625099614e-05,0.0,0.0,4.88322639465332,0.0,0.0,0.0,0.2720251381397247,4.0,0.0,1.0
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043572285212576,-332.1527404785156,296.6110534667969,0.5444486737251282,0.050000000745058,0.0458523966372013,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931396484375,0.5444486737251282,0.050000000745058,0.0482847802340984,293.40283203125,297.1499938964844,293.1499938964844,0.0087256217375397,-448.5767822265625,301.0679931640625,0.5444486737251282,0.050000000745058,0.0356629751622676,293.19158935546875,297.1499938964844,293.1499938964844,0.0671058371663093,-1780.6011962890625,304.1488037109375,0.7285314202308655,0.1143641918897628,0.1093252599239349,293.4329833984375,297.1499938964844,293.1499938964844,0.0012743647675961,-491.89154052734375,292.3638000488281,0.5444486737251282,0.050000000745058,0.2290422171354293,290.6114501953125,291.1499938964844,274.9056091308594,272.32379150390625,284.3126220703125,295.0058288574219,290.8217163085937,1.0,0.1577121317386627,0.9452452063560486,0.9452452063560486,1.0,1.0,-0.5618209838867188,0.2431592792272567,0.3186617195606231,0.0814658552408218,0.0,0.0,0.1309529691934585,25.211414337158203,25.0,341.2208557128906,-3738.29443359375,34.169559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,304.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17857.94140625,18000.0,0.0,0.0,0.0575749240815639,0.0,0.0,0.0,0.0,1.0,0.0035810936242341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047854423522949,0.1267108619213104,-0.0219254214316606,0.0,5.8431225625099614e-05,0.0,0.0,4.88322639465332,0.0,0.0,0.0,0.2720251381397247,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041647870093584,-310.02197265625,296.97808837890625,0.5445047616958618,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.5445047616958618,0.050000000745058,0.0482843443751335,293.4029541015625,297.1499938964844,293.1499938964844,0.0082231173291802,-420.52056884765625,301.1572570800781,0.5445047616958618,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0620941817760467,-1677.5230712890625,304.1571655273437,0.7274150848388672,0.1137126684188842,0.1087550520896911,293.4332580566406,297.1499938964844,293.1499938964844,0.0011479107197374,-431.4635925292969,292.93585205078125,0.5445047616958618,0.050000000745058,0.2290401309728622,291.37969970703125,291.1499938964844,274.9017944335937,272.318359375,284.3116455078125,295.0057373046875,291.4525146484375,1.0,0.1576169282197952,0.9464387893676758,0.9464387893676758,1.0,1.0,-0.5611328482627869,0.2428499311208725,0.3182829022407532,0.0814391747117042,0.0,0.0,0.041570208966732,25.19615173339844,25.0,497.7755126953125,-3408.14404296875,34.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,303.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.38671875,18000.0,0.0,0.0,0.0608548782765865,0.0,0.0,0.0,0.0,1.0,0.0030328463762998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859574675559997,0.1023938283324241,-0.0164363589137792,0.0,6.175996531965211e-05,0.0,0.0,3.943443536758423,0.0,0.0,0.0,0.2695575952529907,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041647870093584,-310.02197265625,296.97808837890625,0.5445047616958618,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.5445047616958618,0.050000000745058,0.0482843443751335,293.4029541015625,297.1499938964844,293.1499938964844,0.0082231173291802,-420.52056884765625,301.1572570800781,0.5445047616958618,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0620941817760467,-1677.5230712890625,304.1571655273437,0.7274150848388672,0.1137126684188842,0.1087550520896911,293.4332580566406,297.1499938964844,293.1499938964844,0.0011479107197374,-431.4635925292969,292.93585205078125,0.5445047616958618,0.050000000745058,0.2290401309728622,291.37969970703125,291.1499938964844,274.9017944335937,272.318359375,284.3116455078125,295.0057373046875,291.4525146484375,1.0,0.1576169282197952,0.9464387893676758,0.9464387893676758,1.0,1.0,-0.5611328482627869,0.2428499311208725,0.3182829022407532,0.0814391747117042,0.0,0.0,0.041570208966732,25.19615173339844,25.0,497.7755126953125,-3408.14404296875,34.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,303.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.38671875,18000.0,0.0,0.0,0.0608548782765865,0.0,0.0,0.0,0.0,1.0,0.0030328463762998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859574675559997,0.1023938283324241,-0.0164363589137792,0.0,6.175996531965211e-05,0.0,0.0,3.943443536758423,0.0,0.0,0.0,0.2695575952529907,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040841880254447,-303.2132873535156,296.99176025390625,0.5444889068603516,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.5444889068603516,0.050000000745058,0.0482844710350036,293.40545654296875,297.1499938964844,293.1499938964844,0.0080472230911254,-413.0035705566406,301.0980834960937,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607795566320419,-1652.29931640625,304.1568603515625,0.725764811038971,0.1128405258059501,0.1079663559794426,293.4350280761719,297.1499938964844,293.1499938964844,0.0010522895026952,-394.0538330078125,292.9583740234375,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5194396972656,291.1499938964844,274.8960266113281,272.31317138671875,284.3119812011719,295.008544921875,291.5020751953125,1.0,0.1575230956077575,0.9459248185157776,0.9459248185157776,1.0,1.0,-0.5601875185966492,0.2424075603485107,0.317779928445816,0.0813219621777534,0.0,0.0,0.0,25.193010330200195,25.0,-64.09192657470703,-1237.900390625,33.99440383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,299.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.546875,18000.0,0.0,0.0,0.0636960938572883,0.0,0.0,0.0,0.0,1.0,0.008225243538618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117591340094804,0.0659712776541709,-0.0542121455073356,0.0,6.464343459811062e-05,0.0,0.0,2.487015962600708,0.0,0.0,0.0,0.2633033692836761,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040841880254447,-303.2132873535156,296.99176025390625,0.5444889068603516,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.5444889068603516,0.050000000745058,0.0482844710350036,293.40545654296875,297.1499938964844,293.1499938964844,0.0080472230911254,-413.0035705566406,301.0980834960937,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607795566320419,-1652.29931640625,304.1568603515625,0.725764811038971,0.1128405258059501,0.1079663559794426,293.4350280761719,297.1499938964844,293.1499938964844,0.0010522895026952,-394.0538330078125,292.9583740234375,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5194396972656,291.1499938964844,274.8960266113281,272.31317138671875,284.3119812011719,295.008544921875,291.5020751953125,1.0,0.1575230956077575,0.9459248185157776,0.9459248185157776,1.0,1.0,-0.5601875185966492,0.2424075603485107,0.317779928445816,0.0813219621777534,0.0,0.0,0.0,25.193010330200195,25.0,-64.09192657470703,-1237.900390625,33.99440383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,299.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.546875,18000.0,0.0,0.0,0.0636960938572883,0.0,0.0,0.0,0.0,1.0,0.008225243538618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117591340094804,0.0659712776541709,-0.0542121455073356,0.0,6.464343459811062e-05,0.0,0.0,2.487015962600708,0.0,0.0,0.0,0.2633033692836761,4.0,0.0,1.0
831180,293.3295593261719,297.1499938964844,293.1499938964844,0.0042088567279279,-324.28338623046875,296.37518310546875,0.5444745421409607,0.050000000745058,0.0458522103726863,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6068115234375,0.5444745421409607,0.050000000745058,0.0482845865190029,293.4053039550781,297.1499938964844,293.1499938964844,0.00844297837466,-443.0519104003906,300.765625,0.5444745421409607,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666384026408195,-1775.5313720703125,304.1447448730469,0.7241271138191223,0.1120994463562965,0.1071893572807312,293.4317932128906,297.1499938964844,293.1499938964844,0.001005922909826,-391.5835571289063,291.98785400390625,0.5444745421409607,0.050000000745058,0.2290412932634353,290.5308532714844,291.1499938964844,274.8881530761719,272.3082275390625,284.3086853027344,295.0069580078125,290.4513244628906,1.0,0.1574301868677139,0.9454108476638794,0.9454108476638794,1.0,1.0,-0.5592560172080994,0.241974264383316,0.3172817528247833,0.0811972841620445,0.0,0.0,0.1117443740367889,25.18953323364257,25.0,-315.1592712402344,-3421.58837890625,33.90148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,301.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.876953125,18000.0,0.0,0.0,0.0577933453023433,0.0,0.0,0.0,0.0,1.0,0.0058016125112771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829330906271934,0.1235065981745719,-0.0405735038220882,0.0,5.865289858775213e-05,0.0,0.0,4.699273109436035,0.0,0.0,0.0,0.2703664004802704,4.0,0.0,1.0
831240,293.3295593261719,297.1499938964844,293.1499938964844,0.0042088567279279,-324.28338623046875,296.37518310546875,0.5444745421409607,0.050000000745058,0.0458522103726863,295.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6068115234375,0.5444745421409607,0.050000000745058,0.0482845865190029,293.4053039550781,297.1499938964844,293.1499938964844,0.00844297837466,-443.0519104003906,300.765625,0.5444745421409607,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666384026408195,-1775.5313720703125,304.1447448730469,0.7241271138191223,0.1120994463562965,0.1071893572807312,293.4317932128906,297.1499938964844,293.1499938964844,0.001005922909826,-391.5835571289063,291.98785400390625,0.5444745421409607,0.050000000745058,0.2290412932634353,290.5308532714844,291.1499938964844,274.8881530761719,272.3082275390625,284.3086853027344,295.0069580078125,290.4513244628906,1.0,0.1574301868677139,0.9454108476638794,0.9454108476638794,1.0,1.0,-0.5592560172080994,0.241974264383316,0.3172817528247833,0.0811972841620445,0.0,0.0,0.1117443740367889,25.18953323364257,25.0,-315.1592712402344,-3421.58837890625,33.90148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,301.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.876953125,18000.0,0.0,0.0,0.0577933453023433,0.0,0.0,0.0,0.0,1.0,0.0058016125112771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829330906271934,0.1235065981745719,-0.0405735038220882,0.0,5.865289858775213e-05,0.0,0.0,4.699273109436035,0.0,0.0,0.0,0.2703664004802704,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041711390949785,-317.0965881347656,296.4732666015625,0.544507622718811,0.050000000745058,0.0458519645035266,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025451660156,0.544507622718811,0.050000000745058,0.0482843294739723,293.40386962890625,297.1499938964844,293.1499938964844,0.008237768895924,-430.0006713867188,300.7777709960937,0.544507622718811,0.050000000745058,0.0356626398861408,293.18634033203125,297.1499938964844,293.1499938964844,0.0641140565276146,-1722.8917236328125,304.1503601074219,0.7236678004264832,0.1118960082530975,0.1069545149803161,293.4294738769531,297.1499938964844,293.1499938964844,0.001026663929224,-394.1294555664063,292.1356506347656,0.544507622718811,0.050000000745058,0.2290400564670562,290.7456359863281,291.1499938964844,274.8833312988281,272.3058776855469,284.3055114746094,295.0038757324219,290.97052001953125,1.0,0.157386913895607,0.945153832435608,0.945153832435608,1.0,1.0,-0.5589718222618103,0.2418348640203476,0.3171369433403015,0.0811695829033851,0.0,0.0,0.1219471767544746,25.18121910095215,25.0,483.2964477539063,-3769.6650390625,33.86627578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,304.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.0390625,18000.0,0.0,0.0,0.0576597489416599,0.0,0.0,0.0,0.0,1.0,0.003057638881728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081048399209976,0.1247768625617027,-0.0166720207780599,0.0,5.851731475559063e-05,0.0,0.0,4.824099063873291,0.0,0.0,0.0,0.2721294462680816,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040676635690033,-304.9462890625,296.69952392578125,0.5445437431335449,0.050000000745058,0.0458516962826252,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5445437431335449,0.050000000745058,0.0482840463519096,293.4037475585937,297.1499938964844,293.1499938964844,0.0079765813425183,-414.5077819824219,300.84698486328125,0.5445437431335449,0.050000000745058,0.0356624312698841,293.18524169921875,297.1499938964844,293.1499938964844,0.0613688863813877,-1666.5633544921875,304.1552429199219,0.7232720851898193,0.1116541102528572,0.1067489683628082,293.4294128417969,297.1499938964844,293.1499938964844,0.0009621872450225,-363.7686462402344,292.4876403808594,0.5445437431335449,0.050000000745058,0.2290387153625488,291.1919250488281,291.1499938964844,274.8779602050781,272.3035888671875,284.3033752441406,295.003173828125,291.3316650390625,1.0,0.1573459506034851,0.94532573223114,0.94532573223114,1.0,1.0,-0.5587226152420044,0.2417180091142654,0.3170046508312225,0.081154391169548,0.0,0.0,0.0735624954104423,25.172542572021484,25.0,602.487060546875,-3593.765625,33.83409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,304.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.259765625,18000.0,0.0,0.0,0.0593808107078075,0.0,0.0,0.0,0.0,1.0,0.0026513268239796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978935584425926,0.1107495427131652,-0.0128559786826372,0.0,6.026397386449389e-05,0.0,0.0,4.283371925354004,0.0,0.0,0.0,0.2707780003547668,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039569619111716,-294.2311096191406,296.81793212890625,0.5445531010627747,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985046386719,0.5445531010627747,0.050000000745058,0.0482839755713939,293.40594482421875,297.1499938964844,293.1499938964844,0.0077310563065111,-401.9420471191406,300.8360290527344,0.5445531010627747,0.050000000745058,0.0356623791158199,293.18426513671875,297.1499938964844,293.1499938964844,0.0592532791197299,-1624.6815185546875,304.1568298339844,0.7220138311386108,0.1109579131007194,0.1061504259705543,293.43121337890625,297.1499938964844,293.1499938964844,0.0008537331596016,-319.7135009765625,292.6722717285156,0.5445531010627747,0.050000000745058,0.2290383875370025,291.5069885253906,291.1499938964844,274.86529541015625,272.2992248535156,284.2995910644531,295.00518798828125,291.5218505859375,1.0,0.1572656035423278,0.9456695318222046,0.9456695318222046,1.0,1.0,-0.5580037832260132,0.2413970381021499,0.316606730222702,0.0810704454779625,0.0,0.0,0.0,25.16580581665039,25.0,272.3277282714844,-3149.113525390625,33.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,302.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.296875,18000.0,0.0,0.0,0.0627891346812248,0.0,0.0,0.0,0.0,1.0,0.0038961973041296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706812813878059,0.095810942351818,-0.0251296572387218,0.0,6.372298958012834e-05,0.0,0.0,3.663418292999268,0.0,0.0,0.0,0.2681681215763092,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039569619111716,-294.2311096191406,296.81793212890625,0.5445531010627747,0.050000000745058,0.0458516292273998,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4985046386719,0.5445531010627747,0.050000000745058,0.0482839755713939,293.40594482421875,297.1499938964844,293.1499938964844,0.0077310563065111,-401.9420471191406,300.8360290527344,0.5445531010627747,0.050000000745058,0.0356623791158199,293.18426513671875,297.1499938964844,293.1499938964844,0.0592532791197299,-1624.6815185546875,304.1568298339844,0.7220138311386108,0.1109579131007194,0.1061504259705543,293.43121337890625,297.1499938964844,293.1499938964844,0.0008537331596016,-319.7135009765625,292.6722717285156,0.5445531010627747,0.050000000745058,0.2290383875370025,291.5069885253906,291.1499938964844,274.86529541015625,272.2992248535156,284.2995910644531,295.00518798828125,291.5218505859375,1.0,0.1572656035423278,0.9456695318222046,0.9456695318222046,1.0,1.0,-0.5580037832260132,0.2413970381021499,0.316606730222702,0.0810704454779625,0.0,0.0,0.0,25.16580581665039,25.0,272.3277282714844,-3149.113525390625,33.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,302.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.296875,18000.0,0.0,0.0,0.0627891346812248,0.0,0.0,0.0,0.0,1.0,0.0038961973041296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706812813878059,0.095810942351818,-0.0251296572387218,0.0,6.372298958012834e-05,0.0,0.0,3.663418292999268,0.0,0.0,0.0,0.2681681215763092,4.0,0.0,1.0
831540,293.32684326171875,297.1499938964844,293.1499938964844,0.0039753774181008,-302.7471923828125,296.4779052734375,0.5445256233215332,0.050000000745058,0.0458518378436565,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5445256233215332,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078841187059879,-417.303955078125,300.61444091796875,0.5445256233215332,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626098737120628,-1695.388427734375,304.1483154296875,0.7204511165618896,0.1102210879325866,0.1054332926869392,293.4308776855469,297.1499938964844,293.1499938964844,0.0007375067216344,-282.9253234863281,292.13641357421875,0.5445256233215332,0.050000000745058,0.2290394157171249,291.0242614746094,291.1499938964844,274.8500061035156,272.2951354980469,284.2933959960937,295.0057067871094,290.6619567871094,1.0,0.1571850180625915,0.9460133910179138,0.9460133910179138,1.0,1.0,-0.5571450591087341,0.2410235702991485,0.3161215186119079,0.0809443518519401,0.0,0.0,0.0264274161309003,25.16505241394043,25.0,-1394.74658203125,-1696.5469970703125,33.67580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373291015625,298.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.630859375,18000.0,0.0,0.0,0.0615543313324451,0.0,0.0,0.0,0.0,1.0,0.0110609307885169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174948275089263,0.0820500180125236,-0.0645551905035972,0.0,6.246982229640707e-05,0.0,0.0,3.042054414749145,0.0,0.0,0.0,0.2654756009578705,4.0,0.0,1.0
831600,293.32684326171875,297.1499938964844,293.1499938964844,0.0039753774181008,-302.7471923828125,296.4779052734375,0.5445256233215332,0.050000000745058,0.0458518378436565,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5445256233215332,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078841187059879,-417.303955078125,300.61444091796875,0.5445256233215332,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626098737120628,-1695.388427734375,304.1483154296875,0.7204511165618896,0.1102210879325866,0.1054332926869392,293.4308776855469,297.1499938964844,293.1499938964844,0.0007375067216344,-282.9253234863281,292.13641357421875,0.5445256233215332,0.050000000745058,0.2290394157171249,291.0242614746094,291.1499938964844,274.8500061035156,272.2951354980469,284.2933959960937,295.0057067871094,290.6619567871094,1.0,0.1571850180625915,0.9460133910179138,0.9460133910179138,1.0,1.0,-0.5571450591087341,0.2410235702991485,0.3161215186119079,0.0809443518519401,0.0,0.0,0.0264274161309003,25.16505241394043,25.0,-1394.74658203125,-1696.5469970703125,33.67580795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373291015625,298.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.630859375,18000.0,0.0,0.0,0.0615543313324451,0.0,0.0,0.0,0.0,1.0,0.0110609307885169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174948275089263,0.0820500180125236,-0.0645551905035972,0.0,6.246982229640707e-05,0.0,0.0,3.042054414749145,0.0,0.0,0.0,0.2654756009578705,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039940392598509,-302.8623046875,296.346435546875,0.544577419757843,0.050000000745058,0.0458514541387558,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8230895996094,0.544577419757843,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0077879009768366,-412.137451171875,300.4915771484375,0.544577419757843,0.050000000745058,0.0356622412800788,293.1810913085937,297.1499938964844,293.1499938964844,0.0616188310086727,-1675.245361328125,304.15155029296875,0.7196044921875,0.1098799929022789,0.105016253888607,293.4256286621094,297.1499938964844,293.1499938964844,0.0007794622797518,-297.80145263671875,291.91729736328125,0.544577419757843,0.050000000745058,0.2290375083684921,290.8773193359375,291.1499938964844,274.8326721191406,272.2906188964844,284.2825622558594,294.99951171875,291.0899353027344,1.0,0.1571104675531387,0.9463571906089784,0.9463571906089784,1.0,1.0,-0.5566409230232239,0.2408004701137542,0.3158404231071472,0.0808867588639259,0.0,0.0,0.1107875481247901,25.151344299316406,25.0,564.5822143554688,-3757.015380859375,33.614620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,304.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.1171875,18000.0,0.0,0.0,0.0580142810940742,0.0,0.0,0.0,0.0,1.0,0.0027350196614861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080851256847381,0.1216964870691299,-0.0136113557964563,0.0,5.887712177354842e-05,0.0,0.0,4.712572574615479,0.0,0.0,0.0,0.2719781696796417,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039940392598509,-302.8623046875,296.346435546875,0.544577419757843,0.050000000745058,0.0458514541387558,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8230895996094,0.544577419757843,0.050000000745058,0.048283789306879,293.4049072265625,297.1499938964844,293.1499938964844,0.0077879009768366,-412.137451171875,300.4915771484375,0.544577419757843,0.050000000745058,0.0356622412800788,293.1810913085937,297.1499938964844,293.1499938964844,0.0616188310086727,-1675.245361328125,304.15155029296875,0.7196044921875,0.1098799929022789,0.105016253888607,293.4256286621094,297.1499938964844,293.1499938964844,0.0007794622797518,-297.80145263671875,291.91729736328125,0.544577419757843,0.050000000745058,0.2290375083684921,290.8773193359375,291.1499938964844,274.8326721191406,272.2906188964844,284.2825622558594,294.99951171875,291.0899353027344,1.0,0.1571104675531387,0.9463571906089784,0.9463571906089784,1.0,1.0,-0.5566409230232239,0.2408004701137542,0.3158404231071472,0.0808867588639259,0.0,0.0,0.1107875481247901,25.151344299316406,25.0,564.5822143554688,-3757.015380859375,33.614620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,304.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.1171875,18000.0,0.0,0.0,0.0580142810940742,0.0,0.0,0.0,0.0,1.0,0.0027350196614861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080851256847381,0.1216964870691299,-0.0136113557964563,0.0,5.887712177354842e-05,0.0,0.0,4.712572574615479,0.0,0.0,0.0,0.2719781696796417,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038429535925388,-286.5325012207031,296.6268920898437,0.5446228384971619,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351501464844,0.5446228384971619,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448962695896,-392.06878662109375,300.5616760253906,0.5446228384971619,0.050000000745058,0.0356619805097579,293.1795654296875,297.1499938964844,293.1499938964844,0.0582122169435024,-1606.50048828125,304.1564025878906,0.718826413154602,0.1094068139791488,0.1046366542577743,293.4267883300781,297.1499938964844,293.1499938964844,0.0006603513029403,-247.66162109375,292.3531188964844,0.5446228384971619,0.050000000745058,0.2290358245372772,291.45458984375,291.1499938964844,274.8139953613281,272.2848815917969,284.2750549316406,294.9996643066406,291.4944763183594,1.0,0.1570431441068649,0.9467009902000428,0.9467009902000428,1.0,1.0,-0.5561822652816772,0.2405951470136642,0.3155871033668518,0.0808413252234458,0.0,0.0,0.0224167741835117,25.139307022094727,25.0,398.0007629394531,-3282.964599609375,33.55942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.984375,18000.0,0.0,0.0,0.0616631843149662,0.0,0.0,0.0,0.0,1.0,0.0033728191629052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788024589419364,0.0986159369349479,-0.0198134817183017,0.0,6.258029316086322e-05,0.0,0.0,3.7857353687286377,0.0,0.0,0.0,0.2688662707805633,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038429535925388,-286.5325012207031,296.6268920898437,0.5446228384971619,0.050000000745058,0.0458511151373386,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351501464844,0.5446228384971619,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448962695896,-392.06878662109375,300.5616760253906,0.5446228384971619,0.050000000745058,0.0356619805097579,293.1795654296875,297.1499938964844,293.1499938964844,0.0582122169435024,-1606.50048828125,304.1564025878906,0.718826413154602,0.1094068139791488,0.1046366542577743,293.4267883300781,297.1499938964844,293.1499938964844,0.0006603513029403,-247.66162109375,292.3531188964844,0.5446228384971619,0.050000000745058,0.2290358245372772,291.45458984375,291.1499938964844,274.8139953613281,272.2848815917969,284.2750549316406,294.9996643066406,291.4944763183594,1.0,0.1570431441068649,0.9467009902000428,0.9467009902000428,1.0,1.0,-0.5561822652816772,0.2405951470136642,0.3155871033668518,0.0808413252234458,0.0,0.0,0.0224167741835117,25.139307022094727,25.0,398.0007629394531,-3282.964599609375,33.55942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.984375,18000.0,0.0,0.0,0.0616631843149662,0.0,0.0,0.0,0.0,1.0,0.0033728191629052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788024589419364,0.0986159369349479,-0.0198134817183017,0.0,6.258029316086322e-05,0.0,0.0,3.7857353687286377,0.0,0.0,0.0,0.2688662707805633,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038079479709267,-283.5601806640625,296.6314392089844,0.5446166396141052,0.050000000745058,0.0458511635661125,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5446166396141052,0.050000000745058,0.0482834838330745,293.4073791503906,297.1499938964844,293.1499938964844,0.0073693580925464,-388.6008911132813,300.5318298339844,0.5446166396141052,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0576938465237617,-1596.643798828125,304.1561584472656,0.7182033658027649,0.1090898737311363,0.104354903101921,293.4276428222656,297.1499938964844,293.1499938964844,0.0006164972437545,-230.83750915527344,292.35894775390625,0.5446166396141052,0.050000000745058,0.2290360480546951,291.5133972167969,291.1499938964844,274.8041687011719,272.28155517578125,284.2713317871094,295.0003967285156,291.5233154296875,1.0,0.1570096313953399,0.946872889995575,0.946872889995575,1.0,1.0,-0.5558445453643799,0.2404473423957824,0.3153972327709198,0.0807958394289016,0.0,0.0,0.0,25.138145446777344,25.0,225.69825744628903,-2862.982177734375,33.52610397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,302.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.494140625,18000.0,0.0,0.0,0.0632019415497779,0.0,0.0,0.0,0.0,1.0,0.0048239417374134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542408414185047,0.0880765244364738,-0.0338356830179691,0.0,6.414193194359541e-05,0.0,0.0,3.361877202987671,0.0,0.0,0.0,0.2664133608341217,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037872164975851,-283.2641296386719,296.570068359375,0.5446038842201233,0.050000000745058,0.0458512604236602,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47412109375,0.5446038842201233,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073522012680768,-389.5912170410156,300.4698486328125,0.5446038842201233,0.050000000745058,0.0356620922684669,293.17901611328125,297.1499938964844,293.1499938964844,0.0581070557236671,-1605.8026123046875,304.1542053222656,0.7175194621086121,0.1087669730186462,0.1040503904223442,293.4281005859375,297.1499938964844,293.1499938964844,0.0005590032087638,-210.1807861328125,292.2608337402344,0.5446038842201233,0.050000000745058,0.2290365397930145,291.4598693847656,291.1499938964844,274.79400634765625,272.2779541015625,284.26708984375,295.0007629394531,291.3046569824219,1.0,0.156975969672203,0.947298526763916,0.947298526763916,1.0,1.0,-0.5554800629615784,0.2402924746274948,0.3151875436306,0.0807487294077873,0.0,0.0,0.0,25.13807678222656,25.0,-786.0043334960938,-0.0875976532697677,33.49127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948669433594,298.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.25,18000.0,0.0,0.0,0.0637159049510955,0.0,0.0,0.0,0.0,1.0,0.0103699518367648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006037180428393,0.0633385851979255,-0.0627348721027374,0.0,6.46635380689986e-05,0.0,0.0,2.3675122261047363,0.0,0.0,0.0,0.2625360488891601,4.0,0.0,1.0
832020,293.3161315917969,297.1499938964844,293.1499938964844,0.0039162691682577,-301.5258178710937,295.9669494628906,0.5446186065673828,0.050000000745058,0.0458511523902416,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53564453125,0.5446186065673828,0.050000000745058,0.0482834689319133,293.40655517578125,297.1499938964844,293.1499938964844,0.0076219802722334,-411.9234924316406,300.110107421875,0.5446186065673828,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627162456512451,-1701.0838623046875,304.1460266113281,0.7165091037750244,0.1083879992365837,0.1035882607102394,293.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.5446186065673828,0.050000000745058,0.2290360033512115,290.5267028808594,291.1499938964844,274.7726745605469,272.2698059082031,284.2546081542969,294.9955444335937,290.6933898925781,1.0,0.1569111794233322,0.948149800300598,0.948149800300598,1.0,1.0,-0.5549243688583374,0.2400556355714798,0.3148687183856964,0.0806910693645477,0.0,0.0,0.1341544240713119,25.13134765625,25.0,193.52175903320312,-3662.60595703125,33.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,303.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.77734375,18000.0,0.0,0.0,0.057342741638422,0.0,0.0,0.0,0.0,1.0,0.0041180169209837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000169217586517,0.1273530274629593,-0.0273361038416624,0.0,5.819559373776429e-05,0.0,0.0,4.8924641609191895,0.0,0.0,0.0,0.2717728912830353,4.0,0.0,1.0
832080,293.3161315917969,297.1499938964844,293.1499938964844,0.0039162691682577,-301.5258178710937,295.9669494628906,0.5446186065673828,0.050000000745058,0.0458511523902416,294.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53564453125,0.5446186065673828,0.050000000745058,0.0482834689319133,293.40655517578125,297.1499938964844,293.1499938964844,0.0076219802722334,-411.9234924316406,300.110107421875,0.5446186065673828,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627162456512451,-1701.0838623046875,304.1460266113281,0.7165091037750244,0.1083879992365837,0.1035882607102394,293.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.5446186065673828,0.050000000745058,0.2290360033512115,290.5267028808594,291.1499938964844,274.7726745605469,272.2698059082031,284.2546081542969,294.9955444335937,290.6933898925781,1.0,0.1569111794233322,0.948149800300598,0.948149800300598,1.0,1.0,-0.5549243688583374,0.2400556355714798,0.3148687183856964,0.0806910693645477,0.0,0.0,0.1341544240713119,25.13134765625,25.0,193.52175903320312,-3662.60595703125,33.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959411621094,303.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.77734375,18000.0,0.0,0.0,0.057342741638422,0.0,0.0,0.0,0.0,1.0,0.0041180169209837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000169217586517,0.1273530274629593,-0.0273361038416624,0.0,5.819559373776429e-05,0.0,0.0,4.8924641609191895,0.0,0.0,0.0,0.2717728912830353,4.0,0.0,1.0
