time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832140,293.3145751953125,297.1499938964844,293.1499938964844,0.0038304766640067,-289.95684814453125,296.2147216796875,0.544661819934845,0.050000000745058,0.0458508320152759,294.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.92413330078125,0.544661819934845,0.050000000745058,0.0482831336557865,293.40557861328125,297.1499938964844,293.1499938964844,0.0073802173137664,-395.5348510742188,300.20269775390625,0.544661819934845,0.050000000745058,0.03566175699234,293.1759033203125,297.1499938964844,293.1499938964844,0.0597080290317535,-1639.179931640625,304.1521911621094,0.7163609266281128,0.1083036139607429,0.1035013794898986,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.701904296875,0.544661819934845,0.050000000745058,0.2290343940258026,290.98046875,291.1499938964844,274.7615051269531,272.2652893066406,284.2484130859375,294.99285888671875,291.1728515625,1.0,0.1568824797868728,0.94857519865036,0.94857519865036,1.0,1.0,-0.5548170208930969,0.2400079220533371,0.314809113740921,0.080698661506176,0.0,0.0,0.1008395925164222,25.122249603271484,25.0,597.0593872070312,-3723.5302734375,33.41319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,304.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5390625,18000.0,0.0,0.0,0.0585925318300724,0.0,0.0,0.0,0.0,1.0,0.0025773607194423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063104644417762,0.1185029819607734,-0.0121925193816423,0.0,5.9463971410878e-05,0.0,0.0,4.590920448303223,0.0,0.0,0.0,0.2717003524303436,4.0,0.0,1.0
832200,293.31463623046875,297.1499938964844,293.1499938964844,0.0037485039792954,-280.84979248046875,296.3934936523437,0.5446940064430237,0.050000000745058,0.0458505898714065,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5446940064430237,0.050000000745058,0.0482828803360462,293.40582275390625,297.1499938964844,293.1499938964844,0.0071988240815699,-384.2333679199219,300.26153564453125,0.5446940064430237,0.050000000745058,0.0356615707278251,293.17498779296875,297.1499938964844,293.1499938964844,0.0577902235090732,-1600.408935546875,304.1552124023437,0.7161492109298706,0.1081540659070015,0.1033915132284164,293.422119140625,297.1499938964844,293.1499938964844,0.0003328019229229,-34.14855194091797,291.9641418457031,0.5446940064430237,0.050000000745058,0.2290332019329071,291.3238830566406,291.1499938964844,274.75,272.2604675292969,284.24334716796875,294.99237060546875,291.4164428710937,1.0,0.1568553149700164,0.9490010142326356,0.9490010142326356,1.0,1.0,-0.5546829700469971,0.239948883652687,0.3147341012954712,0.0807009413838386,0.0,0.0,0.0536369457840919,25.115142822265625,25.0,536.9777221679688,-3468.282958984375,33.39372634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.208984375,18000.0,0.0,0.0,0.0604927577078342,0.0,0.0,0.0,0.0,1.0,0.0028254922945052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903206393122673,0.1047738939523696,-0.0144532499834895,0.0,6.13924567005597e-05,0.0,0.0,4.042140960693359,0.0,0.0,0.0,0.2699680030345917,4.0,0.0,1.0
832260,293.31549072265625,297.1499938964844,293.1499938964844,0.0036683666985481,-273.5392761230469,296.45037841796875,0.5447015166282654,0.050000000745058,0.0458505377173423,294.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.5447015166282654,0.050000000745058,0.0482828244566917,293.4078063964844,297.1499938964844,293.1499938964844,0.0070291142910718,-375.514404296875,300.2275085449219,0.5447015166282654,0.050000000745058,0.0356615297496318,293.1741943359375,297.1499938964844,293.1499938964844,0.0565346367657184,-1575.99658203125,304.15545654296875,0.715264618396759,0.1076881885528564,0.1029950529336929,293.4235534667969,297.1499938964844,293.1499938964844,0.0003732960030902,-60.83126449584961,292.0477294921875,0.5447015166282654,0.050000000745058,0.2290329337120056,291.51348876953125,291.1499938964844,274.7260131835937,272.2499389648437,284.2339172363281,294.99298095703125,291.5188293457031,1.0,0.1568018049001693,0.9488371014595032,0.9488371014595032,1.0,1.0,-0.5542067289352417,0.2397277653217315,0.3144789636135101,0.0806441530585289,0.0,0.0,0.0,25.11050033569336,25.0,161.63160705566406,-2476.385009765625,33.34406661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,301.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.4609375,18000.0,0.0,0.0,0.0637339353561401,0.0,0.0,0.0,0.0,1.0,0.0059908446855843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370121225714683,0.0789395421743393,-0.0419274196028709,0.0,6.468183710239828e-05,0.0,0.0,3.0008671283721924,0.0,0.0,0.0,0.26507169008255,4.0,0.0,1.0
832320,293.31549072265625,297.1499938964844,293.1499938964844,0.0036683666985481,-273.5392761230469,296.45037841796875,0.5447015166282654,0.050000000745058,0.0458505377173423,294.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.5447015166282654,0.050000000745058,0.0482828244566917,293.4078063964844,297.1499938964844,293.1499938964844,0.0070291142910718,-375.514404296875,300.2275085449219,0.5447015166282654,0.050000000745058,0.0356615297496318,293.1741943359375,297.1499938964844,293.1499938964844,0.0565346367657184,-1575.99658203125,304.15545654296875,0.715264618396759,0.1076881885528564,0.1029950529336929,293.4235534667969,297.1499938964844,293.1499938964844,0.0003732960030902,-60.83126449584961,292.0477294921875,0.5447015166282654,0.050000000745058,0.2290329337120056,291.51348876953125,291.1499938964844,274.7260131835937,272.2499389648437,284.2339172363281,294.99298095703125,291.5188293457031,1.0,0.1568018049001693,0.9488371014595032,0.9488371014595032,1.0,1.0,-0.5542067289352417,0.2397277653217315,0.3144789636135101,0.0806441530585289,0.0,0.0,0.0,25.11050033569336,25.0,161.63160705566406,-2476.385009765625,33.34406661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,301.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.4609375,18000.0,0.0,0.0,0.0637339353561401,0.0,0.0,0.0,0.0,1.0,0.0059908446855843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370121225714683,0.0789395421743393,-0.0419274196028709,0.0,6.468183710239828e-05,0.0,0.0,3.0008671283721924,0.0,0.0,0.0,0.26507169008255,4.0,0.0,1.0
832380,293.3140563964844,297.1499938964844,293.1499938964844,0.0037321161944419,-288.0821228027344,295.9058837890625,0.5446711182594299,0.050000000745058,0.0458507649600505,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026123046875,0.5446711182594299,0.050000000745058,0.0482830628752708,293.40972900390625,297.1499938964844,293.1499938964844,0.007262728177011,-398.3383483886719,299.8797607421875,0.5446711182594299,0.050000000745058,0.0356617048382759,293.1739196777344,297.1499938964844,293.1499938964844,0.0617894865572452,-1684.670654296875,304.14434814453125,0.7140350341796875,0.1071299910545349,0.1024696230888366,293.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5446711182594299,0.050000000745058,0.2290340662002563,290.7111511230469,291.1499938964844,274.7006530761719,272.2381896972656,284.22247314453125,294.9913635253906,290.424560546875,1.0,0.1567474454641342,0.9486731886863708,0.9486731886863708,1.0,1.0,-0.5535783171653748,0.2394433468580246,0.3141349852085113,0.0805534347891807,0.0,0.0,0.0763396918773651,25.11212539672852,25.0,-828.3952026367188,-3262.700927734375,33.285919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,300.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.98046875,18000.0,0.0,0.0,0.0595454685389995,0.0,0.0,0.0,0.0,1.0,0.00683364411816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732612013816833,0.1199996247887611,-0.0467384234070777,0.0,6.043108078301884e-05,0.0,0.0,4.539378643035889,0.0,0.0,0.0,0.2692023515701294,4.0,0.0,1.0
832440,293.3140563964844,297.1499938964844,293.1499938964844,0.0037321161944419,-288.0821228027344,295.9058837890625,0.5446711182594299,0.050000000745058,0.0458507649600505,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026123046875,0.5446711182594299,0.050000000745058,0.0482830628752708,293.40972900390625,297.1499938964844,293.1499938964844,0.007262728177011,-398.3383483886719,299.8797607421875,0.5446711182594299,0.050000000745058,0.0356617048382759,293.1739196777344,297.1499938964844,293.1499938964844,0.0617894865572452,-1684.670654296875,304.14434814453125,0.7140350341796875,0.1071299910545349,0.1024696230888366,293.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5446711182594299,0.050000000745058,0.2290340662002563,290.7111511230469,291.1499938964844,274.7006530761719,272.2381896972656,284.22247314453125,294.9913635253906,290.424560546875,1.0,0.1567474454641342,0.9486731886863708,0.9486731886863708,1.0,1.0,-0.5535783171653748,0.2394433468580246,0.3141349852085113,0.0805534347891807,0.0,0.0,0.0763396918773651,25.11212539672852,25.0,-828.3952026367188,-3262.700927734375,33.285919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,300.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.98046875,18000.0,0.0,0.0,0.0595454685389995,0.0,0.0,0.0,0.0,1.0,0.00683364411816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732612013816833,0.1199996247887611,-0.0467384234070777,0.0,6.043108078301884e-05,0.0,0.0,4.539378643035889,0.0,0.0,0.0,0.2692023515701294,4.0,0.0,1.0
832500,293.3105163574219,297.1499938964844,293.1499938964844,0.0037665632553398,-289.6242980957031,295.8067932128906,0.5446855425834656,0.050000000745058,0.0458506569266319,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.5446855425834656,0.050000000745058,0.0482829511165618,293.40789794921875,297.1499938964844,293.1499938964844,0.0072297854349017,-395.6347351074219,299.79693603515625,0.5446855425834656,0.050000000745058,0.0356616228818893,293.1727600097656,297.1499938964844,293.1499938964844,0.0611089281737804,-1670.5489501953125,304.1468200683594,0.7136821150779724,0.1070549339056015,0.1023093536496162,293.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5446855425834656,0.050000000745058,0.2290335297584533,290.5819702148437,291.1499938964844,274.6875,272.2318420410156,284.2146911621094,294.9873046875,290.78369140625,1.0,0.1567214131355285,0.9485912322998048,0.9485912322998048,1.0,1.0,-0.5533849000930786,0.2393519431352615,0.3140329420566559,0.080532357096672,0.0,0.0,0.1339053958654403,25.10801696777344,25.0,304.40594482421875,-3721.6689453125,33.263702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639892578125,304.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.208984375,18000.0,0.0,0.0,0.0577961392700672,0.0,0.0,0.0,0.0,1.0,0.0036531260702759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044224575161933,0.1270817220211029,-0.022659258916974,0.0,5.865573621122167e-05,0.0,0.0,4.895515441894531,0.0,0.0,0.0,0.2720263600349426,4.0,0.0,1.0
832560,293.3092346191406,297.1499938964844,293.1499938964844,0.0036787267308682,-278.2517395019531,296.0687866210937,0.5447273850440979,0.050000000745058,0.0458503477275371,294.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.5447273850440979,0.050000000745058,0.0482826232910156,293.40692138671875,297.1499938964844,293.1499938964844,0.0070071252994239,-380.0611572265625,299.9043884277344,0.5447273850440979,0.050000000745058,0.0356613807380199,293.1714782714844,297.1499938964844,293.1499938964844,0.0582558326423168,-1612.1480712890625,304.15252685546875,0.7136134505271912,0.1070165783166885,0.1022599413990974,293.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46392822265625,0.5447273850440979,0.050000000745058,0.2290319800376892,291.0476379394531,291.1499938964844,274.67401123046875,272.2252197265625,284.20782470703125,294.9848022460937,291.22283935546875,1.0,0.1566981524229049,0.9487645030021667,0.9487645030021667,1.0,1.0,-0.5533226728439331,0.2393189817667007,0.3140036761760711,0.0805435255169868,0.0,0.0,0.0941352918744087,25.09954833984375,25.0,603.7403564453125,-3694.627197265625,33.24982833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,304.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0592800416052341,0.0,0.0,0.0,0.0,1.0,0.0024965584743767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045676544308662,0.1160545423626899,-0.0114868888631463,0.0,6.0161706642247736e-05,0.0,0.0,4.49586296081543,0.0,0.0,0.0,0.2714625298976898,4.0,0.0,1.0
832620,293.30987548828125,297.1499938964844,293.1499938964844,0.0035603030119091,-266.00469970703125,296.2770080566406,0.5447756052017212,0.050000000745058,0.0458499900996685,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46221923828125,0.5447756052017212,0.050000000745058,0.0482822470366954,293.4078674316406,297.1499938964844,293.1499938964844,0.0067604216746985,-365.1200256347656,299.95379638671875,0.5447756052017212,0.050000000745058,0.0356611050665378,293.170166015625,297.1499938964844,293.1499938964844,0.0559267401695251,-1565.5533447265625,304.15533447265625,0.7132440209388733,0.106743149459362,0.1020775958895683,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747009277344,0.5447756052017212,0.050000000745058,0.2290301918983459,291.4749755859375,291.1499938964844,274.64599609375,272.2110290527344,284.1957092285156,294.9838562011719,291.4996643066406,1.0,0.1566553562879562,0.949110984802246,0.949110984802246,1.0,1.0,-0.5531005263328552,0.2392131984233856,0.3138873279094696,0.0805452316999435,0.0,0.0,0.0142472684383392,25.088844299316406,25.0,326.7297668457031,-3230.633544921875,33.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2265625,18000.0,0.0,0.0,0.0629120916128158,0.0,0.0,0.0,0.0,1.0,0.0035285800695419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756170451641082,0.0970043689012527,-0.0213873274624347,0.0,6.384777225321159e-05,0.0,0.0,3.717431545257568,0.0,0.0,0.0,0.2685359418392181,4.0,0.0,1.0
832680,293.30987548828125,297.1499938964844,293.1499938964844,0.0035603030119091,-266.00469970703125,296.2770080566406,0.5447756052017212,0.050000000745058,0.0458499900996685,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46221923828125,0.5447756052017212,0.050000000745058,0.0482822470366954,293.4078674316406,297.1499938964844,293.1499938964844,0.0067604216746985,-365.1200256347656,299.95379638671875,0.5447756052017212,0.050000000745058,0.0356611050665378,293.170166015625,297.1499938964844,293.1499938964844,0.0559267401695251,-1565.5533447265625,304.15533447265625,0.7132440209388733,0.106743149459362,0.1020775958895683,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9747009277344,0.5447756052017212,0.050000000745058,0.2290301918983459,291.4749755859375,291.1499938964844,274.64599609375,272.2110290527344,284.1957092285156,294.9838562011719,291.4996643066406,1.0,0.1566553562879562,0.949110984802246,0.949110984802246,1.0,1.0,-0.5531005263328552,0.2392131984233856,0.3138873279094696,0.0805452316999435,0.0,0.0,0.0142472684383392,25.088844299316406,25.0,326.7297668457031,-3230.633544921875,33.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2265625,18000.0,0.0,0.0,0.0629120916128158,0.0,0.0,0.0,0.0,1.0,0.0035285800695419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756170451641082,0.0970043689012527,-0.0213873274624347,0.0,6.384777225321159e-05,0.0,0.0,3.717431545257568,0.0,0.0,0.0,0.2685359418392181,4.0,0.0,1.0
832740,293.3103942871094,297.1499938964844,293.1499938964844,0.0035217516124248,-265.3853759765625,296.15020751953125,0.5447515845298767,0.050000000745058,0.0458501689136028,294.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.5447515845298767,0.050000000745058,0.0482824370265007,293.4096069335937,297.1499938964844,293.1499938964844,0.0067229750566184,-366.6017456054688,299.82305908203125,0.5447515845298767,0.050000000745058,0.0356612429022789,293.1698303222656,297.1499938964844,293.1499938964844,0.0568674318492412,-1585.6978759765625,304.1516418457031,0.7122286558151245,0.1062986031174659,0.1016534939408302,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5447515845298767,0.050000000745058,0.2290310859680175,291.3611145019531,291.1499938964844,274.6166687011719,272.19561767578125,284.1825866699219,294.9827575683594,291.111572265625,1.0,0.1566113829612732,0.9494574666023254,0.9494574666023254,1.0,1.0,-0.5525932908058167,0.2389901280403137,0.3136031329631805,0.0804837197065353,0.0,0.0,0.0,25.09010505676269,25.0,-1094.33251953125,-0.0,33.171817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,298.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.06640625,18000.0,0.0,0.0,0.064203180372715,0.0,0.0,0.0,0.0,1.0,0.0110542364418506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001553695328766,0.0649624466896057,-0.0648070722818374,0.0,6.515807035611942e-05,0.0,0.0,2.423236131668091,0.0,0.0,0.0,0.2624592185020447,4.0,0.0,1.0
832800,293.3103942871094,297.1499938964844,293.1499938964844,0.0035217516124248,-265.3853759765625,296.15020751953125,0.5447515845298767,0.050000000745058,0.0458501689136028,294.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.5447515845298767,0.050000000745058,0.0482824370265007,293.4096069335937,297.1499938964844,293.1499938964844,0.0067229750566184,-366.6017456054688,299.82305908203125,0.5447515845298767,0.050000000745058,0.0356612429022789,293.1698303222656,297.1499938964844,293.1499938964844,0.0568674318492412,-1585.6978759765625,304.1516418457031,0.7122286558151245,0.1062986031174659,0.1016534939408302,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5447515845298767,0.050000000745058,0.2290310859680175,291.3611145019531,291.1499938964844,274.6166687011719,272.19561767578125,284.1825866699219,294.9827575683594,291.111572265625,1.0,0.1566113829612732,0.9494574666023254,0.9494574666023254,1.0,1.0,-0.5525932908058167,0.2389901280403137,0.3136031329631805,0.0804837197065353,0.0,0.0,0.0,25.09010505676269,25.0,-1094.33251953125,-0.0,33.171817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,298.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.06640625,18000.0,0.0,0.0,0.064203180372715,0.0,0.0,0.0,0.0,1.0,0.0110542364418506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001553695328766,0.0649624466896057,-0.0648070722818374,0.0,6.515807035611942e-05,0.0,0.0,2.423236131668091,0.0,0.0,0.0,0.2624592185020447,4.0,0.0,1.0
832860,293.3017578125,297.1499938964844,293.1499938964844,0.0036326721310615,-279.2408752441406,295.6508178710937,0.5448219180107117,0.050000000745058,0.045849647372961,294.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953063964844,0.5448219180107117,0.050000000745058,0.0482818856835365,293.4037170410156,297.1499938964844,293.1499938964844,0.0068861437030136,-381.123291015625,299.4937744140625,0.5448219180107117,0.050000000745058,0.0356608368456363,293.1668701171875,297.1499938964844,293.1499938964844,0.0601991340517997,-1653.452880859375,304.14666748046875,0.7121213674545288,0.1063912212848663,0.101575031876564,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.5448219180107117,0.050000000745058,0.2290284782648086,290.6160583496094,291.1499938964844,274.58599853515625,272.17901611328125,284.1637268066406,294.9734802246094,290.8268737792969,1.0,0.1565731614828109,0.9507174491882324,0.9507174491882324,1.0,1.0,-0.5524940490722656,0.2389533072710037,0.3135407567024231,0.0805194899439811,0.0,0.0,0.1331516206264495,25.075912475585938,25.0,348.3905334472656,-3751.10498046875,33.14908981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,304.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.90625,18000.0,0.0,0.0,0.0583795569837093,0.0,0.0,0.0,0.0,1.0,0.0034159522037953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063883826136589,0.1266307979822158,-0.0202424209564924,0.0,5.924783181399107e-05,0.0,0.0,4.8845062255859375,0.0,0.0,0.0,0.2721173167228699,4.0,0.0,1.0
832920,293.3017578125,297.1499938964844,293.1499938964844,0.0036326721310615,-279.2408752441406,295.6508178710937,0.5448219180107117,0.050000000745058,0.045849647372961,294.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953063964844,0.5448219180107117,0.050000000745058,0.0482818856835365,293.4037170410156,297.1499938964844,293.1499938964844,0.0068861437030136,-381.123291015625,299.4937744140625,0.5448219180107117,0.050000000745058,0.0356608368456363,293.1668701171875,297.1499938964844,293.1499938964844,0.0601991340517997,-1653.452880859375,304.14666748046875,0.7121213674545288,0.1063912212848663,0.101575031876564,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.5448219180107117,0.050000000745058,0.2290284782648086,290.6160583496094,291.1499938964844,274.58599853515625,272.17901611328125,284.1637268066406,294.9734802246094,290.8268737792969,1.0,0.1565731614828109,0.9507174491882324,0.9507174491882324,1.0,1.0,-0.5524940490722656,0.2389533072710037,0.3135407567024231,0.0805194899439811,0.0,0.0,0.1331516206264495,25.075912475585938,25.0,348.3905334472656,-3751.10498046875,33.14908981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,304.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.90625,18000.0,0.0,0.0,0.0583795569837093,0.0,0.0,0.0,0.0,1.0,0.0034159522037953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063883826136589,0.1266307979822158,-0.0202424209564924,0.0,5.924783181399107e-05,0.0,0.0,4.8845062255859375,0.0,0.0,0.0,0.2721173167228699,4.0,0.0,1.0
832980,293.298828125,297.1499938964844,293.1499938964844,0.0034836679697036,-261.32098388671875,296.07452392578125,0.5449594855308533,0.050000000745058,0.0458486266434192,294.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449594855308533,0.050000000745058,0.0482808127999305,293.4004211425781,297.1499938964844,293.1499938964844,0.0065507614053785,-357.6417236328125,299.6727294921875,0.5449594855308533,0.050000000745058,0.0356600433588027,293.1637268066406,297.1499938964844,293.1499938964844,0.0562595166265964,-1572.7974853515625,304.15399169921875,0.7128476500511169,0.1066037937998771,0.101821094751358,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449594855308533,0.050000000745058,0.2290233820676803,291.3597106933594,291.1499938964844,274.5539855957031,272.1611633300781,284.1467590332031,294.9674987792969,291.4315185546875,1.0,0.1565485447645187,0.9519773721694946,0.9519773721694946,1.0,1.0,-0.5527797937393188,0.2390773594379425,0.3137024343013763,0.0806359201669693,0.0,0.0,0.0481999069452285,25.0515365600586,25.0,485.5569763183594,-3433.273681640625,33.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,304.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.72265625,18000.0,0.0,0.0,0.0618316158652305,0.0,0.0,0.0,0.0,1.0,0.0028552839066833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878005549311637,0.1025267243385315,-0.0147261656820774,0.0,6.275123450905085e-05,0.0,0.0,3.951076030731201,0.0,0.0,0.0,0.2696549296379089,4.0,0.0,1.0
833040,293.298828125,297.1499938964844,293.1499938964844,0.0034836679697036,-261.32098388671875,296.07452392578125,0.5449594855308533,0.050000000745058,0.0458486266434192,294.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449594855308533,0.050000000745058,0.0482808127999305,293.4004211425781,297.1499938964844,293.1499938964844,0.0065507614053785,-357.6417236328125,299.6727294921875,0.5449594855308533,0.050000000745058,0.0356600433588027,293.1637268066406,297.1499938964844,293.1499938964844,0.0562595166265964,-1572.7974853515625,304.15399169921875,0.7128476500511169,0.1066037937998771,0.101821094751358,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449594855308533,0.050000000745058,0.2290233820676803,291.3597106933594,291.1499938964844,274.5539855957031,272.1611633300781,284.1467590332031,294.9674987792969,291.4315185546875,1.0,0.1565485447645187,0.9519773721694946,0.9519773721694946,1.0,1.0,-0.5527797937393188,0.2390773594379425,0.3137024343013763,0.0806359201669693,0.0,0.0,0.0481999069452285,25.0515365600586,25.0,485.5569763183594,-3433.273681640625,33.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,304.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.72265625,18000.0,0.0,0.0,0.0618316158652305,0.0,0.0,0.0,0.0,1.0,0.0028552839066833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878005549311637,0.1025267243385315,-0.0147261656820774,0.0,6.275123450905085e-05,0.0,0.0,3.951076030731201,0.0,0.0,0.0,0.2696549296379089,4.0,0.0,1.0
833100,293.2986145019531,297.1499938964844,293.1499938964844,0.0034450818784534,-257.6703186035156,296.1195983886719,0.5449907779693604,0.050000000745058,0.0458483956754207,294.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4587097167969,0.5449907779693604,0.050000000745058,0.0482805669307708,293.4003601074219,297.1499938964844,293.1499938964844,0.0064725568518042,-353.191650390625,299.6692199707031,0.5449907779693604,0.050000000745058,0.0356598608195781,293.1629638671875,297.1499938964844,293.1499938964844,0.0557482913136482,-1562.5592041015625,304.1541748046875,0.7129236459732056,0.1065833643078804,0.1018391028046608,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4587097167969,0.5449907779693604,0.050000000745058,0.2290222197771072,291.4701232910156,291.1499938964844,274.5375061035156,272.1517944335937,284.1388854980469,294.9662475585937,291.49176025390625,1.0,0.1565381735563278,0.9526073336601256,0.9526073336601256,1.0,1.0,-0.5527992844581604,0.2390885800123214,0.3137106895446777,0.0806666612625122,0.0,0.0,0.0151490606367588,25.04575157165528,25.0,308.5616455078125,-3236.179931640625,33.14960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,303.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.26171875,18000.0,0.0,0.0,0.0635349676012992,0.0,0.0,0.0,0.0,1.0,0.0035061910748481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075647696852684,0.0968026146292686,-0.0211549215018749,0.0,6.447991472668946e-05,0.0,0.0,3.7092244625091553,0.0,0.0,0.0,0.2685089111328125,4.0,0.0,1.0
833160,293.2984619140625,297.1499938964844,293.1499938964844,0.0034205119591206,-255.6811370849609,296.11383056640625,0.5450030565261841,0.050000000745058,0.0458483025431633,294.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5450030565261841,0.050000000745058,0.0482804700732231,293.4006042480469,297.1499938964844,293.1499938964844,0.0064198225736618,-350.6764221191406,299.63690185546875,0.5450030565261841,0.050000000745058,0.0356597900390625,293.1624450683594,297.1499938964844,293.1499938964844,0.0555820018053054,-1559.379638671875,304.1537170410156,0.7128395438194275,0.106518805027008,0.1017973199486732,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5450030565261841,0.050000000745058,0.2290217727422714,291.4999694824219,291.1499938964844,274.5206604003906,272.1421203613281,284.13116455078125,294.9649963378906,291.5011291503906,1.0,0.1565280109643936,0.9523202180862428,0.9523202180862428,1.0,1.0,-0.5527483224868774,0.2390568256378173,0.3136914670467376,0.0806671157479286,0.0,0.0,0.0,25.04314613342285,25.0,110.86766815185548,-2361.91357421875,33.14232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,301.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.84765625,18000.0,0.0,0.0,0.0649338886141777,0.0,0.0,0.0,0.0,1.0,0.0062867668457329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329162180423736,0.0766638815402984,-0.0437476672232151,0.0,6.5899635956157e-05,0.0,0.0,2.910318374633789,0.0,0.0,0.0,0.2647504508495331,4.0,0.0,1.0
833220,293.2944641113281,297.1499938964844,293.1499938964844,0.0034892694093286,-270.2281494140625,295.53973388671875,0.545017421245575,0.050000000745058,0.0458481982350349,294.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.545017421245575,0.050000000745058,0.0482803583145141,293.3991394042969,297.1499938964844,293.1499938964844,0.0066300951875746,-372.694091796875,299.2515869140625,0.545017421245575,0.050000000745058,0.0356597080826759,293.1612243652344,297.1499938964844,293.1499938964844,0.0612894333899021,-1676.163818359375,304.1424865722656,0.7125979661941528,0.1064473539590835,0.1016871705651283,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.545017421245575,0.050000000745058,0.2290212363004684,290.6630859375,291.1499938964844,274.4859924316406,272.121826171875,284.1139221191406,294.9598388671875,290.4128112792969,1.0,0.1565085053443908,0.9517460465431212,0.9517460465431212,1.0,1.0,-0.5526151061058044,0.238980159163475,0.3136349320411682,0.0806554853916168,0.0,0.0,0.0863102078437805,25.039613723754883,25.0,-705.0165405273438,-3306.115478515625,33.126407623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,300.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.7421875,18000.0,0.0,0.0,0.0603941343724727,0.0,0.0,0.0,0.0,1.0,0.0065065464004874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753585025668144,0.1202156916260719,-0.0448571890592575,0.0,6.1292368627619e-05,0.0,0.0,4.553478717803955,0.0,0.0,0.0,0.2694951593875885,4.0,0.0,1.0
833280,293.2944641113281,297.1499938964844,293.1499938964844,0.0034892694093286,-270.2281494140625,295.53973388671875,0.545017421245575,0.050000000745058,0.0458481982350349,294.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.545017421245575,0.050000000745058,0.0482803583145141,293.3991394042969,297.1499938964844,293.1499938964844,0.0066300951875746,-372.694091796875,299.2515869140625,0.545017421245575,0.050000000745058,0.0356597080826759,293.1612243652344,297.1499938964844,293.1499938964844,0.0612894333899021,-1676.163818359375,304.1424865722656,0.7125979661941528,0.1064473539590835,0.1016871705651283,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.545017421245575,0.050000000745058,0.2290212363004684,290.6630859375,291.1499938964844,274.4859924316406,272.121826171875,284.1139221191406,294.9598388671875,290.4128112792969,1.0,0.1565085053443908,0.9517460465431212,0.9517460465431212,1.0,1.0,-0.5526151061058044,0.238980159163475,0.3136349320411682,0.0806554853916168,0.0,0.0,0.0863102078437805,25.039613723754883,25.0,-705.0165405273438,-3306.115478515625,33.126407623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,300.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.7421875,18000.0,0.0,0.0,0.0603941343724727,0.0,0.0,0.0,0.0,1.0,0.0065065464004874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753585025668144,0.1202156916260719,-0.0448571890592575,0.0,6.1292368627619e-05,0.0,0.0,4.553478717803955,0.0,0.0,0.0,0.2694951593875885,4.0,0.0,1.0
833340,293.28887939453125,297.1499938964844,293.1499938964844,0.0034395784605294,-260.5583190917969,295.7593688964844,0.5451142191886902,0.050000000745058,0.0458474792540073,294.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.5451142191886902,0.050000000745058,0.0482796058058738,293.3948059082031,297.1499938964844,293.1499938964844,0.0064031360670924,-354.7041015625,299.3218078613281,0.5451142191886902,0.050000000745058,0.0356591530144214,293.15838623046875,297.1499938964844,293.1499938964844,0.0578743293881416,-1605.3106689453125,304.1509704589844,0.7132056355476379,0.1067372187972068,0.1019027456641197,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.5451142191886902,0.050000000745058,0.2290176600217819,291.06103515625,291.1499938964844,274.45001220703125,272.1003112792969,284.0941162109375,294.9506225585937,291.22540283203125,1.0,0.1564969569444656,0.9511718153953552,0.9511718153953552,1.0,1.0,-0.5528669953346252,0.2390657812356948,0.3138012290000915,0.0807204842567443,0.0,0.0,0.0948328599333763,25.02286529541016,25.0,586.6723022460938,-3707.839111328125,33.134498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,304.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.0606139227747917,0.0,0.0,0.0,0.0,1.0,0.0023665032349526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047345623373985,0.1151174083352088,-0.0103828404098749,0.0,6.151542766019702e-05,0.0,0.0,4.460385322570801,0.0,0.0,0.0,0.2714073061943054,4.0,0.0,1.0
833400,293.28887939453125,297.1499938964844,293.1499938964844,0.0034395784605294,-260.5583190917969,295.7593688964844,0.5451142191886902,0.050000000745058,0.0458474792540073,294.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.5451142191886902,0.050000000745058,0.0482796058058738,293.3948059082031,297.1499938964844,293.1499938964844,0.0064031360670924,-354.7041015625,299.3218078613281,0.5451142191886902,0.050000000745058,0.0356591530144214,293.15838623046875,297.1499938964844,293.1499938964844,0.0578743293881416,-1605.3106689453125,304.1509704589844,0.7132056355476379,0.1067372187972068,0.1019027456641197,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081481933594,0.5451142191886902,0.050000000745058,0.2290176600217819,291.06103515625,291.1499938964844,274.45001220703125,272.1003112792969,284.0941162109375,294.9506225585937,291.22540283203125,1.0,0.1564969569444656,0.9511718153953552,0.9511718153953552,1.0,1.0,-0.5528669953346252,0.2390657812356948,0.3138012290000915,0.0807204842567443,0.0,0.0,0.0948328599333763,25.02286529541016,25.0,586.6723022460938,-3707.839111328125,33.134498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423095703125,304.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.0606139227747917,0.0,0.0,0.0,0.0,1.0,0.0023665032349526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047345623373985,0.1151174083352088,-0.0103828404098749,0.0,6.151542766019702e-05,0.0,0.0,4.460385322570801,0.0,0.0,0.0,0.2714073061943054,4.0,0.0,1.0
833460,293.2890930175781,297.1499938964844,293.1499938964844,0.0033370393794029,-249.88888549804688,295.965087890625,0.5451687574386597,0.050000000745058,0.0458470769226551,294.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451687574386597,0.050000000745058,0.0482791773974895,293.3951416015625,297.1499938964844,293.1499938964844,0.006197893526405,-341.4776916503906,299.3839111328125,0.5451687574386597,0.050000000745058,0.035658836364746,293.1571044921875,297.1499938964844,293.1499938964844,0.0559936240315437,-1567.1590576171875,304.153564453125,0.713558554649353,0.1067913696169853,0.1020295619964599,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451687574386597,0.050000000745058,0.2290156334638595,291.4559020996094,291.1499938964844,274.41265869140625,272.0775756835937,284.0768737792969,294.9478759765625,291.4778747558594,1.0,0.1564909964799881,0.9515137672424316,0.9515137672424316,1.0,1.0,-0.5530154705047607,0.2391251027584076,0.3138903677463531,0.080774039030075,0.0,0.0,0.020091637969017,25.013561248779297,25.0,307.0351257324219,-3264.602294921875,33.13978958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,303.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.0641882121562957,0.0,0.0,0.0,0.0,1.0,0.003392525948584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07698904722929,0.0969846323132515,-0.0199955850839614,0.0,6.51428708806634e-05,0.0,0.0,3.717980146408081,0.0,0.0,0.0,0.2685860693454742,4.0,0.0,1.0
833520,293.2890930175781,297.1499938964844,293.1499938964844,0.0033370393794029,-249.88888549804688,295.965087890625,0.5451687574386597,0.050000000745058,0.0458470769226551,294.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451687574386597,0.050000000745058,0.0482791773974895,293.3951416015625,297.1499938964844,293.1499938964844,0.006197893526405,-341.4776916503906,299.3839111328125,0.5451687574386597,0.050000000745058,0.035658836364746,293.1571044921875,297.1499938964844,293.1499938964844,0.0559936240315437,-1567.1590576171875,304.153564453125,0.713558554649353,0.1067913696169853,0.1020295619964599,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451687574386597,0.050000000745058,0.2290156334638595,291.4559020996094,291.1499938964844,274.41265869140625,272.0775756835937,284.0768737792969,294.9478759765625,291.4778747558594,1.0,0.1564909964799881,0.9515137672424316,0.9515137672424316,1.0,1.0,-0.5530154705047607,0.2391251027584076,0.3138903677463531,0.080774039030075,0.0,0.0,0.020091637969017,25.013561248779297,25.0,307.0351257324219,-3264.602294921875,33.13978958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,303.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0234375,18000.0,0.0,0.0,0.0641882121562957,0.0,0.0,0.0,0.0,1.0,0.003392525948584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07698904722929,0.0969846323132515,-0.0199955850839614,0.0,6.51428708806634e-05,0.0,0.0,3.717980146408081,0.0,0.0,0.0,0.2685860693454742,4.0,0.0,1.0
833580,293.2891845703125,297.1499938964844,293.1499938964844,0.0032960725948214,-247.85354614257807,295.89373779296875,0.5451605319976807,0.050000000745058,0.0458471365272998,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.5451605319976807,0.050000000745058,0.0482792444527149,293.3964233398437,297.1499938964844,293.1499938964844,0.006131503265351,-339.875732421875,299.283203125,0.5451605319976807,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565382875502109,-1578.5411376953125,304.1512756347656,0.7133610844612122,0.1066862270236015,0.1019480973482132,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.5451605319976807,0.050000000745058,0.2290159463882446,291.4189453125,291.1499938964844,274.3739929199219,272.0535888671875,284.0587463378906,294.9454345703125,291.2558288574219,1.0,0.1564840525388717,0.951855719089508,0.951855719089508,1.0,1.0,-0.5529183149337769,0.2390857636928558,0.3138325214385986,0.080769382417202,0.0,0.0,0.0,25.014543533325195,25.0,-850.7149658203125,-0.061058185994625,33.13151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,298.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.748046875,18000.0,0.0,0.0,0.0660354495048523,0.0,0.0,0.0,0.0,1.0,0.0103723742067813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005996295949444,0.063333086669445,-0.062733456492424,0.0,6.701758684357628e-05,0.0,0.0,2.3665876388549805,0.0,0.0,0.0,0.2625027000904083,4.0,0.0,1.0
833640,293.2891845703125,297.1499938964844,293.1499938964844,0.0032960725948214,-247.85354614257807,295.89373779296875,0.5451605319976807,0.050000000745058,0.0458471365272998,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.5451605319976807,0.050000000745058,0.0482792444527149,293.3964233398437,297.1499938964844,293.1499938964844,0.006131503265351,-339.875732421875,299.283203125,0.5451605319976807,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565382875502109,-1578.5411376953125,304.1512756347656,0.7133610844612122,0.1066862270236015,0.1019480973482132,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.5451605319976807,0.050000000745058,0.2290159463882446,291.4189453125,291.1499938964844,274.3739929199219,272.0535888671875,284.0587463378906,294.9454345703125,291.2558288574219,1.0,0.1564840525388717,0.951855719089508,0.951855719089508,1.0,1.0,-0.5529183149337769,0.2390857636928558,0.3138325214385986,0.080769382417202,0.0,0.0,0.0,25.014543533325195,25.0,-850.7149658203125,-0.061058185994625,33.13151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,298.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.748046875,18000.0,0.0,0.0,0.0660354495048523,0.0,0.0,0.0,0.0,1.0,0.0103723742067813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005996295949444,0.063333086669445,-0.062733456492424,0.0,6.701758684357628e-05,0.0,0.0,2.3665876388549805,0.0,0.0,0.0,0.2625027000904083,4.0,0.0,1.0
833700,293.2866516113281,297.1499938964844,293.1499938964844,0.0033539617434144,-259.0292053222656,295.4663391113281,0.5451593399047852,0.050000000745058,0.0458471477031707,294.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768920898437,0.5451593399047852,0.050000000745058,0.0482792519032955,293.3955078125,297.1499938964844,293.1499938964844,0.0062953340820968,-356.6211853027344,299.00006103515625,0.5451593399047852,0.050000000745058,0.0356588922441005,293.1562805175781,297.1499938964844,293.1499938964844,0.0608908645808696,-1667.54150390625,304.1430969238281,0.7132845520973206,0.1066902503371238,0.1019156724214553,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768920898437,0.5451593399047852,0.050000000745058,0.2290159910917282,290.78765869140625,291.1499938964844,274.3541564941406,272.0411376953125,284.04833984375,294.94244384765625,290.4579162597656,1.0,0.1564804762601852,0.952026665210724,0.952026665210724,1.0,1.0,-0.5528794527053833,0.2390713840723037,0.3138080537319183,0.0807663276791572,0.0,0.0,0.0658474490046501,25.014503479003903,25.0,-986.8907470703124,-3246.34423828125,33.127803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,299.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.01171875,18000.0,0.0,0.0,0.0622404776513576,0.0,0.0,0.0,0.0,1.0,0.0068804365582764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715033560991287,0.1185011640191078,-0.0469978041946888,0.0,6.316617509583011e-05,0.0,0.0,4.479761123657227,0.0,0.0,0.0,0.2687515020370483,4.0,0.0,1.0
833760,293.2825012207031,297.1499938964844,293.1499938964844,0.0034120955970138,-263.60986328125,295.2951965332031,0.5451868772506714,0.050000000745058,0.0458469428122043,294.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54559326171875,0.5451868772506714,0.050000000745058,0.0482790395617485,293.39288330078125,297.1499938964844,293.1499938964844,0.0063171871006488,-357.852783203125,298.86920166015625,0.5451868772506714,0.050000000745058,0.0356587320566177,293.15509033203125,297.1499938964844,293.1499938964844,0.0611101351678371,-1671.503173828125,304.1441650390625,0.7134818434715271,0.1068394929170608,0.1019879207015037,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54559326171875,0.5451868772506714,0.050000000745058,0.2290149629116058,290.5447082519531,291.1499938964844,274.3340148925781,272.02838134765625,284.0364074707031,294.9369506835937,290.7201538085937,1.0,0.15647853910923,0.9521973729133606,0.9521973729133606,1.0,1.0,-0.5529641509056091,0.2391092926263809,0.3138548731803894,0.0807874426245689,0.0,0.0,0.1373034715652465,25.00976181030273,25.0,210.91748046875,-3722.275390625,33.13136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,303.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.51953125,18000.0,0.0,0.0,0.0599224381148815,0.0,0.0,0.0,0.0,1.0,0.0037481288891285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029416099190712,0.1265581846237182,-0.0236165802925825,0.0,6.081365791033022e-05,0.0,0.0,4.869333267211914,0.0,0.0,0.0,0.2718768119812011,4.0,0.0,1.0
833820,293.2805480957031,297.1499938964844,293.1499938964844,0.0032765478827059,-246.60720825195312,295.74615478515625,0.5452786684036255,0.050000000745058,0.04584626480937,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5452786684036255,0.050000000745058,0.0482783243060112,293.39093017578125,297.1499938964844,293.1499938964844,0.0060150106437504,-334.9029541015625,299.0845642089844,0.5452786684036255,0.050000000745058,0.0356582030653953,293.1529541015625,297.1499938964844,293.1499938964844,0.0570083744823932,-1587.0120849609375,304.1526184082031,0.7143114805221558,0.1071472764015197,0.1023050770163536,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5452786684036255,0.050000000745058,0.2290115803480148,291.2984619140625,291.1499938964844,274.29266357421875,272.0019226074219,284.0152282714844,294.9306945800781,291.3824157714844,1.0,0.1564814448356628,0.9525386691093444,0.9525386691093444,1.0,1.0,-0.5533384084701538,0.2392721027135849,0.3140663206577301,0.0808689817786216,0.0,0.0,0.0622650235891342,24.99466323852539,25.0,499.2267761230469,-3523.989013671875,33.15257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,304.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21484375,18000.0,0.0,0.0,0.0630571693181991,0.0,0.0,0.0,0.0,1.0,0.0025560134090483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925567895174026,0.1045502722263336,-0.0119934771209955,0.0,6.39950085314922e-05,0.0,0.0,4.0361328125,0.0,0.0,0.0,0.2700452804565429,4.0,0.0,1.0
833880,293.2805480957031,297.1499938964844,293.1499938964844,0.0032765478827059,-246.60720825195312,295.74615478515625,0.5452786684036255,0.050000000745058,0.04584626480937,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5452786684036255,0.050000000745058,0.0482783243060112,293.39093017578125,297.1499938964844,293.1499938964844,0.0060150106437504,-334.9029541015625,299.0845642089844,0.5452786684036255,0.050000000745058,0.0356582030653953,293.1529541015625,297.1499938964844,293.1499938964844,0.0570083744823932,-1587.0120849609375,304.1526184082031,0.7143114805221558,0.1071472764015197,0.1023050770163536,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5452786684036255,0.050000000745058,0.2290115803480148,291.2984619140625,291.1499938964844,274.29266357421875,272.0019226074219,284.0152282714844,294.9306945800781,291.3824157714844,1.0,0.1564814448356628,0.9525386691093444,0.9525386691093444,1.0,1.0,-0.5533384084701538,0.2392721027135849,0.3140663206577301,0.0808689817786216,0.0,0.0,0.0622650235891342,24.99466323852539,25.0,499.2267761230469,-3523.989013671875,33.15257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,304.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21484375,18000.0,0.0,0.0,0.0630571693181991,0.0,0.0,0.0,0.0,1.0,0.0025560134090483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925567895174026,0.1045502722263336,-0.0119934771209955,0.0,6.39950085314922e-05,0.0,0.0,4.0361328125,0.0,0.0,0.0,0.2700452804565429,4.0,0.0,1.0
