time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032128975726664,-240.7158966064453,295.8114624023437,0.545295774936676,0.050000000745058,0.0458461381494998,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.545295774936676,0.050000000745058,0.0482781901955604,293.3920288085937,297.1499938964844,293.1499938964844,0.0058871894143521,-327.45855712890625,299.0670471191406,0.545295774936676,0.050000000745058,0.0356581062078475,293.15240478515625,297.1499938964844,293.1499938964844,0.0562781877815723,-1572.2364501953125,304.1528625488281,0.7145402431488037,0.1071884334087371,0.1023969203233718,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.545295774936676,0.050000000745058,0.2290109395980835,291.46826171875,291.1499938964844,274.25,271.9742431640625,283.9951171875,294.9281005859375,291.4739990234375,1.0,0.1564857810735702,0.9528800249099731,0.9528800249099731,1.0,1.0,-0.5534474849700928,0.239327996969223,0.3141195178031921,0.0808868706226348,0.0,0.0,0.0043362826108932,24.99201202392578,25.0,184.90997314453125,-3181.449462890625,33.160396575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,302.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28515625,18000.0,0.0,0.0,0.0662251561880111,0.0,0.0,0.0,0.0,1.0,0.003777717007324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714585334062576,0.0953668504953384,-0.0239083189517259,0.0,6.721011595800519e-05,0.0,0.0,3.6447887420654297,0.0,0.0,0.0,0.268096923828125,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032128975726664,-240.7158966064453,295.8114624023437,0.545295774936676,0.050000000745058,0.0458461381494998,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.545295774936676,0.050000000745058,0.0482781901955604,293.3920288085937,297.1499938964844,293.1499938964844,0.0058871894143521,-327.45855712890625,299.0670471191406,0.545295774936676,0.050000000745058,0.0356581062078475,293.15240478515625,297.1499938964844,293.1499938964844,0.0562781877815723,-1572.2364501953125,304.1528625488281,0.7145402431488037,0.1071884334087371,0.1023969203233718,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643859863281,0.545295774936676,0.050000000745058,0.2290109395980835,291.46826171875,291.1499938964844,274.25,271.9742431640625,283.9951171875,294.9281005859375,291.4739990234375,1.0,0.1564857810735702,0.9528800249099731,0.9528800249099731,1.0,1.0,-0.5534474849700928,0.239327996969223,0.3141195178031921,0.0808868706226348,0.0,0.0,0.0043362826108932,24.99201202392578,25.0,184.90997314453125,-3181.449462890625,33.160396575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,302.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.28515625,18000.0,0.0,0.0,0.0662251561880111,0.0,0.0,0.0,0.0,1.0,0.003777717007324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714585334062576,0.0953668504953384,-0.0239083189517259,0.0,6.721011595800519e-05,0.0,0.0,3.6447887420654297,0.0,0.0,0.0,0.268096923828125,4.0,0.0,1.0
834060,293.2797546386719,297.1499938964844,293.1499938964844,0.0032090356107801,-245.3539886474609,295.51177978515625,0.5452852845191956,0.050000000745058,0.0458462126553058,294.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5452852845191956,0.050000000745058,0.048278272151947,293.3922424316406,297.1499938964844,293.1499938964844,0.0059307995252311,-336.1975402832031,298.8246154785156,0.5452852845191956,0.050000000745058,0.0356581658124923,293.15203857421875,297.1499938964844,293.1499938964844,0.0595394261181354,-1638.8299560546875,304.1459045410156,0.7145147919654846,0.1071981638669967,0.1023907363414764,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5452852845191956,0.050000000745058,0.2290113270282745,291.0765075683594,291.1499938964844,274.2059936523437,271.9453125,283.9732666015625,294.92401123046875,290.719482421875,1.0,0.1564887762069702,0.9532183408737184,0.9532183408737184,1.0,1.0,-0.5534408092498779,0.2393396347761154,0.3141011595726013,0.0808713734149932,0.0,0.0,0.0230709947645664,24.993736267089844,25.0,-1413.7073974609375,-1481.8072509765625,33.16138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,298.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.400390625,18000.0,0.0,0.0,0.0655466094613075,0.0,0.0,0.0,0.0,1.0,0.0109069487079977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014313893392682,0.0784633383154869,-0.0641494467854499,0.0,6.652147567365319e-05,0.0,0.0,2.911794424057007,0.0,0.0,0.0,0.2648982405662536,4.0,0.0,1.0
834120,293.2797546386719,297.1499938964844,293.1499938964844,0.0032090356107801,-245.3539886474609,295.51177978515625,0.5452852845191956,0.050000000745058,0.0458462126553058,294.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5452852845191956,0.050000000745058,0.048278272151947,293.3922424316406,297.1499938964844,293.1499938964844,0.0059307995252311,-336.1975402832031,298.8246154785156,0.5452852845191956,0.050000000745058,0.0356581658124923,293.15203857421875,297.1499938964844,293.1499938964844,0.0595394261181354,-1638.8299560546875,304.1459045410156,0.7145147919654846,0.1071981638669967,0.1023907363414764,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5452852845191956,0.050000000745058,0.2290113270282745,291.0765075683594,291.1499938964844,274.2059936523437,271.9453125,283.9732666015625,294.92401123046875,290.719482421875,1.0,0.1564887762069702,0.9532183408737184,0.9532183408737184,1.0,1.0,-0.5534408092498779,0.2393396347761154,0.3141011595726013,0.0808713734149932,0.0,0.0,0.0230709947645664,24.993736267089844,25.0,-1413.7073974609375,-1481.8072509765625,33.16138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,298.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.400390625,18000.0,0.0,0.0,0.0655466094613075,0.0,0.0,0.0,0.0,1.0,0.0109069487079977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014313893392682,0.0784633383154869,-0.0641494467854499,0.0,6.652147567365319e-05,0.0,0.0,2.911794424057007,0.0,0.0,0.0,0.2648982405662536,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032650157809257,-249.7064971923828,295.3141174316406,0.5453498959541321,0.050000000745058,0.0458457358181476,294.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.5453498959541321,0.050000000745058,0.0482777692377567,293.3873291015625,297.1499938964844,293.1499938964844,0.005926514044404,-336.1900329589844,298.6466369628906,0.5453498959541321,0.050000000745058,0.0356577970087528,293.1498413085937,297.1499938964844,293.1499938964844,0.059920310974121,-1645.566162109375,304.1476745605469,0.7151954174041748,0.10759237408638,0.102659024298191,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.5453498959541321,0.050000000745058,0.2290089428424835,290.81671142578125,291.1499938964844,274.1606750488281,271.9151306152344,283.9471435546875,294.91339111328125,291.0179748535156,1.0,0.1564961820840835,0.9535565972328186,0.9535565972328186,1.0,1.0,-0.5537582039833069,0.239490270614624,0.3142679333686828,0.0809152051806449,0.0,0.0,0.1221653446555137,24.983158111572266,25.0,488.35052490234375,-3829.52490234375,33.181488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.642578125,18000.0,0.0,0.0,0.0616856254637241,0.0,0.0,0.0,0.0,1.0,0.0024956695269793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107419952750206,0.122206762433052,-0.0114647699519991,0.0,6.260306690819561e-05,0.0,0.0,4.734176635742188,0.0,0.0,0.0,0.2721193730831146,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032650157809257,-249.7064971923828,295.3141174316406,0.5453498959541321,0.050000000745058,0.0458457358181476,294.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.5453498959541321,0.050000000745058,0.0482777692377567,293.3873291015625,297.1499938964844,293.1499938964844,0.005926514044404,-336.1900329589844,298.6466369628906,0.5453498959541321,0.050000000745058,0.0356577970087528,293.1498413085937,297.1499938964844,293.1499938964844,0.059920310974121,-1645.566162109375,304.1476745605469,0.7151954174041748,0.10759237408638,0.102659024298191,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.5453498959541321,0.050000000745058,0.2290089428424835,290.81671142578125,291.1499938964844,274.1606750488281,271.9151306152344,283.9471435546875,294.91339111328125,291.0179748535156,1.0,0.1564961820840835,0.9535565972328186,0.9535565972328186,1.0,1.0,-0.5537582039833069,0.239490270614624,0.3142679333686828,0.0809152051806449,0.0,0.0,0.1221653446555137,24.983158111572266,25.0,488.35052490234375,-3829.52490234375,33.181488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.642578125,18000.0,0.0,0.0,0.0616856254637241,0.0,0.0,0.0,0.0,1.0,0.0024956695269793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107419952750206,0.122206762433052,-0.0114647699519991,0.0,6.260306690819561e-05,0.0,0.0,4.734176635742188,0.0,0.0,0.0,0.2721193730831146,4.0,0.0,1.0
834300,293.27197265625,297.1499938964844,293.1499938964844,0.0031947991810739,-241.3549346923828,295.5459899902344,0.5453996062278748,0.050000000745058,0.0458453707396984,294.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5453996062278748,0.050000000745058,0.0482773818075656,293.3863525390625,297.1499938964844,293.1499938964844,0.0057858857326209,-325.4490966796875,298.7648620605469,0.5453996062278748,0.050000000745058,0.0356575101613998,293.1488037109375,297.1499938964844,293.1499938964844,0.0580460168421268,-1606.8922119140625,304.1514587402344,0.7157411575317383,0.1077970564365387,0.1028766334056854,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5453996062278748,0.050000000745058,0.2290071099996566,291.1955261230469,291.1499938964844,274.13751220703125,271.89959716796875,283.93524169921875,294.91021728515625,291.30841064453125,1.0,0.1565032601356506,0.9537257552146912,0.9537257552146912,1.0,1.0,-0.5540158748626709,0.239607959985733,0.3144079148769378,0.0809554308652877,0.0,0.0,0.0801860466599464,24.975202560424805,25.0,534.3942260742188,-3639.975341796875,33.19840621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.974609375,18000.0,0.0,0.0,0.0634224638342857,0.0,0.0,0.0,0.0,1.0,0.0022779635619372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991562455892562,0.1088103577494621,-0.0096541140228509,0.0,6.436573312385008e-05,0.0,0.0,4.210245132446289,0.0,0.0,0.0,0.2706919908523559,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031487313099205,-236.5977478027344,295.64752197265625,0.5454280376434326,0.050000000745058,0.0458451583981514,294.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.5454280376434326,0.050000000745058,0.0482771582901477,293.3863220214844,297.1499938964844,293.1499938964844,0.005698278080672,-319.5372619628906,298.8014221191406,0.5454280376434326,0.050000000745058,0.0356573462486267,293.14825439453125,297.1499938964844,293.1499938964844,0.0572594590485096,-1590.711181640625,304.152587890625,0.7161213755607605,0.1079221591353416,0.1030319780111312,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.5454280376434326,0.050000000745058,0.2290060669183731,291.3799743652344,291.1499938964844,274.114013671875,271.8837280273437,283.9237365722656,294.9082336425781,291.4214172363281,1.0,0.156510978937149,0.9538945555686952,0.9538945555686952,1.0,1.0,-0.5542004108428955,0.2396961748600006,0.3145042061805725,0.0809779912233352,0.0,0.0,0.0454639829695224,24.97081756591797,25.0,381.2846984863281,-3421.022705078125,33.21175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,303.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.12109375,18000.0,0.0,0.0,0.0651648491621017,0.0,0.0,0.0,0.0,1.0,0.0028158980421721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853844508528709,0.0997231900691986,-0.0143387392163276,0.0,6.613403820665553e-05,0.0,0.0,3.837164878845215,0.0,0.0,0.0,0.269263356924057,4.0,0.0,1.0
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031041968613862,-232.83331298828125,295.6552734375,0.5454360246658325,0.050000000745058,0.0458450987935066,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360246658325,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056037250906229,-314.44354248046875,298.75079345703125,0.5454360246658325,0.050000000745058,0.0356573015451431,293.1478271484375,297.1499938964844,293.1499938964844,0.0570513233542442,-1586.3387451171875,304.15203857421875,0.7164684534072876,0.1080492883920669,0.1031828448176384,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360246658325,0.050000000745058,0.2290057688951492,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,283.90008544921875,294.9044494628906,291.4540100097656,1.0,0.1565258502960205,0.9542321562767028,0.9542321562767028,1.0,1.0,-0.5543808937072754,0.2397975027561187,0.314583420753479,0.0809758231043815,0.0,0.0,0.0,24.970033645629883,25.0,105.33077239990234,-2944.710693359375,33.22813034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,301.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.47265625,18000.0,0.0,0.0,0.067939892411232,0.0,0.0,0.0,0.0,1.0,0.0046299244277179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569203346967697,0.0890811383724212,-0.0321608036756515,0.0,6.895035039633512e-05,0.0,0.0,3.397541284561157,0.0,0.0,0.0,0.2665846049785614,4.0,0.0,1.0
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031041968613862,-232.83331298828125,295.6552734375,0.5454360246658325,0.050000000745058,0.0458450987935066,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360246658325,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056037250906229,-314.44354248046875,298.75079345703125,0.5454360246658325,0.050000000745058,0.0356573015451431,293.1478271484375,297.1499938964844,293.1499938964844,0.0570513233542442,-1586.3387451171875,304.15203857421875,0.7164684534072876,0.1080492883920669,0.1031828448176384,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360246658325,0.050000000745058,0.2290057688951492,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,283.90008544921875,294.9044494628906,291.4540100097656,1.0,0.1565258502960205,0.9542321562767028,0.9542321562767028,1.0,1.0,-0.5543808937072754,0.2397975027561187,0.314583420753479,0.0809758231043815,0.0,0.0,0.0,24.970033645629883,25.0,105.33077239990234,-2944.710693359375,33.22813034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,301.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.47265625,18000.0,0.0,0.0,0.067939892411232,0.0,0.0,0.0,0.0,1.0,0.0046299244277179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569203346967697,0.0890811383724212,-0.0321608036756515,0.0,6.895035039633512e-05,0.0,0.0,3.397541284561157,0.0,0.0,0.0,0.2665846049785614,4.0,0.0,1.0
834540,293.2689514160156,297.1499938964844,293.1499938964844,0.0031378660351037,-242.623764038086,295.1723327636719,0.5454384088516235,0.050000000745058,0.0458450838923454,294.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454384088516235,0.050000000745058,0.0482770800590515,293.3854675292969,297.1499938964844,293.1499938964844,0.0057172258384525,-329.71026611328125,298.3851013183594,0.5454384088516235,0.050000000745058,0.0356572866439819,293.147216796875,297.1499938964844,293.1499938964844,0.0621457397937774,-1690.57080078125,304.1422424316406,0.7167634963989258,0.1082305461168289,0.1033135950565338,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454384088516235,0.050000000745058,0.229005679488182,290.7843322753906,291.1499938964844,274.01666259765625,271.817138671875,283.8741149902344,294.8981628417969,290.4594116210937,1.0,0.1565402746200561,0.954569697380066,0.954569697380066,1.0,1.0,-0.5545376539230347,0.2398934513330459,0.3146441876888275,0.0809585750102996,0.0,0.0,0.068397544324398,24.970001220703125,25.0,-947.1090087890624,-3276.9423828125,33.24296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,299.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.279296875,18000.0,0.0,0.0,0.0645814761519432,0.0,0.0,0.0,0.0,1.0,0.0066310097463428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720777288079261,0.1176499277353286,-0.0455721952021122,0.0,6.554198625963181e-05,0.0,0.0,4.449899196624756,0.0,0.0,0.0,0.2688144445419311,4.0,0.0,1.0
834600,293.2689514160156,297.1499938964844,293.1499938964844,0.0031378660351037,-242.623764038086,295.1723327636719,0.5454384088516235,0.050000000745058,0.0458450838923454,294.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454384088516235,0.050000000745058,0.0482770800590515,293.3854675292969,297.1499938964844,293.1499938964844,0.0057172258384525,-329.71026611328125,298.3851013183594,0.5454384088516235,0.050000000745058,0.0356572866439819,293.147216796875,297.1499938964844,293.1499938964844,0.0621457397937774,-1690.57080078125,304.1422424316406,0.7167634963989258,0.1082305461168289,0.1033135950565338,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454384088516235,0.050000000745058,0.229005679488182,290.7843322753906,291.1499938964844,274.01666259765625,271.817138671875,283.8741149902344,294.8981628417969,290.4594116210937,1.0,0.1565402746200561,0.954569697380066,0.954569697380066,1.0,1.0,-0.5545376539230347,0.2398934513330459,0.3146441876888275,0.0809585750102996,0.0,0.0,0.068397544324398,24.970001220703125,25.0,-947.1090087890624,-3276.9423828125,33.24296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,299.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.279296875,18000.0,0.0,0.0,0.0645814761519432,0.0,0.0,0.0,0.0,1.0,0.0066310097463428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720777288079261,0.1176499277353286,-0.0455721952021122,0.0,6.554198625963181e-05,0.0,0.0,4.449899196624756,0.0,0.0,0.0,0.2688144445419311,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.003139452310279,-239.026107788086,295.27252197265625,0.5455284118652344,0.050000000745058,0.045844417065382,294.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5455284118652344,0.050000000745058,0.0482763797044754,293.3800354003906,297.1499938964844,293.1499938964844,0.0056033018045127,-319.2086486816406,298.3972473144531,0.5455284118652344,0.050000000745058,0.0356567688286304,293.14471435546875,297.1499938964844,293.1499938964844,0.0600612200796604,-1646.1873779296875,304.1488342285156,0.7178838849067688,0.1088026091456413,0.103775143623352,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5455284118652344,0.050000000745058,0.2290023565292358,290.9682922363281,291.1499938964844,273.96600341796875,271.7819519042969,283.8448181152344,294.8866882324219,291.13525390625,1.0,0.1565612703561782,0.954906165599823,0.954906165599823,1.0,1.0,-0.5550851821899414,0.2401564717292785,0.3149287402629852,0.0810141190886497,0.0,0.0,0.1091206520795822,24.955772399902344,25.0,528.3404541015625,-3806.948486328125,33.28150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.0635469704866409,0.0,0.0,0.0,0.0,1.0,0.0021557679865509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108652651309967,0.1173441037535667,-0.0086914505809545,0.0,6.44920946797356e-05,0.0,0.0,4.549710273742676,0.0,0.0,0.0,0.2717272937297821,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.003139452310279,-239.026107788086,295.27252197265625,0.5455284118652344,0.050000000745058,0.045844417065382,294.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5455284118652344,0.050000000745058,0.0482763797044754,293.3800354003906,297.1499938964844,293.1499938964844,0.0056033018045127,-319.2086486816406,298.3972473144531,0.5455284118652344,0.050000000745058,0.0356567688286304,293.14471435546875,297.1499938964844,293.1499938964844,0.0600612200796604,-1646.1873779296875,304.1488342285156,0.7178838849067688,0.1088026091456413,0.103775143623352,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5455284118652344,0.050000000745058,0.2290023565292358,290.9682922363281,291.1499938964844,273.96600341796875,271.7819519042969,283.8448181152344,294.8866882324219,291.13525390625,1.0,0.1565612703561782,0.954906165599823,0.954906165599823,1.0,1.0,-0.5550851821899414,0.2401564717292785,0.3149287402629852,0.0810141190886497,0.0,0.0,0.1091206520795822,24.955772399902344,25.0,528.3404541015625,-3806.948486328125,33.28150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.0635469704866409,0.0,0.0,0.0,0.0,1.0,0.0021557679865509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108652651309967,0.1173441037535667,-0.0086914505809545,0.0,6.44920946797356e-05,0.0,0.0,4.549710273742676,0.0,0.0,0.0,0.2717272937297821,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030463952571153,-228.998764038086,295.5190734863281,0.545600175857544,0.050000000745058,0.0458438880741596,294.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.545600175857544,0.050000000745058,0.0482758209109306,293.37890625,297.1499938964844,293.1499938964844,0.0054266117513179,-306.555908203125,298.5057983398437,0.545600175857544,0.050000000745058,0.0356563590466976,293.1433410644531,297.1499938964844,293.1499938964844,0.0582820400595665,-1609.1072998046875,304.1519470214844,0.7189651727676392,0.1092185005545616,0.1042325049638748,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.545600175857544,0.050000000745058,0.2289997190237045,291.3886413574219,291.1499938964844,273.9140014648437,271.7455139160156,283.8182067871094,294.8810729980469,291.4139404296875,1.0,0.1565887033939361,0.9552425742149352,0.9552425742149352,1.0,1.0,-0.5556291341781616,0.2404218316078186,0.3152073323726654,0.0810603946447372,0.0,0.0,0.0416758060455322,24.944974899291992,25.0,309.799072265625,-3400.493896484375,33.32295608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,303.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.0669027790427208,0.0,0.0,0.0,0.0,1.0,0.002886145375669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083211064338684,0.0982014089822769,-0.0149903437122702,0.0,6.789781764382496e-05,0.0,0.0,3.773458242416382,0.0,0.0,0.0,0.26898854970932,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030463952571153,-228.998764038086,295.5190734863281,0.545600175857544,0.050000000745058,0.0458438880741596,294.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.545600175857544,0.050000000745058,0.0482758209109306,293.37890625,297.1499938964844,293.1499938964844,0.0054266117513179,-306.555908203125,298.5057983398437,0.545600175857544,0.050000000745058,0.0356563590466976,293.1433410644531,297.1499938964844,293.1499938964844,0.0582820400595665,-1609.1072998046875,304.1519470214844,0.7189651727676392,0.1092185005545616,0.1042325049638748,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3756408691406,0.545600175857544,0.050000000745058,0.2289997190237045,291.3886413574219,291.1499938964844,273.9140014648437,271.7455139160156,283.8182067871094,294.8810729980469,291.4139404296875,1.0,0.1565887033939361,0.9552425742149352,0.9552425742149352,1.0,1.0,-0.5556291341781616,0.2404218316078186,0.3152073323726654,0.0810603946447372,0.0,0.0,0.0416758060455322,24.944974899291992,25.0,309.799072265625,-3400.493896484375,33.32295608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,303.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.0669027790427208,0.0,0.0,0.0,0.0,1.0,0.002886145375669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083211064338684,0.0982014089822769,-0.0149903437122702,0.0,6.789781764382496e-05,0.0,0.0,3.773458242416382,0.0,0.0,0.0,0.26898854970932,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030261462088674,-227.27430725097656,295.5249328613281,0.5456095337867737,0.050000000745058,0.0458438172936439,294.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421142578125,0.5456095337867737,0.050000000745058,0.0482757501304149,293.3787536621094,297.1499938964844,293.1499938964844,0.0053833960555493,-304.1611022949219,298.4833374023437,0.5456095337867737,0.050000000745058,0.0356563031673431,293.14306640625,297.1499938964844,293.1499938964844,0.058241032063961,-1608.0552978515625,304.15167236328125,0.7192930579185486,0.1093564257025718,0.1043780222535133,293.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.421142578125,0.5456095337867737,0.050000000745058,0.228999376296997,291.4247741699219,291.1499938964844,273.88751220703125,271.7268371582031,283.8046569824219,294.8785400390625,291.4300231933594,1.0,0.156602531671524,0.9554108381271362,0.9554108381271362,1.0,1.0,-0.5558031797409058,0.2405154705047607,0.3152876794338226,0.0810589492321014,0.0,0.0,0.0194757301360368,24.94394302368164,25.0,174.87548828125,-3271.671630859375,33.33851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,302.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55859375,18000.0,0.0,0.0,0.0682883784174919,0.0,0.0,0.0,0.0,1.0,0.0034444329794496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753273963928222,0.0958270654082298,-0.0204996708780527,0.0,6.930402742000297e-05,0.0,0.0,3.6671719551086426,0.0,0.0,0.0,0.2683095932006836,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030116736888885,-226.192123413086,295.51007080078125,0.545613169670105,0.050000000745058,0.0458437912166118,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.545613169670105,0.050000000745058,0.0482757203280925,293.3783874511719,297.1499938964844,293.1499938964844,0.0053489720448851,-302.4722900390625,298.44744873046875,0.545613169670105,0.050000000745058,0.0356562808156013,293.1428527832031,297.1499938964844,293.1499938964844,0.0583389438688755,-1609.8485107421875,304.15118408203125,0.7195738554000854,0.1094895377755165,0.1045050397515297,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.545613169670105,0.050000000745058,0.2289992272853851,291.4292907714844,291.1499938964844,273.86065673828125,271.70782470703125,283.7906799316406,294.8755798339844,291.4270324707031,1.0,0.1566162556409835,0.9555765986442566,0.9555765986442566,1.0,1.0,-0.5559553503990173,0.2406011521816253,0.3153541684150696,0.081050269305706,0.0,0.0,0.0003093499108217,24.94380760192871,25.0,73.21197509765625,-3040.427001953125,33.35285568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,302.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0,18000.0,0.0,0.0,0.0694258362054824,0.0,0.0,0.0,0.0,1.0,0.0043821758590638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614601001143455,0.091356448829174,-0.0298963487148284,0.0,7.045839447528124e-05,0.0,0.0,3.485113382339477,0.0,0.0,0.0,0.2670145034790039,4.0,0.0,1.0
835020,293.2575988769531,297.1499938964844,293.1499938964844,0.0030394818168133,-234.923568725586,295.0572204589844,0.5456304550170898,0.050000000745058,0.0458436645567417,294.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.5456304550170898,0.050000000745058,0.0482755862176418,293.37554931640625,297.1499938964844,293.1499938964844,0.0054428251460194,-316.00250244140625,298.0942077636719,0.5456304550170898,0.050000000745058,0.0356561839580535,293.1419677734375,297.1499938964844,293.1499938964844,0.0633284673094749,-1712.0458984375,304.141845703125,0.7202259302139282,0.109844297170639,0.1047969385981559,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.5456304550170898,0.050000000745058,0.228998601436615,290.80572509765625,291.1499938964844,273.8059997558594,271.6688842773437,283.7607727050781,294.86737060546875,290.47723388671875,1.0,0.1566444039344787,0.9559081196784972,0.9559081196784972,1.0,1.0,-0.556304395198822,0.2407945394515991,0.3155098557472229,0.0810347646474838,0.0,0.0,0.0658856406807899,24.941837310791016,25.0,-959.0072631835938,-3286.94775390625,33.38419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,299.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.001953125,18000.0,0.0,0.0,0.0662946552038192,0.0,0.0,0.0,0.0,1.0,0.0065358057618141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718405395746231,0.1168589442968368,-0.0450184009969234,0.0,6.728064909111708e-05,0.0,0.0,4.420738220214844,0.0,0.0,0.0,0.2687172293663025,4.0,0.0,1.0
835080,293.2575988769531,297.1499938964844,293.1499938964844,0.0030394818168133,-234.923568725586,295.0572204589844,0.5456304550170898,0.050000000745058,0.0458436645567417,294.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.5456304550170898,0.050000000745058,0.0482755862176418,293.37554931640625,297.1499938964844,293.1499938964844,0.0054428251460194,-316.00250244140625,298.0942077636719,0.5456304550170898,0.050000000745058,0.0356561839580535,293.1419677734375,297.1499938964844,293.1499938964844,0.0633284673094749,-1712.0458984375,304.141845703125,0.7202259302139282,0.109844297170639,0.1047969385981559,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89129638671875,0.5456304550170898,0.050000000745058,0.228998601436615,290.80572509765625,291.1499938964844,273.8059997558594,271.6688842773437,283.7607727050781,294.86737060546875,290.47723388671875,1.0,0.1566444039344787,0.9559081196784972,0.9559081196784972,1.0,1.0,-0.556304395198822,0.2407945394515991,0.3155098557472229,0.0810347646474838,0.0,0.0,0.0658856406807899,24.941837310791016,25.0,-959.0072631835938,-3286.94775390625,33.38419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,299.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.001953125,18000.0,0.0,0.0,0.0662946552038192,0.0,0.0,0.0,0.0,1.0,0.0065358057618141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718405395746231,0.1168589442968368,-0.0450184009969234,0.0,6.728064909111708e-05,0.0,0.0,4.420738220214844,0.0,0.0,0.0,0.2687172293663025,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030530581716448,-232.7328491210937,295.13653564453125,0.5457339882850647,0.050000000745058,0.0458429008722305,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457339882850647,0.050000000745058,0.0482747815549373,293.3688049316406,297.1499938964844,293.1499938964844,0.0053563499823212,-307.4119567871094,298.0985107421875,0.5457339882850647,0.050000000745058,0.0356555916368961,293.1392822265625,297.1499938964844,293.1499938964844,0.0616339333355426,-1675.2008056640625,304.1479187011719,0.7216764688491821,0.1105895936489105,0.1054202169179916,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457339882850647,0.050000000745058,0.2289947867393493,290.94781494140625,291.1499938964844,273.75,271.6286926269531,283.7275085449219,294.85400390625,291.1083374023437,1.0,0.1566799283027649,0.9562397003173828,0.9562397003173828,1.0,1.0,-0.5570451617240906,0.2411554157733917,0.3158897161483764,0.0810922533273696,0.0,0.0,0.1121116802096366,24.92597961425781,25.0,496.5129699707031,-3835.93701171875,33.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.501953125,18000.0,0.0,0.0,0.065070204436779,0.0,0.0,0.0,0.0,1.0,0.002098198281601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091716066002845,0.117423266172409,-0.0082516632974147,0.0,6.60379882901907e-05,0.0,0.0,4.552672386169434,0.0,0.0,0.0,0.2717474102973938,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030530581716448,-232.7328491210937,295.13653564453125,0.5457339882850647,0.050000000745058,0.0458429008722305,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457339882850647,0.050000000745058,0.0482747815549373,293.3688049316406,297.1499938964844,293.1499938964844,0.0053563499823212,-307.4119567871094,298.0985107421875,0.5457339882850647,0.050000000745058,0.0356555916368961,293.1392822265625,297.1499938964844,293.1499938964844,0.0616339333355426,-1675.2008056640625,304.1479187011719,0.7216764688491821,0.1105895936489105,0.1054202169179916,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457339882850647,0.050000000745058,0.2289947867393493,290.94781494140625,291.1499938964844,273.75,271.6286926269531,283.7275085449219,294.85400390625,291.1083374023437,1.0,0.1566799283027649,0.9562397003173828,0.9562397003173828,1.0,1.0,-0.5570451617240906,0.2411554157733917,0.3158897161483764,0.0810922533273696,0.0,0.0,0.1121116802096366,24.92597961425781,25.0,496.5129699707031,-3835.93701171875,33.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.501953125,18000.0,0.0,0.0,0.065070204436779,0.0,0.0,0.0,0.0,1.0,0.002098198281601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091716066002845,0.117423266172409,-0.0082516632974147,0.0,6.60379882901907e-05,0.0,0.0,4.552672386169434,0.0,0.0,0.0,0.2717474102973938,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.0029677469283342,-223.4185943603516,295.3851623535156,0.5458230376243591,0.050000000745058,0.045842245221138,294.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458230376243591,0.050000000745058,0.0482740923762321,293.3663330078125,297.1499938964844,293.1499938964844,0.0051962509751319,-295.5948181152344,298.2181091308594,0.5458230376243591,0.050000000745058,0.0356550812721252,293.1376342773437,297.1499938964844,293.1499938964844,0.0600395388901233,-1641.33642578125,304.15106201171875,0.7231269478797913,0.1112000048160553,0.1060569360852241,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458230376243591,0.050000000745058,0.2289915084838867,291.3563842773437,291.1499938964844,273.6933288574219,271.5877990722656,283.697265625,294.8463439941406,291.38134765625,1.0,0.1567228883504867,0.9565695524215698,0.9565695524215698,1.0,1.0,-0.5578031539916992,0.2415245622396469,0.3162786066532135,0.081151008605957,0.0,0.0,0.050056517124176,24.91309356689453,25.0,299.46588134765625,-3457.25830078125,33.499725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,303.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.513671875,18000.0,0.0,0.0,0.0682803764939308,0.0,0.0,0.0,0.0,1.0,0.0026910190936177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855611190199852,0.0987346097826957,-0.0131734972819685,0.0,6.929590017534792e-05,0.0,0.0,3.7969796657562256,0.0,0.0,0.0,0.2691406011581421,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0029677469283342,-223.4185943603516,295.3851623535156,0.5458230376243591,0.050000000745058,0.045842245221138,294.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458230376243591,0.050000000745058,0.0482740923762321,293.3663330078125,297.1499938964844,293.1499938964844,0.0051962509751319,-295.5948181152344,298.2181091308594,0.5458230376243591,0.050000000745058,0.0356550812721252,293.1376342773437,297.1499938964844,293.1499938964844,0.0600395388901233,-1641.33642578125,304.15106201171875,0.7231269478797913,0.1112000048160553,0.1060569360852241,293.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5458230376243591,0.050000000745058,0.2289915084838867,291.3563842773437,291.1499938964844,273.6933288574219,271.5877990722656,283.697265625,294.8463439941406,291.38134765625,1.0,0.1567228883504867,0.9565695524215698,0.9565695524215698,1.0,1.0,-0.5578031539916992,0.2415245622396469,0.3162786066532135,0.081151008605957,0.0,0.0,0.050056517124176,24.91309356689453,25.0,299.46588134765625,-3457.25830078125,33.499725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,303.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.513671875,18000.0,0.0,0.0,0.0682803764939308,0.0,0.0,0.0,0.0,1.0,0.0026910190936177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855611190199852,0.0987346097826957,-0.0131734972819685,0.0,6.929590017534792e-05,0.0,0.0,3.7969796657562256,0.0,0.0,0.0,0.2691406011581421,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029375762678682,-220.9392547607422,295.38311767578125,0.5458533763885498,0.050000000745058,0.04584202170372,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458533763885498,0.050000000745058,0.0482738576829433,293.3648681640625,297.1499938964844,293.1499938964844,0.0051258644089102,-291.772705078125,298.1676330566406,0.5458533763885498,0.050000000745058,0.0356549061834812,293.13690185546875,297.1499938964844,293.1499938964844,0.060244332998991,-1644.7442626953125,304.1503295898437,0.7241273522377014,0.1116645634174346,0.1065146178007125,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458533763885498,0.050000000745058,0.2289903908967971,291.397705078125,291.1499938964844,273.6366577148437,271.5468444824219,283.6671447753906,294.83935546875,291.3961181640625,1.0,0.1567669510841369,0.9568994045257568,0.9568994045257568,1.0,1.0,-0.5583503246307373,0.2418050915002823,0.3165452182292938,0.0811669752001762,0.0,0.0,0.0128919500857591,24.910024642944336,25.0,78.53660583496094,-3247.48828125,33.54902267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0390625,18000.0,0.0,0.0,0.0707406997680664,0.0,0.0,0.0,0.0,1.0,0.0036860432010143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726803243160247,0.0956361666321754,-0.0229558367282152,0.0,7.179281965363771e-05,0.0,0.0,3.653584718704224,0.0,0.0,0.0,0.2680982947349548,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029375762678682,-220.9392547607422,295.38311767578125,0.5458533763885498,0.050000000745058,0.04584202170372,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458533763885498,0.050000000745058,0.0482738576829433,293.3648681640625,297.1499938964844,293.1499938964844,0.0051258644089102,-291.772705078125,298.1676330566406,0.5458533763885498,0.050000000745058,0.0356549061834812,293.13690185546875,297.1499938964844,293.1499938964844,0.060244332998991,-1644.7442626953125,304.1503295898437,0.7241273522377014,0.1116645634174346,0.1065146178007125,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458533763885498,0.050000000745058,0.2289903908967971,291.397705078125,291.1499938964844,273.6366577148437,271.5468444824219,283.6671447753906,294.83935546875,291.3961181640625,1.0,0.1567669510841369,0.9568994045257568,0.9568994045257568,1.0,1.0,-0.5583503246307373,0.2418050915002823,0.3165452182292938,0.0811669752001762,0.0,0.0,0.0128919500857591,24.910024642944336,25.0,78.53660583496094,-3247.48828125,33.54902267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0390625,18000.0,0.0,0.0,0.0707406997680664,0.0,0.0,0.0,0.0,1.0,0.0036860432010143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726803243160247,0.0956361666321754,-0.0229558367282152,0.0,7.179281965363771e-05,0.0,0.0,3.653584718704224,0.0,0.0,0.0,0.2680982947349548,4.0,0.0,1.0
835500,293.24688720703125,297.1499938964844,293.1499938964844,0.0029277324210852,-220.3011779785156,295.3631286621094,0.5458649396896362,0.050000000745058,0.0458419360220432,294.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.5458649396896362,0.050000000745058,0.0482737682759761,293.3639221191406,297.1499938964844,293.1499938964844,0.0050989617593586,-290.5481262207031,298.12957763671875,0.5458649396896362,0.050000000745058,0.0356548391282558,293.13653564453125,297.1499938964844,293.1499938964844,0.0604981407523155,-1649.5552978515625,304.1498107910156,0.724600613117218,0.1119005233049392,0.1067334190011024,293.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.5458649396896362,0.050000000745058,0.2289899736642837,291.38922119140625,291.1499938964844,273.6083374023437,271.5263671875,283.65185546875,294.8354797363281,291.3790588378906,1.0,0.1567892283201217,0.9570643305778505,0.9570643305778505,1.0,1.0,-0.5586121082305908,0.2419401407241821,0.3166719377040863,0.0811731219291687,0.0,0.0,0.0,24.90910720825196,25.0,-45.365013122558594,-2570.47412109375,33.573150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,300.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.6640625,18000.0,0.0,0.0,0.0716129168868064,0.0,0.0,0.0,0.0,1.0,0.0059802955947816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384042635560035,0.080229066312313,-0.0418248027563095,0.0,7.267800538102165e-05,0.0,0.0,3.0452537536621094,0.0,0.0,0.0,0.2651426494121551,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029202161822468,-221.5476531982422,295.25341796875,0.545879602432251,0.050000000745058,0.0458418279886245,294.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.545879602432251,0.050000000745058,0.0482736527919769,293.362548828125,297.1499938964844,293.1499938964844,0.0051026721484959,-293.12567138671875,298.02978515625,0.545879602432251,0.050000000745058,0.0356547571718692,293.1361083984375,297.1499938964844,293.1499938964844,0.062049563974142,-1681.1414794921875,304.1469421386719,0.7251017689704895,0.1121574640274047,0.106964573264122,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.545879602432251,0.050000000745058,0.2289894223213195,291.2481994628906,291.1499938964844,273.5799865722656,271.505859375,283.6363525390625,294.8312072753906,291.0258178710937,1.0,0.1568118929862976,0.957284927368164,0.957284927368164,1.0,1.0,-0.5588884949684143,0.2420819103717804,0.3168065547943115,0.0811836570501327,0.0,0.0,0.003165099537,24.90771675109864,25.0,-1129.7061767578125,-0.0,33.598236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,298.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.703125,18000.0,0.0,0.0,0.0713119059801101,0.0,0.0,0.0,0.0,1.0,0.0108279110863804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004373781266622,0.0645831301808357,-0.0641457512974739,0.0,7.237251702463254e-05,0.0,0.0,2.4099433422088623,0.0,0.0,0.0,0.2624746263027191,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030118401627987,-231.8520965576172,294.8549194335937,0.5459613800048828,0.050000000745058,0.0458412282168865,294.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5459613800048828,0.050000000745058,0.0482730194926261,293.3553771972656,297.1499938964844,293.1499938964844,0.0051906527951359,-302.021240234375,297.706787109375,0.5459613800048828,0.050000000745058,0.0356542877852916,293.13385009765625,297.1499938964844,293.1499938964844,0.065161682665348,-1744.0111083984375,304.14385986328125,0.7265665531158447,0.1129607185721397,0.1076243892312049,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5459613800048828,0.050000000745058,0.2289864271879196,290.6852111816406,291.1499938964844,273.5233459472656,271.4647827148437,283.6024475097656,294.8175964355469,290.8601379394531,1.0,0.1568616330623626,0.957726001739502,0.957726001739502,1.0,1.0,-0.5596745610237122,0.2424623966217041,0.317212164402008,0.0812549889087677,0.0,0.0,0.1308254152536392,24.89657592773437,25.0,291.24786376953125,-3856.921142578125,33.662818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.5625,18000.0,0.0,0.0,0.0663855150341987,0.0,0.0,0.0,0.0,1.0,0.0028547686524689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079385355114936,0.1226362362504005,-0.0146976988762617,0.0,6.737285730196163e-05,0.0,0.0,4.736700534820557,0.0,0.0,0.0,0.2719088196754455,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030118401627987,-231.8520965576172,294.8549194335937,0.5459613800048828,0.050000000745058,0.0458412282168865,294.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5459613800048828,0.050000000745058,0.0482730194926261,293.3553771972656,297.1499938964844,293.1499938964844,0.0051906527951359,-302.021240234375,297.706787109375,0.5459613800048828,0.050000000745058,0.0356542877852916,293.13385009765625,297.1499938964844,293.1499938964844,0.065161682665348,-1744.0111083984375,304.14385986328125,0.7265665531158447,0.1129607185721397,0.1076243892312049,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5459613800048828,0.050000000745058,0.2289864271879196,290.6852111816406,291.1499938964844,273.5233459472656,271.4647827148437,283.6024475097656,294.8175964355469,290.8601379394531,1.0,0.1568616330623626,0.957726001739502,0.957726001739502,1.0,1.0,-0.5596745610237122,0.2424623966217041,0.317212164402008,0.0812549889087677,0.0,0.0,0.1308254152536392,24.89657592773437,25.0,291.24786376953125,-3856.921142578125,33.662818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,304.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.5625,18000.0,0.0,0.0,0.0663855150341987,0.0,0.0,0.0,0.0,1.0,0.0028547686524689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079385355114936,0.1226362362504005,-0.0146976988762617,0.0,6.737285730196163e-05,0.0,0.0,4.736700534820557,0.0,0.0,0.0,0.2719088196754455,4.0,0.0,1.0
