time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029178289696574,-220.43942260742188,295.2254943847656,0.5460803508758545,0.050000000745058,0.0458403527736663,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460803508758545,0.050000000745058,0.0482720993459224,293.35113525390625,297.1499938964844,293.1499938964844,0.0050087021663784,-287.1283874511719,297.9199523925781,0.5460803508758545,0.050000000745058,0.0356536097824573,293.13165283203125,297.1499938964844,293.1499938964844,0.0626649931073188,-1690.493408203125,304.1497802734375,0.7284499406814575,0.1138167083263397,0.1084720939397811,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460803508758545,0.050000000745058,0.2289820611476898,291.2532043457031,291.1499938964844,273.4666748046875,271.42364501953125,283.5512390136719,294.7750549316406,291.3030090332031,1.0,0.1569205522537231,0.9581671357154846,0.9581671357154846,1.0,1.0,-0.5606837272644043,0.2429345548152923,0.3177491724491119,0.0813763588666915,0.0,0.0,0.0725156739354133,24.880056381225582,25.0,365.3851318359375,-3615.5283203125,33.74373245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,304.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.302734375,18000.0,0.0,0.0,0.0691661536693573,0.0,0.0,0.0,0.0,1.0,0.0022439800668507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936807841062545,0.1030471697449684,-0.0093663847073912,0.0,7.01948520145379e-05,0.0,0.0,3.976753473281861,0.0,0.0,0.0,0.26992928981781,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029178289696574,-220.43942260742188,295.2254943847656,0.5460803508758545,0.050000000745058,0.0458403527736663,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460803508758545,0.050000000745058,0.0482720993459224,293.35113525390625,297.1499938964844,293.1499938964844,0.0050087021663784,-287.1283874511719,297.9199523925781,0.5460803508758545,0.050000000745058,0.0356536097824573,293.13165283203125,297.1499938964844,293.1499938964844,0.0626649931073188,-1690.493408203125,304.1497802734375,0.7284499406814575,0.1138167083263397,0.1084720939397811,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.5460803508758545,0.050000000745058,0.2289820611476898,291.2532043457031,291.1499938964844,273.4666748046875,271.42364501953125,283.5512390136719,294.7750549316406,291.3030090332031,1.0,0.1569205522537231,0.9581671357154846,0.9581671357154846,1.0,1.0,-0.5606837272644043,0.2429345548152923,0.3177491724491119,0.0813763588666915,0.0,0.0,0.0725156739354133,24.880056381225582,25.0,365.3851318359375,-3615.5283203125,33.74373245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,304.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.302734375,18000.0,0.0,0.0,0.0691661536693573,0.0,0.0,0.0,0.0,1.0,0.0022439800668507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936807841062545,0.1030471697449684,-0.0093663847073912,0.0,7.01948520145379e-05,0.0,0.0,3.976753473281861,0.0,0.0,0.0,0.26992928981781,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028828701470047,-217.25694274902344,295.2654113769531,0.5461286306381226,0.050000000745058,0.045839998871088,294.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5461286306381226,0.050000000745058,0.0482717268168926,293.34930419921875,297.1499938964844,293.1499938964844,0.0049324478022754,-282.4938659667969,297.9017639160156,0.5461286306381226,0.050000000745058,0.0356533341109752,293.1308288574219,297.1499938964844,293.1499938964844,0.0627576783299446,-1691.274169921875,304.149658203125,0.7298242449760437,0.1144501492381095,0.1091134771704673,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5461286306381226,0.050000000745058,0.2289802879095077,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,283.48663330078125,294.7064819335937,291.3485107421875,1.0,0.1569817066192627,0.958373486995697,0.958373486995697,1.0,1.0,-0.5614501237869263,0.2433011084794998,0.3181490302085876,0.0814446434378624,0.0,0.0,0.0373495705425739,24.87539863586425,25.0,120.9560089111328,-3390.965087890625,33.81280899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,302.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.458984375,18000.0,0.0,0.0,0.071744903922081,0.0,0.0,0.0,0.0,1.0,0.00310565601103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796353071928024,0.0967250913381576,-0.01708978228271,0.0,7.281195576069877e-05,0.0,0.0,3.7057971954345694,0.0,0.0,0.0,0.2685531973838806,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028828701470047,-217.25694274902344,295.2654113769531,0.5461286306381226,0.050000000745058,0.045839998871088,294.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5461286306381226,0.050000000745058,0.0482717268168926,293.34930419921875,297.1499938964844,293.1499938964844,0.0049324478022754,-282.4938659667969,297.9017639160156,0.5461286306381226,0.050000000745058,0.0356533341109752,293.1308288574219,297.1499938964844,293.1499938964844,0.0627576783299446,-1691.274169921875,304.149658203125,0.7298242449760437,0.1144501492381095,0.1091134771704673,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5461286306381226,0.050000000745058,0.2289802879095077,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,283.48663330078125,294.7064819335937,291.3485107421875,1.0,0.1569817066192627,0.958373486995697,0.958373486995697,1.0,1.0,-0.5614501237869263,0.2433011084794998,0.3181490302085876,0.0814446434378624,0.0,0.0,0.0373495705425739,24.87539863586425,25.0,120.9560089111328,-3390.965087890625,33.81280899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,302.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.458984375,18000.0,0.0,0.0,0.071744903922081,0.0,0.0,0.0,0.0,1.0,0.00310565601103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796353071928024,0.0967250913381576,-0.01708978228271,0.0,7.281195576069877e-05,0.0,0.0,3.7057971954345694,0.0,0.0,0.0,0.2685531973838806,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028665049467235,-216.1900177001953,295.2314453125,0.5461496114730835,0.050000000745058,0.0458398424088954,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.5461496114730835,0.050000000745058,0.0482715629041194,293.34747314453125,297.1499938964844,293.1499938964844,0.004882875829935,-280.1507873535156,297.8312683105469,0.5461496114730835,0.050000000745058,0.0356532111763954,293.13037109375,297.1499938964844,293.1499938964844,0.0633399486541748,-1702.3023681640625,304.1488037109375,0.7309818863868713,0.1150311902165412,0.1096656844019889,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.5461496114730835,0.050000000745058,0.2289795130491256,291.3322448730469,291.1499938964844,273.35333251953125,271.3411560058594,283.4264831542969,294.64569091796875,291.3240661621094,1.0,0.1570426076650619,0.9585798382759094,0.9585798382759094,1.0,1.0,-0.5621113777160645,0.24362313747406,0.3184882402420044,0.081491895020008,0.0,0.0,0.0135762682184576,24.875225067138672,25.0,-11.584307670593262,-3271.139892578125,33.87616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6484375,18000.0,0.0,0.0,0.0735825598239898,0.0,0.0,0.0,0.0,1.0,0.0038419601041823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719371661543846,0.096478134393692,-0.0245409682393074,0.0,7.467694376828149e-05,0.0,0.0,3.683075189590454,0.0,0.0,0.0,0.2680960893630981,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028665049467235,-216.1900177001953,295.2314453125,0.5461496114730835,0.050000000745058,0.0458398424088954,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.5461496114730835,0.050000000745058,0.0482715629041194,293.34747314453125,297.1499938964844,293.1499938964844,0.004882875829935,-280.1507873535156,297.8312683105469,0.5461496114730835,0.050000000745058,0.0356532111763954,293.13037109375,297.1499938964844,293.1499938964844,0.0633399486541748,-1702.3023681640625,304.1488037109375,0.7309818863868713,0.1150311902165412,0.1096656844019889,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.5461496114730835,0.050000000745058,0.2289795130491256,291.3322448730469,291.1499938964844,273.35333251953125,271.3411560058594,283.4264831542969,294.64569091796875,291.3240661621094,1.0,0.1570426076650619,0.9585798382759094,0.9585798382759094,1.0,1.0,-0.5621113777160645,0.24362313747406,0.3184882402420044,0.081491895020008,0.0,0.0,0.0135762682184576,24.875225067138672,25.0,-11.584307670593262,-3271.139892578125,33.87616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6484375,18000.0,0.0,0.0,0.0735825598239898,0.0,0.0,0.0,0.0,1.0,0.0038419601041823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719371661543846,0.096478134393692,-0.0245409682393074,0.0,7.467694376828149e-05,0.0,0.0,3.683075189590454,0.0,0.0,0.0,0.2680960893630981,4.0,0.0,1.0
836100,293.2298583984375,297.1499938964844,293.1499938964844,0.0028607232961803,-215.9535217285156,295.2050170898437,0.5461612939834595,0.050000000745058,0.0458397567272186,294.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.5461612939834595,0.050000000745058,0.0482714734971523,293.34637451171875,297.1499938964844,293.1499938964844,0.0048619844019412,-279.3269958496094,297.78936767578125,0.5461612939834595,0.050000000745058,0.03565314412117,293.1300964355469,297.1499938964844,293.1499938964844,0.063728779554367,-1709.8304443359375,304.1483154296875,0.731568455696106,0.1153325289487838,0.1099456846714019,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.5461612939834595,0.050000000745058,0.228979080915451,291.3099060058594,291.1499938964844,273.32501220703125,271.32049560546875,283.3974304199219,294.6171569824219,291.296630859375,1.0,0.1570731252431869,0.9586830139160156,0.9586830139160156,1.0,1.0,-0.5624465942382812,0.2437858432531356,0.3186607360839844,0.0815170183777809,0.0,0.0,0.0050990050658583,24.874956130981445,25.0,-72.54598999023438,-3043.740478515625,33.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,301.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.275390625,18000.0,0.0,0.0,0.0742246359586715,0.0,0.0,0.0,0.0,1.0,0.0047614374198019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058504331856966,0.0917513072490692,-0.0332469791173934,0.0,7.532856398029253e-05,0.0,0.0,3.492672204971313,0.0,0.0,0.0,0.2670424580574035,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028565372340381,-216.34588623046875,295.1492004394531,0.5461760759353638,0.050000000745058,0.0458396486937999,294.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.5461760759353638,0.050000000745058,0.048271358013153,293.34503173828125,297.1499938964844,293.1499938964844,0.0048503642901778,-279.638671875,297.7265930175781,0.5461760759353638,0.050000000745058,0.0356530584394931,293.1297607421875,297.1499938964844,293.1499938964844,0.0645283982157707,-1725.9051513671875,304.1471252441406,0.7321807742118835,0.1156492531299591,0.11023710668087,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.5461760759353638,0.050000000745058,0.228978544473648,291.2442321777344,291.1499938964844,273.2966613769531,271.2998352050781,283.36895751953125,294.58966064453125,291.1719970703125,1.0,0.1571038961410522,0.9588431715965272,0.9588431715965272,1.0,1.0,-0.5627952814102173,0.2439551800489425,0.3188401162624359,0.0815455093979835,0.0,0.0,0.0047898110933601,24.87419319152832,25.0,-399.1473388671875,-2130.00244140625,33.94096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,297.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1328125,18000.0,0.0,0.0,0.0743646770715713,0.0,0.0,0.0,0.0,1.0,0.0079068541526794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247439816594123,0.0773073509335517,-0.0525633729994297,0.0,7.54706998122856e-05,0.0,0.0,2.909473896026612,0.0,0.0,0.0,0.264615535736084,4.0,0.0,1.0
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.0028898613527417,-220.7535858154297,294.9390869140625,0.5462290048599243,0.050000000745058,0.0458392612636089,294.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462290048599243,0.050000000745058,0.0482709482312202,293.3404235839844,297.1499938964844,293.1499938964844,0.0048682345077395,-283.0057067871094,297.530517578125,0.5462290048599243,0.050000000745058,0.035652756690979,293.1285400390625,297.1499938964844,293.1499938964844,0.0666008591651916,-1767.6971435546875,304.1449890136719,0.7336114048957825,0.1164082586765289,0.1109101995825767,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462290048599243,0.050000000745058,0.2289765924215316,290.96246337890625,291.1499938964844,273.239990234375,271.2584228515625,283.3182067871094,294.5452880859375,291.0118713378906,1.0,0.1571675539016723,0.9591634273529052,0.9591634273529052,1.0,1.0,-0.5635993480682373,0.2443414032459259,0.3192579448223114,0.0816185846924781,0.0,0.0,0.0562220625579357,24.86887550354004,25.0,10.881675720214844,-3463.9423828125,34.013328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,302.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8203125,18000.0,0.0,0.0,0.0727355182170867,0.0,0.0,0.0,0.0,1.0,0.0042787282727658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808990523219108,0.1097993925213813,-0.0289003401994705,0.0,7.381730392808095e-05,0.0,0.0,4.200472354888916,0.0,0.0,0.0,0.269555926322937,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.0028898613527417,-220.7535858154297,294.9390869140625,0.5462290048599243,0.050000000745058,0.0458392612636089,294.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462290048599243,0.050000000745058,0.0482709482312202,293.3404235839844,297.1499938964844,293.1499938964844,0.0048682345077395,-283.0057067871094,297.530517578125,0.5462290048599243,0.050000000745058,0.035652756690979,293.1285400390625,297.1499938964844,293.1499938964844,0.0666008591651916,-1767.6971435546875,304.1449890136719,0.7336114048957825,0.1164082586765289,0.1109101995825767,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462290048599243,0.050000000745058,0.2289765924215316,290.96246337890625,291.1499938964844,273.239990234375,271.2584228515625,283.3182067871094,294.5452880859375,291.0118713378906,1.0,0.1571675539016723,0.9591634273529052,0.9591634273529052,1.0,1.0,-0.5635993480682373,0.2443414032459259,0.3192579448223114,0.0816185846924781,0.0,0.0,0.0562220625579357,24.86887550354004,25.0,10.881675720214844,-3463.9423828125,34.013328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,302.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8203125,18000.0,0.0,0.0,0.0727355182170867,0.0,0.0,0.0,0.0,1.0,0.0042787282727658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808990523219108,0.1097993925213813,-0.0289003401994705,0.0,7.381730392808095e-05,0.0,0.0,4.200472354888916,0.0,0.0,0.0,0.269555926322937,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028549823909997,-216.7866973876953,295.0467529296875,0.5463061928749084,0.050000000745058,0.0458386950194835,294.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5463061928749084,0.050000000745058,0.0482703521847724,293.3364562988281,297.1499938964844,293.1499938964844,0.0047843581996858,-276.9136047363281,297.5643310546875,0.5463061928749084,0.050000000745058,0.0356523171067237,293.12713623046875,297.1499938964844,293.1499938964844,0.0662242770195007,-1758.23486328125,304.1471862792969,0.735297679901123,0.1172399967908859,0.1116982251405716,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5463061928749084,0.050000000745058,0.228973776102066,291.1392822265625,291.1499938964844,273.1833190917969,271.2169494628906,283.2628479003906,294.4941711425781,291.15411376953125,1.0,0.1572360247373581,0.9594837427139282,0.9594837427139282,1.0,1.0,-0.5645397305488586,0.2447894364595413,0.3197503089904785,0.081709511578083,0.0,0.0,0.0439299568533897,24.859798431396484,25.0,90.29852294921876,-3451.728271484375,34.09535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,302.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.0737788826227188,0.0,0.0,0.0,0.0,1.0,0.0036743553355336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080172449350357,0.1030471920967102,-0.022874740883708,0.0,7.487618859158829e-05,0.0,0.0,3.949723482131958,0.0,0.0,0.0,0.2691505551338196,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028549823909997,-216.7866973876953,295.0467529296875,0.5463061928749084,0.050000000745058,0.0458386950194835,294.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5463061928749084,0.050000000745058,0.0482703521847724,293.3364562988281,297.1499938964844,293.1499938964844,0.0047843581996858,-276.9136047363281,297.5643310546875,0.5463061928749084,0.050000000745058,0.0356523171067237,293.12713623046875,297.1499938964844,293.1499938964844,0.0662242770195007,-1758.23486328125,304.1471862792969,0.735297679901123,0.1172399967908859,0.1116982251405716,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5463061928749084,0.050000000745058,0.228973776102066,291.1392822265625,291.1499938964844,273.1833190917969,271.2169494628906,283.2628479003906,294.4941711425781,291.15411376953125,1.0,0.1572360247373581,0.9594837427139282,0.9594837427139282,1.0,1.0,-0.5645397305488586,0.2447894364595413,0.3197503089904785,0.081709511578083,0.0,0.0,0.0439299568533897,24.859798431396484,25.0,90.29852294921876,-3451.728271484375,34.09535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,302.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.0737788826227188,0.0,0.0,0.0,0.0,1.0,0.0036743553355336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080172449350357,0.1030471920967102,-0.022874740883708,0.0,7.487618859158829e-05,0.0,0.0,3.949723482131958,0.0,0.0,0.0,0.2691505551338196,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028381182346493,-215.3742218017578,295.0478820800781,0.5463626384735107,0.050000000745058,0.0458382815122604,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463626384735107,0.050000000745058,0.0482699163258075,293.3334045410156,297.1499938964844,293.1499938964844,0.0047320229932665,-273.986083984375,297.5210876464844,0.5463626384735107,0.050000000745058,0.0356519967317581,293.12615966796875,297.1499938964844,293.1499938964844,0.0667390301823616,-1767.5699462890625,304.1472473144531,0.7368735074996948,0.1180177181959152,0.1124442145228385,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463626384735107,0.050000000745058,0.2289717048406601,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,283.2059326171875,294.4398193359375,291.1644897460937,1.0,0.1573072671890258,0.9598000049591064,0.9598000049591064,1.0,1.0,-0.5654311180114746,0.2452210038900375,0.3202100992202759,0.0817811489105224,0.0,0.0,0.0394625030457973,24.854230880737305,25.0,31.308868408203125,-3421.64794921875,34.176151275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,302.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036331985611468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781003683805465,0.100532665848732,-0.0224322956055402,0.0,7.604122220072895e-05,0.0,0.0,3.8480591773986816,0.0,0.0,0.0,0.268787682056427,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028381182346493,-215.3742218017578,295.0478820800781,0.5463626384735107,0.050000000745058,0.0458382815122604,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463626384735107,0.050000000745058,0.0482699163258075,293.3334045410156,297.1499938964844,293.1499938964844,0.0047320229932665,-273.986083984375,297.5210876464844,0.5463626384735107,0.050000000745058,0.0356519967317581,293.12615966796875,297.1499938964844,293.1499938964844,0.0667390301823616,-1767.5699462890625,304.1472473144531,0.7368735074996948,0.1180177181959152,0.1124442145228385,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463626384735107,0.050000000745058,0.2289717048406601,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,283.2059326171875,294.4398193359375,291.1644897460937,1.0,0.1573072671890258,0.9598000049591064,0.9598000049591064,1.0,1.0,-0.5654311180114746,0.2452210038900375,0.3202100992202759,0.0817811489105224,0.0,0.0,0.0394625030457973,24.854230880737305,25.0,31.308868408203125,-3421.64794921875,34.176151275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,302.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036331985611468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781003683805465,0.100532665848732,-0.0224322956055402,0.0,7.604122220072895e-05,0.0,0.0,3.8480591773986816,0.0,0.0,0.0,0.268787682056427,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028272550553083,-214.60308837890625,295.0287780761719,0.5464083552360535,0.050000000745058,0.0458379462361335,294.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464083552360535,0.050000000745058,0.0482695624232292,293.3305969238281,297.1499938964844,293.1499938964844,0.0046877018176019,-271.71002197265625,297.4627685546875,0.5464083552360535,0.050000000745058,0.0356517359614372,293.1253356933594,297.1499938964844,293.1499938964844,0.0673874393105506,-1779.7620849609375,304.1470947265625,0.7383931875228882,0.1187849193811416,0.1131692603230476,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464083552360535,0.050000000745058,0.2289700210094452,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,283.1515808105469,294.3900756835937,291.1575622558594,1.0,0.1573802232742309,0.9601163268089294,0.9601163268089294,1.0,1.0,-0.5662980675697327,0.2456435859203338,0.3206544816493988,0.0818450227379798,0.0,0.0,0.0384329967200756,24.850526809692383,25.0,-0.4735561311244964,-3419.73876953125,34.25651931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,302.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0759210512042045,0.0,0.0,0.0,0.0,1.0,0.0036353406030684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776090770959854,0.1000552177429199,-0.0224461425095796,0.0,7.705021562287584e-05,0.0,0.0,3.82782244682312,0.0,0.0,0.0,0.2686904966831207,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028272550553083,-214.60308837890625,295.0287780761719,0.5464083552360535,0.050000000745058,0.0458379462361335,294.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464083552360535,0.050000000745058,0.0482695624232292,293.3305969238281,297.1499938964844,293.1499938964844,0.0046877018176019,-271.71002197265625,297.4627685546875,0.5464083552360535,0.050000000745058,0.0356517359614372,293.1253356933594,297.1499938964844,293.1499938964844,0.0673874393105506,-1779.7620849609375,304.1470947265625,0.7383931875228882,0.1187849193811416,0.1131692603230476,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464083552360535,0.050000000745058,0.2289700210094452,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,283.1515808105469,294.3900756835937,291.1575622558594,1.0,0.1573802232742309,0.9601163268089294,0.9601163268089294,1.0,1.0,-0.5662980675697327,0.2456435859203338,0.3206544816493988,0.0818450227379798,0.0,0.0,0.0384329967200756,24.850526809692383,25.0,-0.4735561311244964,-3419.73876953125,34.25651931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,302.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0759210512042045,0.0,0.0,0.0,0.0,1.0,0.0036353406030684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776090770959854,0.1000552177429199,-0.0224461425095796,0.0,7.705021562287584e-05,0.0,0.0,3.82782244682312,0.0,0.0,0.0,0.2686904966831207,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028224682901054,-214.287826538086,295.0177001953125,0.5464307069778442,0.050000000745058,0.0458377823233604,294.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5464307069778442,0.050000000745058,0.0482693910598754,293.3292236328125,297.1499938964844,293.1499938964844,0.004666238091886,-270.63250732421875,297.432373046875,0.5464307069778442,0.050000000745058,0.035651609301567,293.1249694824219,297.1499938964844,293.1499938964844,0.067731387913227,-1786.2781982421875,304.1470031738281,0.7391569018363953,0.119172878563404,0.1135342493653297,293.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5464307069778442,0.050000000745058,0.2289692014455795,291.1542053222656,291.1499938964844,273.0416564941406,271.1130065917969,283.125244140625,294.36669921875,291.1513977050781,1.0,0.1574172973632812,0.9602744579315186,0.9602744579315186,1.0,1.0,-0.5667345523834229,0.2458553910255432,0.3208791613578796,0.0818792656064033,0.0,0.0,0.0386850461363792,24.84882164001465,25.0,-10.364669799804688,-3423.253662109375,34.29718399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,302.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0763685256242752,0.0,0.0,0.0,0.0,1.0,0.0036342765670269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775962471961975,0.1000300720334053,-0.0224338304251432,0.0,7.750435179332271e-05,0.0,0.0,3.826576471328736,0.0,0.0,0.0,0.2686813175678253,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028181311208754,-214.01824951171875,295.0057983398437,0.5464534759521484,0.050000000745058,0.045837614685297,294.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5464534759521484,0.050000000745058,0.0482692159712314,293.327880859375,297.1499938964844,293.1499938964844,0.0046453084796667,-269.5957336425781,297.4013061523437,0.5464534759521484,0.050000000745058,0.0356514789164066,293.12457275390625,297.1499938964844,293.1499938964844,0.0680882707238197,-1793.0665283203125,304.1468811035156,0.7399283647537231,0.1195653602480888,0.1139030382037162,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5464534759521484,0.050000000745058,0.2289683669805526,291.147216796875,291.1499938964844,273.0133361816406,271.0921630859375,283.0994873046875,294.34423828125,291.14385986328125,1.0,0.1574548035860061,0.9604307413101196,0.9604307413101196,1.0,1.0,-0.567175567150116,0.2460678964853286,0.3211076855659485,0.0819170400500297,0.0,0.0,0.039567295461893,24.84710502624512,25.0,-17.194055557250977,-3430.017822265625,34.33831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,302.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0767842680215835,0.0,0.0,0.0,0.0,1.0,0.0036234192084521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777632668614387,0.1000853031873703,-0.0223220363259315,0.0,7.792627002345398e-05,0.0,0.0,3.8287549018859854,0.0,0.0,0.0,0.2686903774738312,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028105191886425,-213.57179260253903,294.98150634765625,0.5465013980865479,0.050000000745058,0.0458372645080089,294.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465013980865479,0.050000000745058,0.0482688434422016,293.3252258300781,297.1499938964844,293.1499938964844,0.0046045160852372,-267.58740234375,297.33856201171875,0.5465013980865479,0.050000000745058,0.0356512032449245,293.1238098144531,297.1499938964844,293.1499938964844,0.0688244327902793,-1807.112548828125,304.1466979980469,0.7415009140968323,0.1203654333949089,0.1146544143557548,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465013980865479,0.050000000745058,0.228966623544693,291.1311340332031,291.1499938964844,272.9566650390625,271.0504455566406,283.0495910644531,294.30181884765625,291.127685546875,1.0,0.157531127333641,0.9607433080673218,0.9607433080673218,1.0,1.0,-0.5680739879608154,0.2464944571256637,0.3215795159339905,0.0820078700780868,0.0,0.0,0.0431532301008701,24.84354591369629,25.0,-22.50092506408692,-3453.38134765625,34.422142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,302.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775360539555549,0.0,0.0,0.0,0.0,1.0,0.0035588790196925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786693692207336,0.1003307104110717,-0.0216613393276929,0.0,7.868923421483487e-05,0.0,0.0,3.8392276763916016,0.0,0.0,0.0,0.2687509655952453,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028105191886425,-213.57179260253903,294.98150634765625,0.5465013980865479,0.050000000745058,0.0458372645080089,294.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465013980865479,0.050000000745058,0.0482688434422016,293.3252258300781,297.1499938964844,293.1499938964844,0.0046045160852372,-267.58740234375,297.33856201171875,0.5465013980865479,0.050000000745058,0.0356512032449245,293.1238098144531,297.1499938964844,293.1499938964844,0.0688244327902793,-1807.112548828125,304.1466979980469,0.7415009140968323,0.1203654333949089,0.1146544143557548,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5465013980865479,0.050000000745058,0.228966623544693,291.1311340332031,291.1499938964844,272.9566650390625,271.0504455566406,283.0495910644531,294.30181884765625,291.127685546875,1.0,0.157531127333641,0.9607433080673218,0.9607433080673218,1.0,1.0,-0.5680739879608154,0.2464944571256637,0.3215795159339905,0.0820078700780868,0.0,0.0,0.0431532301008701,24.84354591369629,25.0,-22.50092506408692,-3453.38134765625,34.422142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,302.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775360539555549,0.0,0.0,0.0,0.0,1.0,0.0035588790196925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786693692207336,0.1003307104110717,-0.0216613393276929,0.0,7.868923421483487e-05,0.0,0.0,3.8392276763916016,0.0,0.0,0.0,0.2687509655952453,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028037051670253,-213.1683959960937,294.9595947265625,0.546552836894989,0.050000000745058,0.0458368845283985,294.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546552836894989,0.050000000745058,0.0482684485614299,293.32257080078125,297.1499938964844,293.1499938964844,0.0045641749165952,-265.5721435546875,297.2774658203125,0.546552836894989,0.050000000745058,0.0356509126722812,293.123046875,297.1499938964844,293.1499938964844,0.0695630833506584,-1821.20849609375,304.1465759277344,0.7431155443191528,0.1211858317255973,0.1154250726103782,293.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546552836894989,0.050000000745058,0.2289647310972213,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,283.00128173828125,294.2616271972656,291.11407470703125,1.0,0.1576092690229416,0.9610559344291688,0.9610559344291688,1.0,1.0,-0.5689952969551086,0.2469213455915451,0.3220739364624023,0.0821242108941078,0.0,0.0,0.0485976040363311,24.83980369567871,25.0,-19.388051986694336,-3487.4169921875,34.50817108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,302.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.078220322728157,0.0,0.0,0.0,0.0,1.0,0.0034345309250056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802274718880653,0.1006194353103637,-0.0203919615596532,0.0,7.93836879893206e-05,0.0,0.0,3.852389335632324,0.0,0.0,0.0,0.2688483595848083,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028037051670253,-213.1683959960937,294.9595947265625,0.546552836894989,0.050000000745058,0.0458368845283985,294.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546552836894989,0.050000000745058,0.0482684485614299,293.32257080078125,297.1499938964844,293.1499938964844,0.0045641749165952,-265.5721435546875,297.2774658203125,0.546552836894989,0.050000000745058,0.0356509126722812,293.123046875,297.1499938964844,293.1499938964844,0.0695630833506584,-1821.20849609375,304.1465759277344,0.7431155443191528,0.1211858317255973,0.1154250726103782,293.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546552836894989,0.050000000745058,0.2289647310972213,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,283.00128173828125,294.2616271972656,291.11407470703125,1.0,0.1576092690229416,0.9610559344291688,0.9610559344291688,1.0,1.0,-0.5689952969551086,0.2469213455915451,0.3220739364624023,0.0821242108941078,0.0,0.0,0.0485976040363311,24.83980369567871,25.0,-19.388051986694336,-3487.4169921875,34.50817108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,302.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.078220322728157,0.0,0.0,0.0,0.0,1.0,0.0034345309250056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802274718880653,0.1006194353103637,-0.0203919615596532,0.0,7.93836879893206e-05,0.0,0.0,3.852389335632324,0.0,0.0,0.0,0.2688483595848083,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.002797209424898,-212.7489471435547,294.94219970703125,0.546607255935669,0.050000000745058,0.0458364859223365,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.546607255935669,0.050000000745058,0.0482680276036262,293.3199157714844,297.1499938964844,293.1499938964844,0.0045238072052598,-263.4966735839844,297.2198181152344,0.546607255935669,0.050000000745058,0.0356505997478961,293.1222839355469,297.1499938964844,293.1499938964844,0.0702830106019973,-1834.911376953125,304.1465148925781,0.7447686195373535,0.1220238283276557,0.1162132546305656,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.546607255935669,0.050000000745058,0.2289627492427826,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,282.9539794921875,294.2225341796875,291.1056823730469,1.0,0.1576892882585525,0.961365818977356,0.961365818977356,1.0,1.0,-0.5699374079704285,0.2473467290401458,0.322590708732605,0.0822676420211792,0.0,0.0,0.0550223588943481,24.835996627807617,25.0,-12.017807006835938,-3527.764892578125,34.59632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788864269852638,0.0,0.0,0.0,0.0,1.0,0.003262271406129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822052285075187,0.1008535549044609,-0.0186483245342969,0.0,8.005968993529677e-05,0.0,0.0,3.8641107082366943,0.0,0.0,0.0,0.2689614593982696,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.002797209424898,-212.7489471435547,294.94219970703125,0.546607255935669,0.050000000745058,0.0458364859223365,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.546607255935669,0.050000000745058,0.0482680276036262,293.3199157714844,297.1499938964844,293.1499938964844,0.0045238072052598,-263.4966735839844,297.2198181152344,0.546607255935669,0.050000000745058,0.0356505997478961,293.1222839355469,297.1499938964844,293.1499938964844,0.0702830106019973,-1834.911376953125,304.1465148925781,0.7447686195373535,0.1220238283276557,0.1162132546305656,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.546607255935669,0.050000000745058,0.2289627492427826,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,282.9539794921875,294.2225341796875,291.1056823730469,1.0,0.1576892882585525,0.961365818977356,0.961365818977356,1.0,1.0,-0.5699374079704285,0.2473467290401458,0.322590708732605,0.0822676420211792,0.0,0.0,0.0550223588943481,24.835996627807617,25.0,-12.017807006835938,-3527.764892578125,34.59632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788864269852638,0.0,0.0,0.0,0.0,1.0,0.003262271406129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822052285075187,0.1008535549044609,-0.0186483245342969,0.0,8.005968993529677e-05,0.0,0.0,3.8641107082366943,0.0,0.0,0.0,0.2689614593982696,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027908007614314,-212.2920837402344,294.92974853515625,0.546663224697113,0.050000000745058,0.0458360761404037,294.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546663224697113,0.050000000745058,0.0482675954699516,293.3173217773437,297.1499938964844,293.1499938964844,0.0044830255210399,-261.3361511230469,297.165771484375,0.546663224697113,0.050000000745058,0.0356502830982208,293.1215515136719,297.1499938964844,293.1499938964844,0.0709761753678321,-1848.058837890625,304.1465148925781,0.746449887752533,0.1228742077946662,0.1170144751667976,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546663224697113,0.050000000745058,0.2289606928825378,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,282.90777587890625,294.1847839355469,291.1028137207031,1.0,0.1577710956335067,0.9616757035255432,0.9616757035255432,1.0,1.0,-0.5708951354026794,0.2477698475122451,0.323125272989273,0.0824340209364891,0.0,0.0,0.0616051107645034,24.83232307434082,25.0,-3.958398580551148,-3569.9853515625,34.686275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795728415250778,0.0,0.0,0.0,0.0,1.0,0.00306101096794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843484923243522,0.1009983122348785,-0.0166498199105262,0.0,8.075631922110915e-05,0.0,0.0,3.87267017364502,0.0,0.0,0.0,0.2690746486186981,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027908007614314,-212.2920837402344,294.92974853515625,0.546663224697113,0.050000000745058,0.0458360761404037,294.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546663224697113,0.050000000745058,0.0482675954699516,293.3173217773437,297.1499938964844,293.1499938964844,0.0044830255210399,-261.3361511230469,297.165771484375,0.546663224697113,0.050000000745058,0.0356502830982208,293.1215515136719,297.1499938964844,293.1499938964844,0.0709761753678321,-1848.058837890625,304.1465148925781,0.746449887752533,0.1228742077946662,0.1170144751667976,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.546663224697113,0.050000000745058,0.2289606928825378,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,282.90777587890625,294.1847839355469,291.1028137207031,1.0,0.1577710956335067,0.9616757035255432,0.9616757035255432,1.0,1.0,-0.5708951354026794,0.2477698475122451,0.323125272989273,0.0824340209364891,0.0,0.0,0.0616051107645034,24.83232307434082,25.0,-3.958398580551148,-3569.9853515625,34.686275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795728415250778,0.0,0.0,0.0,0.0,1.0,0.00306101096794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843484923243522,0.1009983122348785,-0.0166498199105262,0.0,8.075631922110915e-05,0.0,0.0,3.87267017364502,0.0,0.0,0.0,0.2690746486186981,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027876226231455,-212.051010131836,294.9252014160156,0.5466911792755127,0.050000000745058,0.0458358712494373,294.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466911792755127,0.050000000745058,0.0482673831284046,293.31610107421875,297.1499938964844,293.1499938964844,0.0044624852016568,-260.2268981933594,297.1399230957031,0.5466911792755127,0.050000000745058,0.0356501229107379,293.1211853027344,297.1499938964844,293.1499938964844,0.0713126063346862,-1854.4241943359373,304.14654541015625,0.7472971081733704,0.1233021989464759,0.1174183040857315,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5466911792755127,0.050000000745058,0.2289596796035766,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,282.8851928710937,294.1666564941406,291.1031799316406,1.0,0.1578126400709152,0.9618306159973145,0.9618306159973145,1.0,1.0,-0.5713778138160706,0.2479806691408157,0.323397159576416,0.082523301243782,0.0,0.0,0.0647571608424186,24.830604553222656,25.0,-0.4495442509651184,-3590.665771484375,34.731807708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0799308493733406,0.0,0.0,0.0,0.0,1.0,0.0029552616178989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854127332568168,0.1010356843471527,-0.0156229501590132,0.0,8.111965144053102e-05,0.0,0.0,3.875601768493652,0.0,0.0,0.0,0.2691278159618377,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027844656724482,-211.8041839599609,294.9215393066406,0.5467187762260437,0.050000000745058,0.0458356700837612,294.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467187762260437,0.050000000745058,0.0482671670615673,293.3149108886719,297.1499938964844,293.1499938964844,0.0044418293982744,-259.1005249023437,297.1147155761719,0.5467187762260437,0.050000000745058,0.0356499664485454,293.1208801269531,297.1499938964844,293.1499938964844,0.0716433674097061,-1860.675537109375,304.1465759277344,0.7481465339660645,0.123731181025505,0.1178233101963996,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467187762260437,0.050000000745058,0.2289586663246154,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,282.8628845214844,294.1488952636719,291.1044006347656,1.0,0.1578545719385147,0.9619840383529664,0.9619840383529664,1.0,1.0,-0.571861982345581,0.2481911480426788,0.3236708343029022,0.0826149731874466,0.0,0.0,0.0677482634782791,24.828996658325195,25.0,2.436599969863892,-3610.65087890625,34.77763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,302.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802997499704361,0.0,0.0,0.0,0.0,1.0,0.0028488775715231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864434391260147,0.1010530591011047,-0.01460961997509,0.0,8.149403583956882e-05,0.0,0.0,3.877719640731812,0.0,0.0,0.0,0.2691776156425476,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027783398982137,-211.3112030029297,294.9161682128906,0.5467725992202759,0.050000000745058,0.0458352752029895,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467725992202759,0.050000000745058,0.0482667535543441,293.3126220703125,297.1499938964844,293.1499938964844,0.0044005387462675,-256.8268737792969,297.0657043457031,0.5467725992202759,0.050000000745058,0.0356496609747409,293.1202697753906,297.1499938964844,293.1499938964844,0.0722934603691101,-1872.9564208984373,304.1466369628906,0.7498481869697571,0.1245907247066497,0.1186352744698524,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467725992202759,0.050000000745058,0.2289566993713379,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,282.8186950683594,294.1141357421875,291.10845947265625,1.0,0.1579394042491912,0.9622908234596252,0.9622908234596252,1.0,1.0,-0.5728327035903931,0.2486123144626617,0.3242203891277313,0.0828007534146308,0.0,0.0,0.0731929689645767,24.826122283935547,25.0,6.081716537475586,-3648.095947265625,34.86997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810662508010864,0.0,0.0,0.0,0.0,1.0,0.0026391968131065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883650109171867,0.1010447889566421,-0.0126797724515199,0.0,8.227193757193163e-05,0.0,0.0,3.880102396011353,0.0,0.0,0.0,0.2692667543888092,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027783398982137,-211.3112030029297,294.9161682128906,0.5467725992202759,0.050000000745058,0.0458352752029895,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467725992202759,0.050000000745058,0.0482667535543441,293.3126220703125,297.1499938964844,293.1499938964844,0.0044005387462675,-256.8268737792969,297.0657043457031,0.5467725992202759,0.050000000745058,0.0356496609747409,293.1202697753906,297.1499938964844,293.1499938964844,0.0722934603691101,-1872.9564208984373,304.1466369628906,0.7498481869697571,0.1245907247066497,0.1186352744698524,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467725992202759,0.050000000745058,0.2289566993713379,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,282.8186950683594,294.1141357421875,291.10845947265625,1.0,0.1579394042491912,0.9622908234596252,0.9622908234596252,1.0,1.0,-0.5728327035903931,0.2486123144626617,0.3242203891277313,0.0828007534146308,0.0,0.0,0.0731929689645767,24.826122283935547,25.0,6.081716537475586,-3648.095947265625,34.86997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810662508010864,0.0,0.0,0.0,0.0,1.0,0.0026391968131065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883650109171867,0.1010447889566421,-0.0126797724515199,0.0,8.227193757193163e-05,0.0,0.0,3.880102396011353,0.0,0.0,0.0,0.2692667543888092,4.0,0.0,1.0
