time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027726746629923,-210.8465270996093,294.9123229980469,0.5468239784240723,0.050000000745058,0.0458349026739597,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468239784240723,0.050000000745058,0.0482663586735725,293.3104553222656,297.1499938964844,293.1499938964844,0.0043595568276941,-254.5551147460937,297.0177001953125,0.5468239784240723,0.050000000745058,0.0356493666768074,293.1197509765625,297.1499938964844,293.1499938964844,0.0729373469948768,-1885.1339111328125,304.14666748046875,0.7515513300895691,0.1254520267248153,0.1194489747285842,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468239784240723,0.050000000745058,0.2289548218250274,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,282.77508544921875,294.0805358886719,291.1131286621094,1.0,0.1580254435539245,0.9625976085662842,0.9625976085662842,1.0,1.0,-0.5738056898117065,0.249036356806755,0.3247693479061126,0.0829828754067421,0.0,0.0,0.0779274553060531,24.823680877685547,25.0,6.972291946411133,-3681.990478515625,34.9631462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818607956171035,0.0,0.0,0.0,0.0,1.0,0.0024385526776313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900731161236763,0.1010027602314949,-0.0109296459704637,0.0,8.307829557452351e-05,0.0,0.0,3.8808753490448,0.0,0.0,0.0,0.2693427205085754,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027726746629923,-210.8465270996093,294.9123229980469,0.5468239784240723,0.050000000745058,0.0458349026739597,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468239784240723,0.050000000745058,0.0482663586735725,293.3104553222656,297.1499938964844,293.1499938964844,0.0043595568276941,-254.5551147460937,297.0177001953125,0.5468239784240723,0.050000000745058,0.0356493666768074,293.1197509765625,297.1499938964844,293.1499938964844,0.0729373469948768,-1885.1339111328125,304.14666748046875,0.7515513300895691,0.1254520267248153,0.1194489747285842,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468239784240723,0.050000000745058,0.2289548218250274,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,282.77508544921875,294.0805358886719,291.1131286621094,1.0,0.1580254435539245,0.9625976085662842,0.9625976085662842,1.0,1.0,-0.5738056898117065,0.249036356806755,0.3247693479061126,0.0829828754067421,0.0,0.0,0.0779274553060531,24.823680877685547,25.0,6.972291946411133,-3681.990478515625,34.9631462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818607956171035,0.0,0.0,0.0,0.0,1.0,0.0024385526776313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900731161236763,0.1010027602314949,-0.0109296459704637,0.0,8.307829557452351e-05,0.0,0.0,3.8808753490448,0.0,0.0,0.0,0.2693427205085754,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027676501777023,-210.43443298339844,294.9090576171875,0.5468729734420776,0.050000000745058,0.0458345413208007,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468729734420776,0.050000000745058,0.0482659786939621,293.3084411621094,297.1499938964844,293.1499938964844,0.0043190764263272,-252.3090362548828,296.9698486328125,0.5468729734420776,0.050000000745058,0.035649087280035,293.1192626953125,297.1499938964844,293.1499938964844,0.0735843405127525,-1897.4049072265625,304.1466979980469,0.7532564997673035,0.1263155341148376,0.1202646121382713,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468729734420776,0.050000000745058,0.2289530336856842,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,282.732177734375,294.0483703613281,291.1171569824219,1.0,0.158112496137619,0.9629015922546388,0.9629015922546388,1.0,1.0,-0.5747811794281006,0.2494658380746841,0.3253153264522552,0.0831556841731071,0.0,0.0,0.0821194648742675,24.821578979492188,25.0,5.992413520812988,-3713.138671875,35.057064056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,303.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826649442315101,0.0,0.0,0.0,0.0,1.0,0.0022468131501227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916026383638382,0.1009597182273864,-0.0093570789322257,0.0,8.3894410636276e-05,0.0,0.0,3.881347417831421,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027676501777023,-210.43443298339844,294.9090576171875,0.5468729734420776,0.050000000745058,0.0458345413208007,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468729734420776,0.050000000745058,0.0482659786939621,293.3084411621094,297.1499938964844,293.1499938964844,0.0043190764263272,-252.3090362548828,296.9698486328125,0.5468729734420776,0.050000000745058,0.035649087280035,293.1192626953125,297.1499938964844,293.1499938964844,0.0735843405127525,-1897.4049072265625,304.1466979980469,0.7532564997673035,0.1263155341148376,0.1202646121382713,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468729734420776,0.050000000745058,0.2289530336856842,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,282.732177734375,294.0483703613281,291.1171569824219,1.0,0.158112496137619,0.9629015922546388,0.9629015922546388,1.0,1.0,-0.5747811794281006,0.2494658380746841,0.3253153264522552,0.0831556841731071,0.0,0.0,0.0821194648742675,24.821578979492188,25.0,5.992413520812988,-3713.138671875,35.057064056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,303.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826649442315101,0.0,0.0,0.0,0.0,1.0,0.0022468131501227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916026383638382,0.1009597182273864,-0.0093570789322257,0.0,8.3894410636276e-05,0.0,0.0,3.881347417831421,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027634031139314,-210.0904541015625,294.9058532714844,0.5469200611114502,0.050000000745058,0.0458341985940933,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469200611114502,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042793387547135,-250.1083374023437,296.921875,0.5469200611114502,0.050000000745058,0.0356488227844238,293.11883544921875,297.1499938964844,293.1499938964844,0.074239857494831,-1909.882568359375,304.1466979980469,0.754965603351593,0.1271821409463882,0.121082954108715,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469200611114502,0.050000000745058,0.2289513051509857,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,282.6897888183594,294.0175170898437,291.1199645996094,1.0,0.1582004427909851,0.9632055759429932,0.9632055759429932,1.0,1.0,-0.575760006904602,0.2499018460512161,0.3258581757545471,0.0833179801702499,0.0,0.0,0.0859689489006996,24.819725036621094,25.0,4.124814987182617,-3742.667724609375,35.15174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,303.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834609791636467,0.0,0.0,0.0,0.0,1.0,0.0020596534013748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093013547360897,0.100938431918621,-0.0079248873516917,0.0,8.470228203805164e-05,0.0,0.0,3.8824870586395264,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027634031139314,-210.0904541015625,294.9058532714844,0.5469200611114502,0.050000000745058,0.0458341985940933,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469200611114502,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042793387547135,-250.1083374023437,296.921875,0.5469200611114502,0.050000000745058,0.0356488227844238,293.11883544921875,297.1499938964844,293.1499938964844,0.074239857494831,-1909.882568359375,304.1466979980469,0.754965603351593,0.1271821409463882,0.121082954108715,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469200611114502,0.050000000745058,0.2289513051509857,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,282.6897888183594,294.0175170898437,291.1199645996094,1.0,0.1582004427909851,0.9632055759429932,0.9632055759429932,1.0,1.0,-0.575760006904602,0.2499018460512161,0.3258581757545471,0.0833179801702499,0.0,0.0,0.0859689489006996,24.819725036621094,25.0,4.124814987182617,-3742.667724609375,35.15174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,303.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834609791636467,0.0,0.0,0.0,0.0,1.0,0.0020596534013748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093013547360897,0.100938431918621,-0.0079248873516917,0.0,8.470228203805164e-05,0.0,0.0,3.8824870586395264,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027615830767899,-209.9453887939453,294.9042358398437,0.5469430685043335,0.050000000745058,0.0458340309560298,294.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469430685043335,0.050000000745058,0.0482654422521591,293.3055725097656,297.1499938964844,293.1499938964844,0.0042597590945661,-249.02618408203125,296.8978271484375,0.5469430685043335,0.050000000745058,0.035648688673973,293.1186218261719,297.1499938964844,293.1499938964844,0.0745715275406837,-1916.2132568359373,304.1466979980469,0.7558224201202393,0.1276168823242187,0.1214934214949607,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469430685043335,0.050000000745058,0.2289504706859588,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,282.6687316894531,294.0024108886719,291.120849609375,1.0,0.1582447439432144,0.9633575677871704,0.9633575677871704,1.0,1.0,-0.5762510299682617,0.250121921300888,0.3261291086673736,0.0833963602781295,0.0,0.0,0.08782659471035,24.818866729736328,25.0,3.1274030208587646,-3757.192138671875,35.19937515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,303.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838514417409896,0.0,0.0,0.0,0.0,1.0,0.0019655057694762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936957970261573,0.1009408235549926,-0.0072450209408998,0.0,8.509855251759291e-05,0.0,0.0,3.8835289478302,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027599644381552,-209.8177947998047,294.9026184082031,0.5469659566879272,0.050000000745058,0.0458338633179664,294.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469659566879272,0.050000000745058,0.0482652634382247,293.3045959472656,297.1499938964844,293.1499938964844,0.0042404192499816,-247.95835876464844,296.873779296875,0.5469659566879272,0.050000000745058,0.0356485582888126,293.1184387207031,297.1499938964844,293.1499938964844,0.0749056115746498,-1922.600830078125,304.1466979980469,0.7566811442375183,0.1280527114868164,0.1219048425555229,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469659566879272,0.050000000745058,0.228949636220932,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,282.647705078125,293.9874572753906,291.1214599609375,1.0,0.1582892388105392,0.9635077118873596,0.9635077118873596,1.0,1.0,-0.5767431855201721,0.2503426671028137,0.3264005482196808,0.0834745466709137,0.0,0.0,0.0896683484315872,24.818038940429688,25.0,2.1984665393829346,-3771.727294921875,35.247196197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842355862259864,0.0,0.0,0.0,0.0,1.0,0.0018694426398724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094373807311058,0.1009541153907775,-0.0065803113393485,0.0,8.548840560251847e-05,0.0,0.0,3.8849880695343018,0.0,0.0,0.0,0.2695393860340118,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.002757329493761,-209.613998413086,294.8995361328125,0.5470115542411804,0.050000000745058,0.0458335280418396,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470115542411804,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.0042034815996885,-245.92100524902344,296.82672119140625,0.5470115542411804,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.0755805224180221,-1935.5350341796875,304.14666748046875,0.7584052085876465,0.128927856683731,0.1227309182286262,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470115542411804,0.050000000745058,0.2289479672908783,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,282.6044616699219,293.9555358886719,291.1219482421875,1.0,0.1583788096904754,0.9638079404830932,0.9638079404830932,1.0,1.0,-0.5777314305305481,0.2507855594158172,0.3269458711147308,0.0836323052644729,0.0,0.0,0.0933541730046272,24.816455841064453,25.0,0.557305097579956,-3801.39306640625,35.34342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.084982581436634,0.0,0.0,0.0,0.0,1.0,0.0016668656608089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957376956939697,0.1010150834918022,-0.0052773831412196,0.0,8.62465167301707e-05,0.0,0.0,3.889259815216065,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.002757329493761,-209.613998413086,294.8995361328125,0.5470115542411804,0.050000000745058,0.0458335280418396,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470115542411804,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.0042034815996885,-245.92100524902344,296.82672119140625,0.5470115542411804,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.0755805224180221,-1935.5350341796875,304.14666748046875,0.7584052085876465,0.128927856683731,0.1227309182286262,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470115542411804,0.050000000745058,0.2289479672908783,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,282.6044616699219,293.9555358886719,291.1219482421875,1.0,0.1583788096904754,0.9638079404830932,0.9638079404830932,1.0,1.0,-0.5777314305305481,0.2507855594158172,0.3269458711147308,0.0836323052644729,0.0,0.0,0.0933541730046272,24.816455841064453,25.0,0.557305097579956,-3801.39306640625,35.34342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.084982581436634,0.0,0.0,0.0,0.0,1.0,0.0016668656608089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957376956939697,0.1010150834918022,-0.0052773831412196,0.0,8.62465167301707e-05,0.0,0.0,3.889259815216065,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027555318083614,-209.48501586914065,294.8963928222656,0.5470572710037231,0.050000000745058,0.045833196491003,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470572710037231,0.050000000745058,0.0482645630836486,293.2987976074219,297.1499938964844,293.1499938964844,0.0041702655144035,-244.0971221923828,296.78326416015625,0.5470572710037231,0.050000000745058,0.0356480404734611,293.1177062988281,297.1499938964844,293.1499938964844,0.0762683749198913,-1948.76513671875,304.1466369628906,0.7601393461227417,0.1298084259033203,0.1235618144273758,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470572710037231,0.050000000745058,0.2289462983608245,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,282.55389404296875,293.9109191894531,291.120849609375,1.0,0.158469095826149,0.9641082286834716,0.9641082286834716,1.0,1.0,-0.5787254571914673,0.2512305974960327,0.3274948596954345,0.0837920755147934,0.0,0.0,0.0972207859158515,24.814926147460938,25.0,-1.9035664796829224,-3833.205810546875,35.44048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857043042778968,0.0,0.0,0.0,0.0,1.0,0.0014394086319953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097163587808609,0.1011426374316215,-0.0039790524169802,0.0,8.697898010723293e-05,0.0,0.0,3.896208763122559,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027555318083614,-209.48501586914065,294.8963928222656,0.5470572710037231,0.050000000745058,0.045833196491003,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470572710037231,0.050000000745058,0.0482645630836486,293.2987976074219,297.1499938964844,293.1499938964844,0.0041702655144035,-244.0971221923828,296.78326416015625,0.5470572710037231,0.050000000745058,0.0356480404734611,293.1177062988281,297.1499938964844,293.1499938964844,0.0762683749198913,-1948.76513671875,304.1466369628906,0.7601393461227417,0.1298084259033203,0.1235618144273758,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470572710037231,0.050000000745058,0.2289462983608245,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,282.55389404296875,293.9109191894531,291.120849609375,1.0,0.158469095826149,0.9641082286834716,0.9641082286834716,1.0,1.0,-0.5787254571914673,0.2512305974960327,0.3274948596954345,0.0837920755147934,0.0,0.0,0.0972207859158515,24.814926147460938,25.0,-1.9035664796829224,-3833.205810546875,35.44048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857043042778968,0.0,0.0,0.0,0.0,1.0,0.0014394086319953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097163587808609,0.1011426374316215,-0.0039790524169802,0.0,8.697898010723293e-05,0.0,0.0,3.896208763122559,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027546759229153,-209.4390563964844,294.89312744140625,0.5471035242080688,0.050000000745058,0.0458328574895858,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471035242080688,0.050000000745058,0.04826420545578,293.2948913574219,297.1499938964844,293.1499938964844,0.004138964228332,-242.3883819580078,296.7410888671875,0.5471035242080688,0.050000000745058,0.0356477797031402,293.11737060546875,297.1499938964844,293.1499938964844,0.0769707784056663,-1962.3231201171875,304.1465759277344,0.7618865370750427,0.1306958496570587,0.1243988722562789,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471035242080688,0.050000000745058,0.2289446145296096,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,282.50152587890625,293.8627319335937,291.1183166503906,1.0,0.1585601419210434,0.96440589427948,0.96440589427948,1.0,1.0,-0.5797268152236938,0.2516783475875854,0.3280484974384308,0.0839542150497436,0.0,0.0,0.1015188843011856,24.81338119506836,25.0,-3.476121664047241,-3867.867919921875,35.53843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.0864116549491882,0.0,0.0,0.0,0.0,1.0,0.0011618812568485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987585708498954,0.1013962030410766,-0.0026376349851489,0.0,8.769684791332111e-05,0.0,0.0,3.90830135345459,0.0,0.0,0.0,0.2697900533676147,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027546759229153,-209.4390563964844,294.89312744140625,0.5471035242080688,0.050000000745058,0.0458328574895858,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471035242080688,0.050000000745058,0.04826420545578,293.2948913574219,297.1499938964844,293.1499938964844,0.004138964228332,-242.3883819580078,296.7410888671875,0.5471035242080688,0.050000000745058,0.0356477797031402,293.11737060546875,297.1499938964844,293.1499938964844,0.0769707784056663,-1962.3231201171875,304.1465759277344,0.7618865370750427,0.1306958496570587,0.1243988722562789,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471035242080688,0.050000000745058,0.2289446145296096,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,282.50152587890625,293.8627319335937,291.1183166503906,1.0,0.1585601419210434,0.96440589427948,0.96440589427948,1.0,1.0,-0.5797268152236938,0.2516783475875854,0.3280484974384308,0.0839542150497436,0.0,0.0,0.1015188843011856,24.81338119506836,25.0,-3.476121664047241,-3867.867919921875,35.53843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.0864116549491882,0.0,0.0,0.0,0.0,1.0,0.0011618812568485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987585708498954,0.1013962030410766,-0.0026376349851489,0.0,8.769684791332111e-05,0.0,0.0,3.90830135345459,0.0,0.0,0.0,0.2697900533676147,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027546167839318,-209.452865600586,294.89080810546875,0.5471503734588623,0.050000000745058,0.0458325147628784,294.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471503734588623,0.050000000745058,0.0482638478279113,293.2909545898437,297.1499938964844,293.1499938964844,0.0041088741272687,-240.7420654296875,296.7003479003906,0.5471503734588623,0.050000000745058,0.0356475114822387,293.1170349121094,297.1499938964844,293.1499938964844,0.0776775255799293,-1975.9873046875,304.14654541015625,0.763648271560669,0.1315906196832656,0.1252428591251373,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471503734588623,0.050000000745058,0.2289429157972335,291.1164855957031,291.1499938964844,272.2200012207031,270.5022277832031,282.4496154785156,293.81512451171875,291.1160583496094,1.0,0.1586519628763198,0.9647035598754884,0.9647035598754884,1.0,1.0,-0.5807364583015442,0.2521292269229889,0.3286072611808777,0.0841190293431282,0.0,0.0,0.1061628982424736,24.811798095703125,25.0,-3.180499315261841,-3905.0888671875,35.63737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.0871213600039482,0.0,0.0,0.0,0.0,1.0,0.0007986319251358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005314365029335,0.1018250212073326,-0.0012935864506289,0.0,8.841710223350674e-05,0.0,0.0,3.927521944046021,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027546167839318,-209.452865600586,294.89080810546875,0.5471503734588623,0.050000000745058,0.0458325147628784,294.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471503734588623,0.050000000745058,0.0482638478279113,293.2909545898437,297.1499938964844,293.1499938964844,0.0041088741272687,-240.7420654296875,296.7003479003906,0.5471503734588623,0.050000000745058,0.0356475114822387,293.1170349121094,297.1499938964844,293.1499938964844,0.0776775255799293,-1975.9873046875,304.14654541015625,0.763648271560669,0.1315906196832656,0.1252428591251373,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471503734588623,0.050000000745058,0.2289429157972335,291.1164855957031,291.1499938964844,272.2200012207031,270.5022277832031,282.4496154785156,293.81512451171875,291.1160583496094,1.0,0.1586519628763198,0.9647035598754884,0.9647035598754884,1.0,1.0,-0.5807364583015442,0.2521292269229889,0.3286072611808777,0.0841190293431282,0.0,0.0,0.1061628982424736,24.811798095703125,25.0,-3.180499315261841,-3905.0888671875,35.63737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.0871213600039482,0.0,0.0,0.0,0.0,1.0,0.0007986319251358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005314365029335,0.1018250212073326,-0.0012935864506289,0.0,8.841710223350674e-05,0.0,0.0,3.927521944046021,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027548249345272,-209.47506713867188,294.8902587890625,0.5471740365028381,0.050000000745058,0.0458323433995246,294.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471740365028381,0.050000000745058,0.0482636652886867,293.2889709472656,297.1499938964844,293.1499938964844,0.0040941550396382,-239.93251037597656,296.6806640625,0.5471740365028381,0.050000000745058,0.035647377371788,293.11688232421875,297.1499938964844,293.1499938964844,0.0780301392078399,-1982.8079833984373,304.14654541015625,0.764534056186676,0.1320404559373855,0.1256672739982605,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471740365028381,0.050000000745058,0.2289420515298843,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,282.4239501953125,293.7918701171875,291.11529541015625,1.0,0.1586981564760208,0.9648523926734924,0.9648523926734924,1.0,1.0,-0.5812442302703857,0.2523557245731354,0.328888475894928,0.0842024162411689,0.0,0.0,0.1085484474897384,24.810998916625977,25.0,-2.5589401721954346,-3924.257080078125,35.68719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874822363257408,0.0,0.0,0.0,0.0,1.0,0.0005679834866896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014623120427131,0.102147601544857,-0.0006852906080894,0.0,8.878335211193189e-05,0.0,0.0,3.9414329528808594,0.0,0.0,0.0,0.2699948251247406,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027551813982427,-209.5061492919922,294.89013671875,0.5471977591514587,0.050000000745058,0.0458321720361709,294.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471977591514587,0.050000000745058,0.0482634827494621,293.2870178222656,297.1499938964844,293.1499938964844,0.0040796413086354,-239.1308135986328,296.6614074707031,0.5471977591514587,0.050000000745058,0.0356472432613372,293.11669921875,297.1499938964844,293.1499938964844,0.0783816203474998,-1989.6077880859373,304.1465148925781,0.7654228210449219,0.1324918121099472,0.1260931491851806,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471977591514587,0.050000000745058,0.2289411872625351,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,282.3985290527344,293.7690124511719,291.11480712890625,1.0,0.1587445437908172,0.9649993777275084,0.9649993777275084,1.0,1.0,-0.581753671169281,0.252582848072052,0.329170823097229,0.0842864140868187,0.0,0.0,0.1109443604946136,24.810205459594727,25.0,-1.7777724266052246,-3943.582763671875,35.737247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.0878495201468467,0.0,0.0,0.0,0.0,1.0,0.0002838084183167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024100854992866,0.1026091799139976,-0.0001990911841858,0.0,8.915609214454889e-05,0.0,0.0,3.960794448852539,0.0,0.0,0.0,0.2700872719287872,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027562989853322,-209.5923309326172,294.8912353515625,0.5472453236579895,0.050000000745058,0.0458318255841732,294.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472453236579895,0.050000000745058,0.0482631176710128,293.283203125,297.1499938964844,293.1499938964844,0.004051124677062,-237.5458984375,296.6242370605469,0.5472453236579895,0.050000000745058,0.0356469750404357,293.11639404296875,297.1499938964844,293.1499938964844,0.0790807753801345,-2003.1365966796875,304.1465148925781,0.7672069668769836,0.1333979815244674,0.1269485354423523,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472453236579895,0.050000000745058,0.2289394587278366,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,282.34844970703125,293.7245788574219,291.1147155761719,1.0,0.1588378995656967,0.9652933478355408,0.9652933478355408,1.0,1.0,-0.5827769637107849,0.2530385851860046,0.3297383785247803,0.0844561234116554,0.0,0.0,0.1156895905733108,24.80865859985352,25.0,-0.1428110599517822,-3982.195068359375,35.83797836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886064171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043220981955528,0.1043263152241706,-4.215600256429752e-06,0.0,8.99242440937087e-05,0.0,0.0,4.030642986297607,0.0,0.0,0.0,0.2703533172607422,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027562989853322,-209.5923309326172,294.8912353515625,0.5472453236579895,0.050000000745058,0.0458318255841732,294.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472453236579895,0.050000000745058,0.0482631176710128,293.283203125,297.1499938964844,293.1499938964844,0.004051124677062,-237.5458984375,296.6242370605469,0.5472453236579895,0.050000000745058,0.0356469750404357,293.11639404296875,297.1499938964844,293.1499938964844,0.0790807753801345,-2003.1365966796875,304.1465148925781,0.7672069668769836,0.1333979815244674,0.1269485354423523,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472453236579895,0.050000000745058,0.2289394587278366,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,282.34844970703125,293.7245788574219,291.1147155761719,1.0,0.1588378995656967,0.9652933478355408,0.9652933478355408,1.0,1.0,-0.5827769637107849,0.2530385851860046,0.3297383785247803,0.0844561234116554,0.0,0.0,0.1156895905733108,24.80865859985352,25.0,-0.1428110599517822,-3982.195068359375,35.83797836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.0886064171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043220981955528,0.1043263152241706,-4.215600256429752e-06,0.0,8.99242440937087e-05,0.0,0.0,4.030642986297607,0.0,0.0,0.0,0.2703533172607422,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027579597663134,-209.71212768554688,294.8939208984375,0.5472926497459412,0.050000000745058,0.0458314791321754,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472926497459412,0.050000000745058,0.0482627563178539,293.27947998046875,297.1499938964844,293.1499938964844,0.0040233116596937,-235.98873901367188,296.58868408203125,0.5472926497459412,0.050000000745058,0.0356467068195343,293.1161193847656,297.1499938964844,293.1499938964844,0.0797749385237693,-2016.574462890625,304.1465148925781,0.7689967751502991,0.1343074291944503,0.1278074234724044,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472926497459412,0.050000000745058,0.2289377301931381,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,282.29931640625,293.68182373046875,291.1155700683594,1.0,0.1589319407939911,0.965587317943573,0.965587317943573,1.0,1.0,-0.5838044881820679,0.2534956634044647,0.3303088247776031,0.0846278816461563,0.0,0.0,0.1202776506543159,24.807218551635746,25.0,1.2114354372024536,-4020.2861328125,35.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.089395597577095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106221467256546,0.1062256842851638,-4.218514732201584e-06,0.0,9.072516695596278e-05,0.0,0.0,4.108243465423584,0.0,0.0,0.0,0.2706467807292938,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027579597663134,-209.71212768554688,294.8939208984375,0.5472926497459412,0.050000000745058,0.0458314791321754,294.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472926497459412,0.050000000745058,0.0482627563178539,293.27947998046875,297.1499938964844,293.1499938964844,0.0040233116596937,-235.98873901367188,296.58868408203125,0.5472926497459412,0.050000000745058,0.0356467068195343,293.1161193847656,297.1499938964844,293.1499938964844,0.0797749385237693,-2016.574462890625,304.1465148925781,0.7689967751502991,0.1343074291944503,0.1278074234724044,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472926497459412,0.050000000745058,0.2289377301931381,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,282.29931640625,293.68182373046875,291.1155700683594,1.0,0.1589319407939911,0.965587317943573,0.965587317943573,1.0,1.0,-0.5838044881820679,0.2534956634044647,0.3303088247776031,0.0846278816461563,0.0,0.0,0.1202776506543159,24.807218551635746,25.0,1.2114354372024536,-4020.2861328125,35.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.089395597577095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106221467256546,0.1062256842851638,-4.218514732201584e-06,0.0,9.072516695596278e-05,0.0,0.0,4.108243465423584,0.0,0.0,0.0,0.2706467807292938,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027614573482424,-209.96633911132807,294.8992614746094,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473544001579285,0.050000000745058,0.048262283205986,293.2753295898437,297.1499938964844,293.1499938964844,0.0039975931867957,-234.54090881347656,296.555908203125,0.5473544001579285,0.050000000745058,0.0356463566422462,293.1153869628906,297.1499938964844,293.1499938964844,0.0805067345499992,-2030.7635498046875,304.1464538574219,0.7709112167358398,0.135309025645256,0.1287204474210739,293.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473544001579285,0.050000000745058,0.228935495018959,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,282.2510986328125,293.6405639648437,291.1169128417969,1.0,0.1590276062488556,0.9658783078193665,0.9658783078193665,1.0,1.0,-0.5848959684371948,0.2539792358875274,0.3309167325496673,0.0848137810826301,0.0,0.0,0.1246469095349311,24.80354690551757,25.0,1.9115660190582275,-4057.501220703125,36.04530715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902146771550178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080682575702667,0.1080724820494651,-4.2214728637191e-06,0.0,9.15564232855104e-05,0.0,0.0,4.183990955352783,0.0,0.0,0.0,0.2709359526634216,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027614573482424,-209.96633911132807,294.8992614746094,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473544001579285,0.050000000745058,0.048262283205986,293.2753295898437,297.1499938964844,293.1499938964844,0.0039975931867957,-234.54090881347656,296.555908203125,0.5473544001579285,0.050000000745058,0.0356463566422462,293.1153869628906,297.1499938964844,293.1499938964844,0.0805067345499992,-2030.7635498046875,304.1464538574219,0.7709112167358398,0.135309025645256,0.1287204474210739,293.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473544001579285,0.050000000745058,0.228935495018959,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,282.2510986328125,293.6405639648437,291.1169128417969,1.0,0.1590276062488556,0.9658783078193665,0.9658783078193665,1.0,1.0,-0.5848959684371948,0.2539792358875274,0.3309167325496673,0.0848137810826301,0.0,0.0,0.1246469095349311,24.80354690551757,25.0,1.9115660190582275,-4057.501220703125,36.04530715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902146771550178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080682575702667,0.1080724820494651,-4.2214728637191e-06,0.0,9.15564232855104e-05,0.0,0.0,4.183990955352783,0.0,0.0,0.0,0.2709359526634216,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027672066353261,-210.3907012939453,294.9078063964844,0.5474489331245422,0.050000000745058,0.0458303466439247,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474489331245422,0.050000000745058,0.0482615604996681,293.2705078125,297.1499938964844,293.1499938964844,0.0039745420217514,-233.24009704589844,296.5266418457031,0.5474489331245422,0.050000000745058,0.0356458239257335,293.1141357421875,297.1499938964844,293.1499938964844,0.081341415643692,-2046.990478515625,304.146240234375,0.7731257677078247,0.1364428102970123,0.1297641992568969,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474489331245422,0.050000000745058,0.2289320677518844,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,282.2042541503906,293.6015930175781,291.1181945800781,1.0,0.1591276973485946,0.9661693572998048,0.9661693572998048,1.0,1.0,-0.5861420631408691,0.2545273900032043,0.3316146731376648,0.0850329622626304,0.0,0.0,0.1288273632526397,24.79487037658692,25.0,1.8514201641082764,-4094.072509765625,36.16198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910573229193687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098601296544075,0.1098643541336059,-4.224370059091598e-06,0.0,9.241161023965104e-05,0.0,0.0,4.25767993927002,0.0,0.0,0.0,0.2712176740169525,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027672066353261,-210.3907012939453,294.9078063964844,0.5474489331245422,0.050000000745058,0.0458303466439247,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474489331245422,0.050000000745058,0.0482615604996681,293.2705078125,297.1499938964844,293.1499938964844,0.0039745420217514,-233.24009704589844,296.5266418457031,0.5474489331245422,0.050000000745058,0.0356458239257335,293.1141357421875,297.1499938964844,293.1499938964844,0.081341415643692,-2046.990478515625,304.146240234375,0.7731257677078247,0.1364428102970123,0.1297641992568969,293.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474489331245422,0.050000000745058,0.2289320677518844,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,282.2042541503906,293.6015930175781,291.1181945800781,1.0,0.1591276973485946,0.9661693572998048,0.9661693572998048,1.0,1.0,-0.5861420631408691,0.2545273900032043,0.3316146731376648,0.0850329622626304,0.0,0.0,0.1288273632526397,24.79487037658692,25.0,1.8514201641082764,-4094.072509765625,36.16198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910573229193687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098601296544075,0.1098643541336059,-4.224370059091598e-06,0.0,9.241161023965104e-05,0.0,0.0,4.25767993927002,0.0,0.0,0.0,0.2712176740169525,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027708606794476,-210.6625213623047,294.9130859375,0.5475033521652222,0.050000000745058,0.045829951763153,294.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475033521652222,0.050000000745058,0.0482611469924449,293.26788330078125,297.1499938964844,293.1499938964844,0.0039639417082071,-232.6417236328125,296.5131225585937,0.5475033521652222,0.050000000745058,0.035645518451929,293.1133728027344,297.1499938964844,293.1499938964844,0.0817880406975746,-2055.687255859375,304.1461181640625,0.7743135094642639,0.137044608592987,0.1303223520517349,293.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475033521652222,0.050000000745058,0.2289301007986068,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,282.1814270019531,293.5830993652344,291.11871337890625,1.0,0.1591797769069671,0.9663148522377014,0.9663148522377014,1.0,1.0,-0.5868082046508789,0.2548194229602813,0.3319888114929199,0.0851519852876663,0.0,0.0,0.1308678388595581,24.78952407836914,25.0,1.688043236732483,-4112.2236328125,36.223758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914850905537605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107430309057235,0.110747255384922,-4.22579751102603e-06,0.0,9.284573752665892e-05,0.0,0.0,4.294050693511963,0.0,0.0,0.0,0.2713566720485687,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027749750297516,-210.9695739746093,294.9189453125,0.5475606918334961,0.050000000745058,0.0458295382559299,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475606918334961,0.050000000745058,0.04826071113348,293.26513671875,297.1499938964844,293.1499938964844,0.0039538810960948,-232.0737152099609,296.5002746582031,0.5475606918334961,0.050000000745058,0.0356451943516731,293.1125793457031,297.1499938964844,293.1499938964844,0.082249492406845,-2064.68115234375,304.14599609375,0.7755405306816101,0.1376647800207138,0.1308988332748413,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475606918334961,0.050000000745058,0.2289280295372009,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,282.1589660644531,293.5652160644531,291.11920166015625,1.0,0.1592332422733307,0.9664576053619384,0.9664576053619384,1.0,1.0,-0.5874961614608765,0.2551204264163971,0.332375705242157,0.0852758735418319,0.0,0.0,0.1328831315040588,24.78382110595703,25.0,1.5119171142578125,-4130.34375,36.28745269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919157788157463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116211861371994,0.1116254106163978,-4.227217232255498e-06,0.0,9.328282612841576e-05,0.0,0.0,4.330265998840332,0.0,0.0,0.0,0.2714950442314148,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027846083976328,-211.6907958984375,294.9324645996094,0.5476818680763245,0.050000000745058,0.0458286628127098,294.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476818680763245,0.050000000745058,0.048259787261486,293.25946044921875,297.1499938964844,293.1499938964844,0.0039354148320853,-231.0307464599609,296.47662353515625,0.5476818680763245,0.050000000745058,0.0356445163488388,293.11090087890625,297.1499938964844,293.1499938964844,0.0832141190767288,-2083.505859375,304.1457214355469,0.7781027555465698,0.1389574706554412,0.1321035921573639,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476818680763245,0.050000000745058,0.2289236634969711,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,282.1151123046875,293.5312805175781,291.1200256347656,1.0,0.1593447029590606,0.9667430520057678,0.9667430520057678,1.0,1.0,-0.5889337658882141,0.2557479441165924,0.3331857919692993,0.0855377614498138,0.0,0.0,0.1368409097194671,24.771717071533203,25.0,1.2097671031951904,-4166.53564453125,36.42063522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927834063768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133646517992019,0.1133688762784004,-4.230042577546556e-06,0.0,9.416336251888424e-05,0.0,0.0,4.402294635772705,0.0,0.0,0.0,0.2717702388763428,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027846083976328,-211.6907958984375,294.9324645996094,0.5476818680763245,0.050000000745058,0.0458286628127098,294.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476818680763245,0.050000000745058,0.048259787261486,293.25946044921875,297.1499938964844,293.1499938964844,0.0039354148320853,-231.0307464599609,296.47662353515625,0.5476818680763245,0.050000000745058,0.0356445163488388,293.11090087890625,297.1499938964844,293.1499938964844,0.0832141190767288,-2083.505859375,304.1457214355469,0.7781027555465698,0.1389574706554412,0.1321035921573639,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476818680763245,0.050000000745058,0.2289236634969711,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,282.1151123046875,293.5312805175781,291.1200256347656,1.0,0.1593447029590606,0.9667430520057678,0.9667430520057678,1.0,1.0,-0.5889337658882141,0.2557479441165924,0.3331857919692993,0.0855377614498138,0.0,0.0,0.1368409097194671,24.771717071533203,25.0,1.2097671031951904,-4166.53564453125,36.42063522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927834063768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133646517992019,0.1133688762784004,-4.230042577546556e-06,0.0,9.416336251888424e-05,0.0,0.0,4.402294635772705,0.0,0.0,0.0,0.2717702388763428,4.0,0.0,1.0
