time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.002795981708914,-212.5441436767578,294.94830322265625,0.5478086471557617,0.050000000745058,0.0458277501165866,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478086471557617,0.050000000745058,0.048258826136589,293.2535095214844,297.1499938964844,293.1499938964844,0.0039189853705465,-230.10202026367188,296.4555358886719,0.5478086471557617,0.050000000745058,0.0356438048183918,293.1091003417969,297.1499938964844,293.1499938964844,0.0842261090874672,-2103.283935546875,304.1454467773437,0.7807844281196594,0.1403107345104217,0.1333677321672439,293.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478086471557617,0.050000000745058,0.2289190888404846,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,282.0725402832031,293.4994812011719,291.1207580566406,1.0,0.1594622135162353,0.9670284986495972,0.9670284986495972,1.0,1.0,-0.5904422402381897,0.2564045488834381,0.3340376615524292,0.085816353559494,0.0,0.0,0.1407107710838318,24.759191513061523,25.0,1.0238518714904783,-4202.72802734375,36.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936547815799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094780921936,0.115099012851715,-4.232857918395894e-06,0.0,9.504769695922732e-05,0.0,0.0,4.473945140838623,0.0,0.0,0.0,0.2720440626144409,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.002795981708914,-212.5441436767578,294.94830322265625,0.5478086471557617,0.050000000745058,0.0458277501165866,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478086471557617,0.050000000745058,0.048258826136589,293.2535095214844,297.1499938964844,293.1499938964844,0.0039189853705465,-230.10202026367188,296.4555358886719,0.5478086471557617,0.050000000745058,0.0356438048183918,293.1091003417969,297.1499938964844,293.1499938964844,0.0842261090874672,-2103.283935546875,304.1454467773437,0.7807844281196594,0.1403107345104217,0.1333677321672439,293.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478086471557617,0.050000000745058,0.2289190888404846,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,282.0725402832031,293.4994812011719,291.1207580566406,1.0,0.1594622135162353,0.9670284986495972,0.9670284986495972,1.0,1.0,-0.5904422402381897,0.2564045488834381,0.3340376615524292,0.085816353559494,0.0,0.0,0.1407107710838318,24.759191513061523,25.0,1.0238518714904783,-4202.72802734375,36.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936547815799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094780921936,0.115099012851715,-4.232857918395894e-06,0.0,9.504769695922732e-05,0.0,0.0,4.473945140838623,0.0,0.0,0.0,0.2720440626144409,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028090388514101,-213.52476501464844,294.96636962890625,0.5479387640953064,0.050000000745058,0.0458268113434314,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479387640953064,0.050000000745058,0.0482578389346599,293.2474060058594,297.1499938964844,293.1499938964844,0.0039045151788741,-229.2829132080078,296.4369506835937,0.5479387640953064,0.050000000745058,0.0356430746614933,293.1072692871094,297.1499938964844,293.1499938964844,0.0852799341082573,-2123.905029296875,304.1452331542969,0.7835678458213806,0.1417184770107269,0.1346848756074905,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479387640953064,0.050000000745058,0.2289144098758697,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,282.0311279296875,293.4696960449219,291.1214294433594,1.0,0.1595858633518219,0.9673076868057252,0.9673076868057252,1.0,1.0,-0.5920141339302063,0.2570869624614715,0.3349271714687347,0.0861102789640426,0.0,0.0,0.1444927752017974,24.74662399291992,25.0,0.9487225413322448,-4238.92138671875,36.708045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945251807570457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111190199852,0.1168153584003448,-4.235666892782319e-06,0.0,9.593104186933488e-05,0.0,0.0,4.545200824737549,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028090388514101,-213.52476501464844,294.96636962890625,0.5479387640953064,0.050000000745058,0.0458268113434314,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479387640953064,0.050000000745058,0.0482578389346599,293.2474060058594,297.1499938964844,293.1499938964844,0.0039045151788741,-229.2829132080078,296.4369506835937,0.5479387640953064,0.050000000745058,0.0356430746614933,293.1072692871094,297.1499938964844,293.1499938964844,0.0852799341082573,-2123.905029296875,304.1452331542969,0.7835678458213806,0.1417184770107269,0.1346848756074905,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479387640953064,0.050000000745058,0.2289144098758697,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,282.0311279296875,293.4696960449219,291.1214294433594,1.0,0.1595858633518219,0.9673076868057252,0.9673076868057252,1.0,1.0,-0.5920141339302063,0.2570869624614715,0.3349271714687347,0.0861102789640426,0.0,0.0,0.1444927752017974,24.74662399291992,25.0,0.9487225413322448,-4238.92138671875,36.708045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945251807570457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111190199852,0.1168153584003448,-4.235666892782319e-06,0.0,9.593104186933488e-05,0.0,0.0,4.545200824737549,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028237274382263,-214.6282653808593,294.9866638183594,0.5480707883834839,0.050000000745058,0.0458258613944053,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480707883834839,0.050000000745058,0.0482568405568599,293.2412109375,297.1499938964844,293.1499938964844,0.0038919318467378,-228.5693206787109,296.4208068847656,0.5480707883834839,0.050000000745058,0.0356423370540142,293.1054382324219,297.1499938964844,293.1499938964844,0.0863712355494499,-2145.2822265625,304.1449890136719,0.7864384651184082,0.1431756466627121,0.1360499262809753,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480707883834839,0.050000000745058,0.2289096713066101,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,281.9908447265625,293.4417724609375,291.1221008300781,1.0,0.1597156077623367,0.967586874961853,0.967586874961853,1.0,1.0,-0.5936433672904968,0.257792592048645,0.3358507752418518,0.0864185541868209,0.0,0.0,0.1481835097074508,24.734254837036133,25.0,0.941922128200531,-4275.07275390625,36.86164474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953905656933784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185110881924629,0.1185153275728225,-4.238466772221727e-06,0.0,9.680930088507012e-05,0.0,0.0,4.615954875946045,0.0,0.0,0.0,0.2725872099399566,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028237274382263,-214.6282653808593,294.9866638183594,0.5480707883834839,0.050000000745058,0.0458258613944053,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480707883834839,0.050000000745058,0.0482568405568599,293.2412109375,297.1499938964844,293.1499938964844,0.0038919318467378,-228.5693206787109,296.4208068847656,0.5480707883834839,0.050000000745058,0.0356423370540142,293.1054382324219,297.1499938964844,293.1499938964844,0.0863712355494499,-2145.2822265625,304.1449890136719,0.7864384651184082,0.1431756466627121,0.1360499262809753,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480707883834839,0.050000000745058,0.2289096713066101,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,281.9908447265625,293.4417724609375,291.1221008300781,1.0,0.1597156077623367,0.967586874961853,0.967586874961853,1.0,1.0,-0.5936433672904968,0.257792592048645,0.3358507752418518,0.0864185541868209,0.0,0.0,0.1481835097074508,24.734254837036133,25.0,0.941922128200531,-4275.07275390625,36.86164474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953905656933784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185110881924629,0.1185153275728225,-4.238466772221727e-06,0.0,9.680930088507012e-05,0.0,0.0,4.615954875946045,0.0,0.0,0.0,0.2725872099399566,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028316769748926,-215.2255249023437,294.99761962890625,0.5481371283531189,0.050000000745058,0.0458253845572471,294.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481371283531189,0.050000000745058,0.0482563376426696,293.2380676269531,297.1499938964844,293.1499938964844,0.0038863376248627,-228.2515563964844,296.4136657714844,0.5481371283531189,0.050000000745058,0.0356419645249843,293.1045227050781,297.1499938964844,293.1499938964844,0.0869299992918968,-2156.23486328125,304.1448974609375,0.7879029512405396,0.1439215838909149,0.1367492526769638,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481371283531189,0.050000000745058,0.2289072871208191,291.122314453125,291.1499938964844,271.625,270.077880859375,281.9710998535156,293.428466796875,291.1224670410156,1.0,0.1597827523946762,0.967726469039917,0.967726469039917,1.0,1.0,-0.5944781303405762,0.2581535577774048,0.3363246023654938,0.0865778475999832,0.0,0.0,0.1499931812286377,24.72819709777832,25.0,0.9485949873924256,-4293.1123046875,36.940799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.095820277929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193537786602974,0.119358018040657,-4.239861937094247e-06,0.0,9.724539995659144e-05,0.0,0.0,4.651094913482666,0.0,0.0,0.0,0.2727217376232147,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028400041628628,-215.8511505126953,295.0091247558594,0.548203706741333,0.050000000745058,0.0458249077200889,294.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548203706741333,0.050000000745058,0.0482558347284793,293.23492431640625,297.1499938964844,293.1499938964844,0.0038811771664768,-227.9580993652344,296.4070739746094,0.548203706741333,0.050000000745058,0.0356415957212448,293.1036071777344,297.1499938964844,293.1499938964844,0.0874965339899063,-2167.34423828125,304.144775390625,0.7893838286399841,0.1446778923273086,0.1374585330486297,293.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548203706741333,0.050000000745058,0.228904902935028,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,281.9515991210937,293.4155578613281,291.122802734375,1.0,0.1598512828350067,0.9678621292114258,0.9678621292114258,1.0,1.0,-0.5953248739242554,0.2585192322731018,0.3368056416511535,0.0867402255535125,0.0,0.0,0.1517801880836486,24.722230911254883,25.0,0.95478355884552,-4311.125,37.02140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962476581335067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201918050646781,0.1201960444450378,-4.241253009240609e-06,0.0,9.767913434188812e-05,0.0,0.0,4.6860833168029785,0.0,0.0,0.0,0.2728557288646698,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028578261844813,-217.1901397705078,295.03369140625,0.548336923122406,0.050000000745058,0.0458239503204822,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548336923122406,0.050000000745058,0.0482548251748085,293.22857666015625,297.1499938964844,293.1499938964844,0.0038721929304301,-227.4462280273437,296.3956298828125,0.548336923122406,0.050000000745058,0.0356408506631851,293.1017761230469,297.1499938964844,293.1499938964844,0.088652916252613,-2190.031005859375,304.14459228515625,0.7923925518989563,0.146221250295639,0.1389067471027374,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548336923122406,0.050000000745058,0.2289001196622848,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,281.913330078125,293.3909912109375,291.1235046386719,1.0,0.1599926054477691,0.9681334495544434,0.9681334495544434,1.0,1.0,-0.5970538854598999,0.2592648565769195,0.3377890288829803,0.0870744213461875,0.0,0.0,0.155284121632576,24.710628509521484,25.0,0.9531506896018982,-4347.03759765625,37.18697738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970940217375755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218519210815429,0.1218561679124832,-4.244021965860156e-06,0.0,9.853808296611533e-05,0.0,0.0,4.755526542663574,0.0,0.0,0.0,0.2731218338012695,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028578261844813,-217.1901397705078,295.03369140625,0.548336923122406,0.050000000745058,0.0458239503204822,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548336923122406,0.050000000745058,0.0482548251748085,293.22857666015625,297.1499938964844,293.1499938964844,0.0038721929304301,-227.4462280273437,296.3956298828125,0.548336923122406,0.050000000745058,0.0356408506631851,293.1017761230469,297.1499938964844,293.1499938964844,0.088652916252613,-2190.031005859375,304.14459228515625,0.7923925518989563,0.146221250295639,0.1389067471027374,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.548336923122406,0.050000000745058,0.2289001196622848,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,281.913330078125,293.3909912109375,291.1235046386719,1.0,0.1599926054477691,0.9681334495544434,0.9681334495544434,1.0,1.0,-0.5970538854598999,0.2592648565769195,0.3377890288829803,0.0870744213461875,0.0,0.0,0.155284121632576,24.710628509521484,25.0,0.9531506896018982,-4347.03759765625,37.18697738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970940217375755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218519210815429,0.1218561679124832,-4.244021965860156e-06,0.0,9.853808296611533e-05,0.0,0.0,4.755526542663574,0.0,0.0,0.0,0.2731218338012695,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028771655634045,-218.6431579589844,295.060302734375,0.548470139503479,0.050000000745058,0.0458229966461658,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470139503479,0.050000000745058,0.0482538230717182,293.22222900390625,297.1499938964844,293.1499938964844,0.0038649411872029,-227.0319366455078,296.3864440917969,0.548470139503479,0.050000000745058,0.0356401093304157,293.1000061035156,297.1499938964844,293.1499938964844,0.089838296175003,-2213.296630859375,304.1444396972656,0.7954550981521606,0.1478026062250137,0.1403915286064148,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470139503479,0.050000000745058,0.2288953512907028,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,281.8760070800781,293.3679504394531,291.1241760253906,1.0,0.1601393222808838,0.9684047102928162,0.9684047102928162,1.0,1.0,-0.5988268256187439,0.2600279748439789,0.3387988209724426,0.0874205380678176,0.0,0.0,0.158699631690979,24.69948387145996,25.0,0.9231326580047609,-4382.79052734375,37.35807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979281365871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234916225075721,0.1234958693385124,-4.246771823090967e-06,0.0,9.93846042547375e-05,0.0,0.0,4.82428503036499,0.0,0.0,0.0,0.2733854651451111,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028771655634045,-218.6431579589844,295.060302734375,0.548470139503479,0.050000000745058,0.0458229966461658,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470139503479,0.050000000745058,0.0482538230717182,293.22222900390625,297.1499938964844,293.1499938964844,0.0038649411872029,-227.0319366455078,296.3864440917969,0.548470139503479,0.050000000745058,0.0356401093304157,293.1000061035156,297.1499938964844,293.1499938964844,0.089838296175003,-2213.296630859375,304.1444396972656,0.7954550981521606,0.1478026062250137,0.1403915286064148,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.548470139503479,0.050000000745058,0.2288953512907028,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,281.8760070800781,293.3679504394531,291.1241760253906,1.0,0.1601393222808838,0.9684047102928162,0.9684047102928162,1.0,1.0,-0.5988268256187439,0.2600279748439789,0.3387988209724426,0.0874205380678176,0.0,0.0,0.158699631690979,24.69948387145996,25.0,0.9231326580047609,-4382.79052734375,37.35807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979281365871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234916225075721,0.1234958693385124,-4.246771823090967e-06,0.0,9.93846042547375e-05,0.0,0.0,4.82428503036499,0.0,0.0,0.0,0.2733854651451111,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028980011120438,-220.20855712890625,295.0888977050781,0.5486031770706177,0.050000000745058,0.0458220429718494,294.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486031770706177,0.050000000745058,0.0482528172433376,293.2158508300781,297.1499938964844,293.1499938964844,0.0038593905046582,-226.7136993408203,296.37945556640625,0.5486031770706177,0.050000000745058,0.0356393679976463,293.0982971191406,297.1499938964844,293.1499938964844,0.0910510271787643,-2237.103515625,304.1442565917969,0.7985633015632629,0.1494193375110626,0.1419102549552917,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486031770706177,0.050000000745058,0.2288905978202819,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,281.83953857421875,293.3464050292969,291.1247863769531,1.0,0.1602911800146103,0.9686705470085144,0.9686705470085144,1.0,1.0,-0.6006404757499695,0.2608071863651275,0.3398332893848419,0.0877778828144073,0.0,0.0,0.1620336323976516,24.688810348510746,25.0,0.8659040927886963,-4418.38232421875,37.53445053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987492874264717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125186681747,0.1251167804002761,-4.249504399922444e-06,0.0,0.0001002179706119,0.0,0.0,4.892422199249268,0.0,0.0,0.0,0.2736469209194183,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028980011120438,-220.20855712890625,295.0888977050781,0.5486031770706177,0.050000000745058,0.0458220429718494,294.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486031770706177,0.050000000745058,0.0482528172433376,293.2158508300781,297.1499938964844,293.1499938964844,0.0038593905046582,-226.7136993408203,296.37945556640625,0.5486031770706177,0.050000000745058,0.0356393679976463,293.0982971191406,297.1499938964844,293.1499938964844,0.0910510271787643,-2237.103515625,304.1442565917969,0.7985633015632629,0.1494193375110626,0.1419102549552917,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486031770706177,0.050000000745058,0.2288905978202819,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,281.83953857421875,293.3464050292969,291.1247863769531,1.0,0.1602911800146103,0.9686705470085144,0.9686705470085144,1.0,1.0,-0.6006404757499695,0.2608071863651275,0.3398332893848419,0.0877778828144073,0.0,0.0,0.1620336323976516,24.688810348510746,25.0,0.8659040927886963,-4418.38232421875,37.53445053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987492874264717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125186681747,0.1251167804002761,-4.249504399922444e-06,0.0,0.0001002179706119,0.0,0.0,4.892422199249268,0.0,0.0,0.0,0.2736469209194183,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029203563462942,-221.8881225585937,295.1195068359375,0.5487359166145325,0.050000000745058,0.0458210967481136,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487359166145325,0.050000000745058,0.0482518188655376,293.20947265625,297.1499938964844,293.1499938964844,0.0038555648643523,-226.4931182861328,296.3746643066406,0.5487359166145325,0.050000000745058,0.0356386303901672,293.0966186523437,297.1499938964844,293.1499938964844,0.0922904759645462,-2261.4326171875,304.14410400390625,0.8017110824584961,0.1510700285434723,0.1434615850448608,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487359166145325,0.050000000745058,0.2288858592510223,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,281.8039245605469,293.3262634277344,291.1253662109375,1.0,0.1604480594396591,0.968936324119568,0.968936324119568,1.0,1.0,-0.6024932861328125,0.2616019248962402,0.3408913910388946,0.0881462171673774,0.0,0.0,0.1652926653623581,24.67861557006836,25.0,0.7860801815986633,-4453.814453125,37.71598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995571538805961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267163306474685,0.1267205774784088,-4.252221060596639e-06,0.0,0.0001010378546197,0.0,0.0,4.960004806518555,0.0,0.0,0.0,0.2739063799381256,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029203563462942,-221.8881225585937,295.1195068359375,0.5487359166145325,0.050000000745058,0.0458210967481136,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487359166145325,0.050000000745058,0.0482518188655376,293.20947265625,297.1499938964844,293.1499938964844,0.0038555648643523,-226.4931182861328,296.3746643066406,0.5487359166145325,0.050000000745058,0.0356386303901672,293.0966186523437,297.1499938964844,293.1499938964844,0.0922904759645462,-2261.4326171875,304.14410400390625,0.8017110824584961,0.1510700285434723,0.1434615850448608,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487359166145325,0.050000000745058,0.2288858592510223,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,281.8039245605469,293.3262634277344,291.1253662109375,1.0,0.1604480594396591,0.968936324119568,0.968936324119568,1.0,1.0,-0.6024932861328125,0.2616019248962402,0.3408913910388946,0.0881462171673774,0.0,0.0,0.1652926653623581,24.67861557006836,25.0,0.7860801815986633,-4453.814453125,37.71598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995571538805961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267163306474685,0.1267205774784088,-4.252221060596639e-06,0.0,0.0001010378546197,0.0,0.0,4.960004806518555,0.0,0.0,0.0,0.2739063799381256,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029321124311536,-222.7713317871093,295.13555908203125,0.5488021373748779,0.050000000745058,0.0458206236362457,294.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488021373748779,0.050000000745058,0.0482513234019279,293.206298828125,297.1499938964844,293.1499938964844,0.0038543045520782,-226.41981506347656,296.37310791015625,0.5488021373748779,0.050000000745058,0.0356382615864276,293.0957946777344,297.1499938964844,293.1499938964844,0.0929200574755668,-2273.787109375,304.14404296875,0.8032980561256409,0.1519076973199844,0.1442490667104721,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488021373748779,0.050000000745058,0.2288835048675537,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,281.7864685058594,293.3167419433594,291.1256408691406,1.0,0.1605283468961715,0.969069242477417,0.969069242477417,1.0,1.0,-0.6034339070320129,0.2620048820972442,0.3414290249347687,0.0883344188332557,0.0,0.0,0.1668965369462967,24.6737003326416,25.0,0.7423795461654663,-4471.47412109375,37.80865097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.0999562069773674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275126487016677,0.127516895532608,-4.253574388712877e-06,0.0,0.0001014428416965,0.0,0.0,4.993621826171875,0.0,0.0,0.0,0.2740355134010315,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029442280065268,-223.6814422607422,295.152099609375,0.5488682389259338,0.050000000745058,0.0458201505243778,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488682389259338,0.050000000745058,0.0482508242130279,293.2030944824219,297.1499938964844,293.1499938964844,0.0038534505292773,-226.3695373535156,296.3720703125,0.5488682389259338,0.050000000745058,0.0356378965079784,293.0950012207031,297.1499938964844,293.1499938964844,0.093555599451065,-2286.2548828125,304.1439819335937,0.8048916459083557,0.1527527719736099,0.1450435817241668,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488682389259338,0.050000000745058,0.2288811355829239,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,281.7691955566406,293.3075561523437,291.1258850097656,1.0,0.1606097370386123,0.9691987037658693,0.9691987037658693,1.0,1.0,-0.6043829917907715,0.2624111473560333,0.3419718444347381,0.0885250344872474,0.0,0.0,0.1684858500957489,24.66889190673828,25.0,0.7004414796829224,-4489.10791015625,37.9024772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003524214029312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128306359052658,0.1283106207847595,-4.254926352587063e-06,0.0,0.0001018449474941,0.0,0.0,5.027169227600098,0.0,0.0,0.0,0.2741644084453583,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029700843151658,-225.6201171875,295.1874084472656,0.5490041375160217,0.050000000745058,0.0458191819489002,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490041375160217,0.050000000745058,0.0482498072087764,293.1966247558594,297.1499938964844,293.1499938964844,0.0038532768376171,-226.3524780273437,296.3721008300781,0.5490041375160217,0.050000000745058,0.0356371402740478,293.0932922363281,297.1499938964844,293.1499938964844,0.0948517024517059,-2311.66064453125,304.1438293457031,0.8080992698669434,0.1544881165027618,0.1466667205095291,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490041375160217,0.050000000745058,0.228876307606697,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,281.7411193847656,293.300048828125,291.1268615722656,1.0,0.1607761085033416,0.969457745552063,0.969457745552063,1.0,1.0,-0.6063218116760254,0.2632401287555694,0.3430816829204559,0.0889167562127113,0.0,0.0,0.1715681403875351,24.65900230407715,25.0,1.6415451765060425,-4523.14404296875,38.09461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1011354550719261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298734992742538,0.1298777461051941,-4.257622094883118e-06,0.0,0.0001026396348606,0.0,0.0,5.0935468673706055,0.0,0.0,0.0,0.2744196355342865,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029700843151658,-225.6201171875,295.1874084472656,0.5490041375160217,0.050000000745058,0.0458191819489002,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490041375160217,0.050000000745058,0.0482498072087764,293.1966247558594,297.1499938964844,293.1499938964844,0.0038532768376171,-226.3524780273437,296.3721008300781,0.5490041375160217,0.050000000745058,0.0356371402740478,293.0932922363281,297.1499938964844,293.1499938964844,0.0948517024517059,-2311.66064453125,304.1438293457031,0.8080992698669434,0.1544881165027618,0.1466667205095291,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490041375160217,0.050000000745058,0.228876307606697,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,281.7411193847656,293.300048828125,291.1268615722656,1.0,0.1607761085033416,0.969457745552063,0.969457745552063,1.0,1.0,-0.6063218116760254,0.2632401287555694,0.3430816829204559,0.0889167562127113,0.0,0.0,0.1715681403875351,24.65900230407715,25.0,1.6415451765060425,-4523.14404296875,38.09461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1011354550719261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298734992742538,0.1298777461051941,-4.257622094883118e-06,0.0,0.0001026396348606,0.0,0.0,5.0935468673706055,0.0,0.0,0.0,0.2744196355342865,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029979252722114,-227.6986389160156,295.22625732421875,0.5491489171981812,0.050000000745058,0.0458181537687778,294.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491489171981812,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038549161981791,-226.4296722412109,296.3753662109375,0.5491489171981812,0.050000000745058,0.0356363393366336,293.0915222167969,297.1499938964844,293.1499938964844,0.096189945936203,-2337.84912109375,304.1436462402344,0.8113248944282532,0.1562844216823578,0.1483508497476577,293.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491489171981812,0.050000000745058,0.2288711667060852,291.1283264160156,291.1499938964844,271.20001220703125,269.8114318847656,281.7144775390625,293.2955322265625,291.1286926269531,1.0,0.1609478294849395,0.969716727733612,0.969716727733612,1.0,1.0,-0.6083332896232605,0.2640988826751709,0.3442344069480896,0.0893263295292854,0.0,0.0,0.174340084195137,24.64814567565918,25.0,2.3034512996673584,-4555.59423828125,38.29407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.1019021570682525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313230693340301,0.1313273310661316,-4.260211426299065e-06,0.0,0.0001034177330438,0.0,0.0,5.15518856048584,0.0,0.0,0.0,0.2746579945087433,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029979252722114,-227.6986389160156,295.22625732421875,0.5491489171981812,0.050000000745058,0.0458181537687778,294.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491489171981812,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038549161981791,-226.4296722412109,296.3753662109375,0.5491489171981812,0.050000000745058,0.0356363393366336,293.0915222167969,297.1499938964844,293.1499938964844,0.096189945936203,-2337.84912109375,304.1436462402344,0.8113248944282532,0.1562844216823578,0.1483508497476577,293.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491489171981812,0.050000000745058,0.2288711667060852,291.1283264160156,291.1499938964844,271.20001220703125,269.8114318847656,281.7144775390625,293.2955322265625,291.1286926269531,1.0,0.1609478294849395,0.969716727733612,0.969716727733612,1.0,1.0,-0.6083332896232605,0.2640988826751709,0.3442344069480896,0.0893263295292854,0.0,0.0,0.174340084195137,24.64814567565918,25.0,2.3034512996673584,-4555.59423828125,38.29407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,304.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.1019021570682525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313230693340301,0.1313273310661316,-4.260211426299065e-06,0.0,0.0001034177330438,0.0,0.0,5.15518856048584,0.0,0.0,0.0,0.2746579945087433,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030274544842541,-229.9061584472656,295.2672424316406,0.5492955446243286,0.050000000745058,0.0458171106874942,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492955446243286,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038584142457693,-226.61550903320312,296.380859375,0.5492955446243286,0.050000000745058,0.0356355309486389,293.0897827148437,297.1499938964844,293.1499938964844,0.0975660607218742,-2364.74267578125,304.1434631347656,0.8145332336425781,0.1581183969974517,0.1500749588012695,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492955446243286,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,281.6878967285156,293.2909545898437,291.12994384765625,1.0,0.1611248105764389,0.9699693918228148,0.9699693918228148,1.0,1.0,-0.6103925704956055,0.2649768590927124,0.3454157412052154,0.0897485464811325,0.0,0.0,0.1769351363182068,24.6374454498291,25.0,1.6885356903076172,-4586.78125,38.49950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,304.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1026467382907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326699256896972,0.1326741874217987,-4.262607490090886e-06,0.0,0.0001041733921738,0.0,0.0,5.212566375732422,0.0,0.0,0.0,0.2748801112174988,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030274544842541,-229.9061584472656,295.2672424316406,0.5492955446243286,0.050000000745058,0.0458171106874942,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492955446243286,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.0038584142457693,-226.61550903320312,296.380859375,0.5492955446243286,0.050000000745058,0.0356355309486389,293.0897827148437,297.1499938964844,293.1499938964844,0.0975660607218742,-2364.74267578125,304.1434631347656,0.8145332336425781,0.1581183969974517,0.1500749588012695,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492955446243286,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,281.6878967285156,293.2909545898437,291.12994384765625,1.0,0.1611248105764389,0.9699693918228148,0.9699693918228148,1.0,1.0,-0.6103925704956055,0.2649768590927124,0.3454157412052154,0.0897485464811325,0.0,0.0,0.1769351363182068,24.6374454498291,25.0,1.6885356903076172,-4586.78125,38.49950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,304.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1026467382907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326699256896972,0.1326741874217987,-4.262607490090886e-06,0.0,0.0001041733921738,0.0,0.0,5.212566375732422,0.0,0.0,0.0,0.2748801112174988,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030586787033826,-232.245361328125,295.3098449707031,0.5494409203529358,0.050000000745058,0.0458160787820816,294.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409203529358,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003863776801154,-226.91261291503903,296.3881530761719,0.5494409203529358,0.050000000745058,0.0356347300112247,293.088134765625,297.1499938964844,293.1499938964844,0.0989737212657928,-2392.204833984375,304.143310546875,0.8177141547203064,0.159979909658432,0.1518268138170242,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409203529358,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,281.6612854003906,293.2863464355469,291.1304626464844,1.0,0.1613066494464874,0.9702220559120178,0.9702220559120178,1.0,1.0,-0.6124852895736694,0.265868067741394,0.3466172218322754,0.0901804417371749,0.0,0.0,0.179497092962265,24.62736701965332,25.0,0.7698583006858826,-4617.9345703125,38.709922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033670902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339976638555526,0.1340019255876541,-4.2649207898648456e-06,0.0,0.000104904458567,0.0,0.0,5.269179344177246,0.0,0.0,0.0,0.2750985026359558,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030586787033826,-232.245361328125,295.3098449707031,0.5494409203529358,0.050000000745058,0.0458160787820816,294.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409203529358,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003863776801154,-226.91261291503903,296.3881530761719,0.5494409203529358,0.050000000745058,0.0356347300112247,293.088134765625,297.1499938964844,293.1499938964844,0.0989737212657928,-2392.204833984375,304.143310546875,0.8177141547203064,0.159979909658432,0.1518268138170242,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409203529358,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,281.6612854003906,293.2863464355469,291.1304626464844,1.0,0.1613066494464874,0.9702220559120178,0.9702220559120178,1.0,1.0,-0.6124852895736694,0.265868067741394,0.3466172218322754,0.0901804417371749,0.0,0.0,0.179497092962265,24.62736701965332,25.0,0.7698583006858826,-4617.9345703125,38.709922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033670902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339976638555526,0.1340019255876541,-4.2649207898648456e-06,0.0,0.000104904458567,0.0,0.0,5.269179344177246,0.0,0.0,0.0,0.2750985026359558,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030749747529625,-233.4674072265625,295.33184814453125,0.5495127439498901,0.050000000745058,0.045815572142601,294.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495127439498901,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038672019727528,-227.1049041748047,296.392578125,0.5495127439498901,0.050000000745058,0.0356343314051628,293.0873413085937,297.1499938964844,293.1499938964844,0.0996885597705841,-2406.126708984375,304.1432189941406,0.8192968368530273,0.1609203219413757,0.1527122110128402,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495127439498901,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,281.64801025390625,293.28399658203125,291.1305236816406,1.0,0.1613994091749191,0.9703483581542968,0.9703483581542968,1.0,1.0,-0.6135431528091431,0.2663182318210602,0.3472248911857605,0.0903997868299484,0.0,0.0,0.1807862222194671,24.62262535095215,25.0,0.3804908990859985,-4633.67919921875,38.81696701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,304.736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037182658910751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346677839756012,0.1346720606088638,-4.266078121872852e-06,0.0,0.0001052608567988,0.0,0.0,5.297780990600586,0.0,0.0,0.0,0.2752086520195007,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030916221439838,-234.7159881591797,295.354248046875,0.549584150314331,0.050000000745058,0.0458150655031204,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.549584150314331,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038710387889295,-227.3210906982422,296.3974609375,0.549584150314331,0.050000000745058,0.0356339402496814,293.0865783691406,297.1499938964844,293.1499938964844,0.1004091799259185,-2420.141845703125,304.1431579589844,0.8208743929862976,0.1618658602237701,0.1536025255918502,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.549584150314331,0.050000000745058,0.2288557440042495,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,281.6347351074219,293.2816467285156,291.1304931640625,1.0,0.1614931672811508,0.9704708456993104,0.9704708456993104,1.0,1.0,-0.6146067976951599,0.266770601272583,0.3478362262248993,0.0906209498643875,0.0,0.0,0.1820851564407348,24.6180477142334,25.0,0.0624263249337673,-4649.5654296875,38.92502975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,304.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1040651574730873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353453993797302,0.1353496611118316,-4.267245003575226e-06,0.0,0.000105612904008,0.0,0.0,5.326725959777832,0.0,0.0,0.0,0.2753201127052307,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031260927207767,-237.3009796142578,295.4004211425781,0.5497252941131592,0.050000000745058,0.0458140671253204,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252941131592,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038800404872745,-227.8295440673828,296.4088134765625,0.5497252941131592,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018677726387977,-2448.4453125,304.1430053710937,0.8240203857421875,0.1637724637985229,0.155398279428482,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252941131592,0.050000000745058,0.2288507521152496,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,281.608154296875,293.2769470214844,291.1302795410156,1.0,0.1616838127374649,0.9707158207893372,0.9707158207893372,1.0,1.0,-0.6167525053024292,0.2676825225353241,0.3490700125694275,0.0910690501332283,0.0,0.0,0.1847200989723205,24.60941505432129,25.0,-0.3216467499732971,-4681.81689453125,39.144309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1047482341527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367293149232864,0.136733591556549,-4.269628789188573e-06,0.0,0.0001063061354216,0.0,0.0,5.385930061340332,0.0,0.0,0.0,0.2755480110645294,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031260927207767,-237.3009796142578,295.4004211425781,0.5497252941131592,0.050000000745058,0.0458140671253204,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252941131592,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038800404872745,-227.8295440673828,296.4088134765625,0.5497252941131592,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018677726387977,-2448.4453125,304.1430053710937,0.8240203857421875,0.1637724637985229,0.155398279428482,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497252941131592,0.050000000745058,0.2288507521152496,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,281.608154296875,293.2769470214844,291.1302795410156,1.0,0.1616838127374649,0.9707158207893372,0.9707158207893372,1.0,1.0,-0.6167525053024292,0.2676825225353241,0.3490700125694275,0.0910690501332283,0.0,0.0,0.1847200989723205,24.60941505432129,25.0,-0.3216467499732971,-4681.81689453125,39.144309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1047482341527938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367293149232864,0.136733591556549,-4.269628789188573e-06,0.0,0.0001063061354216,0.0,0.0,5.385930061340332,0.0,0.0,0.0,0.2755480110645294,4.0,0.0,1.0
